time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967834472656,0.0,0.0,9.392985521117224e-05,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70147705078125,0.0,0.0,9.891246008919552e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994079589844,0.0,0.0,7.305655162781477e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460021972656,0.0,0.0,9.89127001957968e-05,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066162109375,0.0,0.0,0.0004691981012001,289.4507141113281,294.1499938964844,252.0500030517578,251.4981384277344,253.1862945556641,252.05015563964844,287.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.241531372070312,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7819519042969,0.0,0.0,9.389450133312494e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,9.887522901408374e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845458984375,0.0,0.0,7.302905578399077e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317810058594,0.0,0.0,9.8875469120685e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89044189453125,0.0,0.0,0.0004690215282607,289.43572998046875,294.1499938964844,252.0500030517578,251.4981384277344,253.1662139892578,252.0501251220703,287.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154880993617115e-09,0.0010004338109865,-0.0145499687641859,0.0,0.0,0.0,-0.007745377253741,60.0,-24.21961212158203,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7819519042969,0.0,0.0,9.389450133312494e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,9.887522901408374e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845458984375,0.0,0.0,7.302905578399077e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317810058594,0.0,0.0,9.8875469120685e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89044189453125,0.0,0.0,0.0004690215282607,289.43572998046875,294.1499938964844,252.0500030517578,251.4981384277344,253.1662139892578,252.0501251220703,287.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154880993617115e-09,0.0010004338109865,-0.0145499687641859,0.0,0.0,0.0,-0.007745377253741,60.0,-24.21961212158203,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76708984375,0.0,0.0,9.386654710397124e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67413330078125,0.0,0.0,9.8845805041492e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,7.300731522263959e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7175598144531,0.0,0.0,9.884603787213564e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8742370605469,0.0,0.0,0.000468881917186,289.4206848144531,294.1499938964844,252.0500030517578,251.4981384277344,253.1465301513672,252.0500946044922,287.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659958990009e-09,0.001000135904178,-0.0144587317481637,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.1994686126709,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76708984375,0.0,0.0,9.386654710397124e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67413330078125,0.0,0.0,9.8845805041492e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,7.300731522263959e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7175598144531,0.0,0.0,9.884603787213564e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8742370605469,0.0,0.0,0.000468881917186,289.4206848144531,294.1499938964844,252.0500030517578,251.4981384277344,253.1465301513672,252.0500946044922,287.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659958990009e-09,0.001000135904178,-0.0144587317481637,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.1994686126709,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,9.38426164793782e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604309082031,0.0,0.0,9.882060112431644e-05,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547607421875,0.0,0.0,7.29886960471049e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,9.882083395496012e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,0.0004687623877543,289.4056396484375,294.1499938964844,252.0500030517578,251.4981384277344,253.127182006836,252.05007934570312,287.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.180753707885746,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,9.38426164793782e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604309082031,0.0,0.0,9.882060112431644e-05,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547607421875,0.0,0.0,7.29886960471049e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,9.882083395496012e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,0.0004687623877543,289.4056396484375,294.1499938964844,252.0500030517578,251.4981384277344,253.127182006836,252.05007934570312,287.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.180753707885746,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373352050781,0.0,0.0,9.381815470987932e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64666748046875,0.0,0.0,9.879484423436224e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398376464844,0.0,0.0,7.29696694179438e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,9.879506978904828e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418273925781,0.0,0.0,0.0004686401807703,289.3905639648437,294.1499938964844,252.0500030517578,251.4981384277344,253.10821533203125,252.0500640869141,287.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820348203400272e-09,0.0009996201843023,-0.0143007347360253,0.0,0.0,0.0,-0.0076982122845947,60.0,-24.16245079040528,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373352050781,0.0,0.0,9.381815470987932e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64666748046875,0.0,0.0,9.879484423436224e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398376464844,0.0,0.0,7.29696694179438e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,9.879506978904828e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418273925781,0.0,0.0,0.0004686401807703,289.3905639648437,294.1499938964844,252.0500030517578,251.4981384277344,253.10821533203125,252.0500640869141,287.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820348203400272e-09,0.0009996201843023,-0.0143007347360253,0.0,0.0,0.0,-0.0076982122845947,60.0,-24.16245079040528,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298889160156,0.0,0.0,9.380570554640144e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397705078125,0.0,0.0,9.87817402346991e-05,290.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323608398437,0.0,0.0,7.295999239431694e-05,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,9.878196578938514e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.833740234375,0.0,0.0,0.0004685780440922,289.3830261230469,294.1499938964844,252.0500030517578,251.4981384277344,253.098876953125,252.0500640869141,287.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804841940459937e-09,0.0009994875872507,-0.0142601132392883,0.0,0.0,0.0,-0.0076905251480638,60.0,-24.153297424316406,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.722412109375,0.0,0.0,9.379312541568652e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63287353515625,0.0,0.0,9.876849071588369e-05,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248840332031,0.0,0.0,7.295020623132586e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,9.876871627056973e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256225585937,0.0,0.0,0.0004685151798184,289.3754577636719,294.1499938964844,252.0500030517578,251.4981384277344,253.0896148681641,252.050048828125,287.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.14412498474121,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074890136719,0.0,0.0,9.376760135637596e-05,291.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190490722656,0.0,0.0,9.874162060441448e-05,290.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099304199219,0.0,0.0,7.293035741895437e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603698730469,0.0,0.0,9.874183888314292e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094177246094,0.0,0.0,0.000468387705041,289.3603210449219,294.1499938964844,252.0500030517578,251.4981384277344,253.07131958007807,252.050033569336,287.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.125707626342773,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074890136719,0.0,0.0,9.376760135637596e-05,291.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190490722656,0.0,0.0,9.874162060441448e-05,290.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099304199219,0.0,0.0,7.293035741895437e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603698730469,0.0,0.0,9.874183888314292e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094177246094,0.0,0.0,0.000468387705041,289.3603210449219,294.1499938964844,252.0500030517578,251.4981384277344,253.07131958007807,252.050033569336,287.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.125707626342773,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925354003906,0.0,0.0,9.374168439535424e-05,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051940917969,0.0,0.0,9.871432121144608e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949462890625,0.0,0.0,7.291019574040547e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64599609375,0.0,0.0,9.871454676613212e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.793212890625,0.0,0.0,0.0004682582512032,289.3451843261719,294.1499938964844,252.0500030517578,251.4981384277344,253.0533447265625,252.050033569336,287.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.107192993164062,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925354003906,0.0,0.0,9.374168439535424e-05,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051940917969,0.0,0.0,9.871432121144608e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949462890625,0.0,0.0,7.291019574040547e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64599609375,0.0,0.0,9.871454676613212e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.793212890625,0.0,0.0,0.0004682582512032,289.3451843261719,294.1499938964844,252.0500030517578,251.4981384277344,253.0533447265625,252.050033569336,287.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.107192993164062,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775817871094,0.0,0.0,9.371545456815512e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59130859375,0.0,0.0,9.868670167634264e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799621582031,0.0,0.0,7.28897939552553e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316223144531,0.0,0.0,9.868692723102868e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,0.0004681272257585,289.3300170898437,294.1499938964844,252.0500030517578,251.4981384277344,253.03570556640625,252.050033569336,287.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.088598251342773,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775817871094,0.0,0.0,9.371545456815512e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59130859375,0.0,0.0,9.868670167634264e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799621582031,0.0,0.0,7.28897939552553e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316223144531,0.0,0.0,9.868692723102868e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,0.0004681272257585,289.3300170898437,294.1499938964844,252.0500030517578,251.4981384277344,253.03570556640625,252.050033569336,287.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.088598251342773,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66259765625,0.0,0.0,9.368899191031232e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,9.865884203463791e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649475097656,0.0,0.0,7.286921754712239e-05,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,9.865906031336635e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,0.0004679950652644,289.3147888183594,294.1499938964844,252.0500030517578,251.4981384277344,253.0183868408203,252.05001831054688,287.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.0699462890625,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66259765625,0.0,0.0,9.368899191031232e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,9.865884203463791e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649475097656,0.0,0.0,7.286921754712239e-05,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,9.865906031336635e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,0.0004679950652644,289.3147888183594,294.1499938964844,252.0500030517578,251.4981384277344,253.0183868408203,252.05001831054688,287.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.0699462890625,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65509033203125,0.0,0.0,9.367570601170884e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704345703125,0.0,0.0,9.864485036814584e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,7.285887841135263e-05,290.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099853515625,0.0,0.0,9.864506864687428e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.752685546875,0.0,0.0,0.0004679287085309,289.30718994140625,294.1499938964844,252.0500030517578,251.4981384277344,253.0098571777344,252.05001831054688,287.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.060604095458984,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475830078125,0.0,0.0,9.36624055611901e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634460449219,0.0,0.0,9.863085142569616e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64990234375,0.0,0.0,7.284853927558288e-05,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6027526855469,0.0,0.0,9.863106242846698e-05,291.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445678710937,0.0,0.0,0.000467862264486,289.299560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.0014038085937,252.05001831054688,287.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.051258087158203,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.632568359375,0.0,0.0,9.363581921206789e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,9.86028535407968e-05,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348571777344,0.0,0.0,7.282786100404337e-05,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882873535156,0.0,0.0,9.86030645435676e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,0.0004677294928114,289.2843322753906,294.1499938964844,252.0500030517578,251.4981384277344,252.9847106933593,252.05001831054688,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.032569885253903,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.632568359375,0.0,0.0,9.363581921206789e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,9.86028535407968e-05,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348571777344,0.0,0.0,7.282786100404337e-05,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882873535156,0.0,0.0,9.86030645435676e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,0.0004677294928114,289.2843322753906,294.1499938964844,252.0500030517578,251.4981384277344,252.9847106933593,252.05001831054688,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.032569885253903,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.0,9.36093056225218e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53546142578125,0.0,0.0,9.857493569143116e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197814941406,0.0,0.0,7.280723366420716e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,9.857513941824436e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121276855469,0.0,0.0,0.000467597041279,289.26904296875,294.1499938964844,252.0500030517578,251.4981384277344,252.9683074951172,252.05001831054688,287.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.013898849487305,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.0,9.36093056225218e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53546142578125,0.0,0.0,9.857493569143116e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197814941406,0.0,0.0,7.280723366420716e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,9.857513941824436e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121276855469,0.0,0.0,0.000467597041279,289.26904296875,294.1499938964844,252.0500030517578,251.4981384277344,252.9683074951172,252.05001831054688,287.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.013898849487305,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,9.35829957597889e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213928222656,0.0,0.0,9.854722884483635e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,7.278677367139608e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55926513671875,0.0,0.0,9.854743984760717e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,0.0004674656374845,289.2537536621094,294.1499938964844,252.0500030517578,251.4981384277344,252.9521942138672,252.0500030517578,287.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.99527740478516,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,9.35829957597889e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213928222656,0.0,0.0,9.854722884483635e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,7.278677367139608e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55926513671875,0.0,0.0,9.854743984760717e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,0.0004674656374845,289.2537536621094,294.1499938964844,252.0500030517578,251.4981384277344,252.9521942138672,252.0500030517578,287.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.99527740478516,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58740234375,0.0,0.0,9.355700603919104e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50732421875,0.0,0.0,9.85198639682494e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.589599609375,0.0,0.0,7.276655378518626e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,9.85200676950626e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796875,0.0,0.0,0.0004673358052968,289.2384338378906,294.1499938964844,252.0500030517578,251.4981384277344,252.9363708496093,252.0500030517578,287.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.97673225402832,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58740234375,0.0,0.0,9.355700603919104e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50732421875,0.0,0.0,9.85198639682494e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.589599609375,0.0,0.0,7.276655378518626e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,9.85200676950626e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796875,0.0,0.0,0.0004673358052968,289.2384338378906,294.1499938964844,252.0500030517578,251.4981384277344,252.9363708496093,252.0500030517578,287.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.97673225402832,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798645019531,0.0,0.0,9.3544163974002e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002746582031,0.0,0.0,9.850633796304464e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,7.27565711713396e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374450683594,0.0,0.0,9.850654168985784e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67156982421875,0.0,0.0,0.0004672716604545,289.23077392578125,294.1499938964844,252.0500030517578,251.4981384277344,252.92857360839844,252.0500030517578,287.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789266457078165e-09,0.0009967007208615,-0.0134063055738806,0.0,0.0,0.0,-0.0075289546512067,60.0,-23.967500686645508,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722961425781,0.0,0.0,9.35314383241348e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,9.849294292507692e-05,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744934082031,0.0,0.0,7.274667586898431e-05,290.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,9.849314665189012e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634521484375,0.0,0.0,0.0004672081267926,289.2230834960937,294.1499938964844,252.0500030517578,251.4981384277344,252.9208526611328,252.0500030517578,287.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073993183798e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.958297729492188,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55718994140625,0.0,0.0,9.350638720206916e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790954589844,0.0,0.0,9.846656757872552e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5593566894531,0.0,0.0,7.272719085449353e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,9.84667640295811e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.647216796875,0.0,0.0,0.0004670830094255,289.2077331542969,294.1499938964844,252.0500030517578,251.4981384277344,252.9055633544922,252.0500030517578,287.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.007505620829761,60.0,-23.939987182617188,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55718994140625,0.0,0.0,9.350638720206916e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790954589844,0.0,0.0,9.846656757872552e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5593566894531,0.0,0.0,7.272719085449353e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,9.84667640295811e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.647216796875,0.0,0.0,0.0004670830094255,289.2077331542969,294.1499938964844,252.0500030517578,251.4981384277344,252.9055633544922,252.0500030517578,287.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.007505620829761,60.0,-23.939987182617188,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54205322265625,0.0,0.0,9.34820418478921e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649353027344,0.0,0.0,9.844093438005076e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,7.270825881278142e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,9.844113083090632e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309814453125,0.0,0.0,0.0004669614136219,289.1923522949219,294.1499938964844,252.0500030517578,251.4981384277344,252.8905792236328,252.0500030517578,287.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.92185401916504,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54205322265625,0.0,0.0,9.34820418478921e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649353027344,0.0,0.0,9.844093438005076e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,7.270825881278142e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,9.844113083090632e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309814453125,0.0,0.0,0.0004669614136219,289.1923522949219,294.1499938964844,252.0500030517578,251.4981384277344,252.8905792236328,252.0500030517578,287.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.92185401916504,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,9.345845319330692e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45074462890625,0.0,0.0,9.841608698479833e-05,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290222167969,0.0,0.0,7.268990157172084e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,9.84162834356539e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61474609375,0.0,0.0,0.0004668435431085,289.17694091796875,294.1499938964844,252.0500030517578,251.4981384277344,252.87583923339844,252.0500030517578,287.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.903907775878903,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,9.345845319330692e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45074462890625,0.0,0.0,9.841608698479833e-05,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290222167969,0.0,0.0,7.268990157172084e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,9.84162834356539e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61474609375,0.0,0.0,0.0004668435431085,289.17694091796875,294.1499938964844,252.0500030517578,251.4981384277344,252.87583923339844,252.0500030517578,287.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.903907775878903,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5117492675781,0.0,0.0,9.343578858533874e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365234375,0.0,0.0,9.83922218438238e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138244628906,0.0,0.0,7.267227920237929e-05,290.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716796875,0.0,0.0,9.839241829467936e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,0.0004667303583119,289.1615295410156,294.1499938964844,252.0500030517578,251.4981384277344,252.86135864257807,252.0500030517578,287.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525147542357,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.886194229125977,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5117492675781,0.0,0.0,9.343578858533874e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365234375,0.0,0.0,9.83922218438238e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138244628906,0.0,0.0,7.267227920237929e-05,290.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716796875,0.0,0.0,9.839241829467936e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,0.0004667303583119,289.1615295410156,294.1499938964844,252.0500030517578,251.4981384277344,252.86135864257807,252.0500030517578,287.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525147542357,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.886194229125977,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
