time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041809082031,0.0,0.0,9.342482371721415e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42938232421875,0.0,0.0,9.83806821750477e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062255859375,0.0,0.0,7.266375178005546e-05,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643249511719,0.0,0.0,9.838087134994566e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59039306640625,0.0,0.0,0.0004666755849029,289.15380859375,294.1499938964844,252.0500030517578,251.4981384277344,252.854232788086,252.0500030517578,287.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.87743759155273,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,9.34140698518604e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222717285156,0.0,0.0,9.836936078500004e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986267089844,0.0,0.0,7.265538442879915e-05,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569702148437,0.0,0.0,9.8369549959898e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5822448730469,0.0,0.0,0.0004666218883357,289.14605712890625,294.1499938964844,252.0500030517578,251.4981384277344,252.84713745117188,252.0500030517578,287.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.86872291564941,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813842773437,0.0,0.0,9.339359530713408e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,9.83478021225892e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,7.263946463353932e-05,290.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,9.834798402152956e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,0.0004665196174755,289.130615234375,294.1499938964844,252.0500030517578,251.4981384277344,252.8331298828125,252.0500030517578,287.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.85153579711914,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813842773437,0.0,0.0,9.339359530713408e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,9.83478021225892e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,7.263946463353932e-05,290.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,9.834798402152956e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,0.0004665196174755,289.130615234375,294.1499938964844,252.0500030517578,251.4981384277344,252.8331298828125,252.0500030517578,287.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.85153579711914,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661865234375,0.0,0.0,9.337424125988036e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,9.832742216531189e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681701660156,0.0,0.0,7.262441067723557e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42755126953125,0.0,0.0,9.832761134020984e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,0.0004664229636546,289.1151123046875,294.1499938964844,252.0500030517578,251.4981384277344,252.8193817138672,252.0500030517578,287.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.83467102050781,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661865234375,0.0,0.0,9.337424125988036e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,9.832742216531189e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681701660156,0.0,0.0,7.262441067723557e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42755126953125,0.0,0.0,9.832761134020984e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,0.0004664229636546,289.1151123046875,294.1499938964844,252.0500030517578,251.4981384277344,252.8193817138672,252.0500030517578,287.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.83467102050781,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4509582519531,0.0,0.0,9.335634240414949e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793640136719,0.0,0.0,9.830857743509114e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45294189453125,0.0,0.0,7.261049177031964e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128112792969,0.0,0.0,9.830875933403148e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,0.0004663335566874,289.099609375,294.1499938964844,252.0500030517578,251.4981384277344,252.805892944336,252.0500030517578,287.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.81816673278809,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4509582519531,0.0,0.0,9.335634240414949e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793640136719,0.0,0.0,9.830857743509114e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45294189453125,0.0,0.0,7.261049177031964e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128112792969,0.0,0.0,9.830875933403148e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,0.0004663335566874,289.099609375,294.1499938964844,252.0500030517578,251.4981384277344,252.805892944336,252.0500030517578,287.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.81816673278809,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356994628906,0.0,0.0,9.333981142845003e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,9.8291173344478e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376525878906,0.0,0.0,7.259763515321538e-05,290.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980407714844,0.0,0.0,9.829134796746077e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172424316406,0.0,0.0,0.0004662509891204,289.0840759277344,294.1499938964844,252.0500030517578,251.4981384277344,252.7926177978516,252.0500030517578,287.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.802000045776367,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356994628906,0.0,0.0,9.333981142845003e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,9.8291173344478e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376525878906,0.0,0.0,7.259763515321538e-05,290.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980407714844,0.0,0.0,9.829134796746077e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172424316406,0.0,0.0,0.0004662509891204,289.0840759277344,294.1499938964844,252.0500030517578,251.4981384277344,252.7926177978516,252.0500030517578,287.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.802000045776367,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281005859375,0.0,0.0,9.33321425691247e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,9.828308975556864e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300231933594,0.0,0.0,7.259166159201413e-05,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.390625,0.0,0.0,9.8283271654509e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50909423828125,0.0,0.0,0.0004662126884795,289.0763244628906,294.1499938964844,252.0500030517578,251.4981384277344,252.7860870361328,252.0500030517578,287.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.7940731048584,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4204406738281,0.0,0.0,9.332488116342574e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506164550781,0.0,0.0,9.827545000007376e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42236328125,0.0,0.0,7.258602272486314e-05,290.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832397460937,0.0,0.0,9.827563189901412e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,0.0004661764251068,289.06854248046875,294.1499938964844,252.0500030517578,251.4981384277344,252.77960205078125,252.0500030517578,287.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682107600751e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.7862491607666,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051818847656,0.0,0.0,9.33117262320593e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.336181640625,0.0,0.0,9.826160385273396e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070739746094,0.0,0.0,7.257578545249999e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.368408203125,0.0,0.0,9.826177847571672e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847106933594,0.0,0.0,0.0004661107377614,289.052978515625,294.1499938964844,252.0500030517578,251.4981384277344,252.76681518554688,252.0500030517578,287.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.770936965942383,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051818847656,0.0,0.0,9.33117262320593e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.336181640625,0.0,0.0,9.826160385273396e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070739746094,0.0,0.0,7.257578545249999e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.368408203125,0.0,0.0,9.826177847571672e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847106933594,0.0,0.0,0.0004661107377614,289.052978515625,294.1499938964844,252.0500030517578,251.4981384277344,252.76681518554688,252.0500030517578,287.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.770936965942383,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898620605469,0.0,0.0,9.330016473541036e-05,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,9.824943117564544e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917541503906,0.0,0.0,7.256679964484647e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35357666015625,0.0,0.0,9.824959852267055e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4684143066406,0.0,0.0,0.0004660529957618,289.0373840332031,294.1499938964844,252.0500030517578,251.4981384277344,252.75425720214844,252.0500030517578,287.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.756032943725582,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898620605469,0.0,0.0,9.330016473541036e-05,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,9.824943117564544e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917541503906,0.0,0.0,7.256679964484647e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35357666015625,0.0,0.0,9.824959852267055e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4684143066406,0.0,0.0,0.0004660529957618,289.0373840332031,294.1499938964844,252.0500030517578,251.4981384277344,252.75425720214844,252.0500030517578,287.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.756032943725582,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37457275390625,0.0,0.0,9.329066961072384e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072509765625,0.0,0.0,9.823942673392594e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764038085937,0.0,0.0,7.255940727191046e-05,290.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387145996094,0.0,0.0,9.823960135690868e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,0.0004660055565182,289.0217590332031,294.1499938964844,252.0500030517578,251.4981384277344,252.74191284179688,252.0500030517578,287.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043770295417e-09,0.0009939994197338,-0.0125787518918514,0.0,0.0,0.0,-0.007372357416898,60.0,-23.741641998291016,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37457275390625,0.0,0.0,9.329066961072384e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072509765625,0.0,0.0,9.823942673392594e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764038085937,0.0,0.0,7.255940727191046e-05,290.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387145996094,0.0,0.0,9.823960135690868e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,0.0004660055565182,289.0217590332031,294.1499938964844,252.0500030517578,251.4981384277344,252.74191284179688,252.0500030517578,287.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043770295417e-09,0.0009939994197338,-0.0125787518918514,0.0,0.0,0.0,-0.007372357416898,60.0,-23.741641998291016,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592224121094,0.0,0.0,9.328296437161045e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2927551269531,0.0,0.0,9.823131404118612e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3610534667969,0.0,0.0,7.255341915879399e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238220214844,0.0,0.0,9.823148866416886e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,0.0004659670812543,289.0061340332031,294.1499938964844,252.0500030517578,251.4981384277344,252.7297821044922,252.0500030517578,286.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.72771072387696,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592224121094,0.0,0.0,9.328296437161045e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2927551269531,0.0,0.0,9.823131404118612e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3610534667969,0.0,0.0,7.255341915879399e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238220214844,0.0,0.0,9.823148866416886e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,0.0004659670812543,289.0061340332031,294.1499938964844,252.0500030517578,251.4981384277344,252.7297821044922,252.0500030517578,286.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.72771072387696,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515625,0.0,0.0,9.327989391749723e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854919433594,0.0,0.0,9.822808351600544e-05,290.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533630371094,0.0,0.0,7.255102536873892e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163452148437,0.0,0.0,9.822825086303057e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277038574219,0.0,0.0,0.0004659517144318,288.9983215332031,294.1499938964844,252.0500030517578,251.4981384277344,252.7238006591797,252.0500030517578,286.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496069630729835e-09,0.0009938845178112,-0.0125435488298535,0.0,0.0,0.0,-0.007365696132183,60.0,-23.720945358276367,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438720703125,0.0,0.0,9.327739826403558e-05,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782287597656,0.0,0.0,9.82254568953067e-05,290.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456726074219,0.0,0.0,7.254908268805593e-05,290.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30889892578125,0.0,0.0,9.822561696637422e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195556640625,0.0,0.0,0.0004659392579924,288.990478515625,294.1499938964844,252.0500030517578,251.4981384277344,252.71788024902344,252.0500030517578,286.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146496118157984e-09,0.0009938579751178,-0.012535398826003,0.0,0.0,0.0,-0.0073641538619995,60.0,-23.714324951171875,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285217285156,0.0,0.0,9.3274014943745e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,9.822189167607576e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302917480469,0.0,0.0,7.254645606735721e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939453125,0.0,0.0,9.822205174714328e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032592773437,0.0,0.0,0.0004659223486669,288.9748229980469,294.1499938964844,252.0500030517578,251.4981384277344,252.70616149902344,252.0500030517578,286.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142275050218359e-09,0.000993821886368,-0.012524340301752,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.70145797729492,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285217285156,0.0,0.0,9.3274014943745e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,9.822189167607576e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302917480469,0.0,0.0,7.254645606735721e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939453125,0.0,0.0,9.822205174714328e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032592773437,0.0,0.0,0.0004659223486669,288.9748229980469,294.1499938964844,252.0500030517578,251.4981384277344,252.70616149902344,252.0500030517578,286.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142275050218359e-09,0.000993821886368,-0.012524340301752,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.70145797729492,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3131408691406,0.0,0.0,9.327282168669626e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24908447265625,0.0,0.0,9.822064021136612e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148803710937,0.0,0.0,7.25455247447826e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,9.822080028243364e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.386962890625,0.0,0.0,0.0004659164114855,288.9591064453125,294.1499938964844,252.0500030517578,251.4981384277344,252.69464111328125,252.0500030517578,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140785575008522e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.68915748596192,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3131408691406,0.0,0.0,9.327282168669626e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24908447265625,0.0,0.0,9.822064021136612e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148803710937,0.0,0.0,7.25455247447826e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,9.822080028243364e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.386962890625,0.0,0.0,0.0004659164114855,288.9591064453125,294.1499938964844,252.0500030517578,251.4981384277344,252.69464111328125,252.0500030517578,286.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140785575008522e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.68915748596192,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977294921875,0.0,0.0,9.327375300927088e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344665527344,0.0,0.0,9.822162246564405e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994689941406,0.0,0.0,7.254625234054402e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,9.822178253671154e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706359863281,0.0,0.0,0.0004659210680983,288.9433898925781,294.1499938964844,252.0500030517578,251.4979705810547,252.683334350586,252.0500030517578,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141942427400181e-09,0.000993818975985,-0.0125234695151448,0.0,0.0,0.0,-0.0073618963360786,60.0,-23.677446365356445,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977294921875,0.0,0.0,9.327375300927088e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344665527344,0.0,0.0,9.822162246564405e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994689941406,0.0,0.0,7.254625234054402e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,9.822178253671154e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706359863281,0.0,0.0,0.0004659210680983,288.9433898925781,294.1499938964844,252.0500030517578,251.4979705810547,252.683334350586,252.0500030517578,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141942427400181e-09,0.000993818975985,-0.0125234695151448,0.0,0.0,0.0,-0.0073618963360786,60.0,-23.677446365356445,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823181152344,0.0,0.0,9.327627049060538e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198181152344,0.0,0.0,9.82242709142156e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840270996094,0.0,0.0,7.254820957314223e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490234375,0.0,0.0,9.82244309852831e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35430908203125,0.0,0.0,0.0004659336409531,288.9276733398437,294.1499938964844,252.0500030517578,251.4974670410156,252.6722106933593,252.0500030517578,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.66616439819336,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823181152344,0.0,0.0,9.327627049060538e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198181152344,0.0,0.0,9.82242709142156e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840270996094,0.0,0.0,7.254820957314223e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490234375,0.0,0.0,9.82244309852831e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35430908203125,0.0,0.0,0.0004659336409531,288.9276733398437,294.1499938964844,252.0500030517578,251.4974670410156,252.6722106933593,252.0500030517578,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.66616439819336,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27459716796875,0.0,0.0,9.327825682703406e-05,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2124938964844,0.0,0.0,9.82263736659661e-05,290.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763061523437,0.0,0.0,7.254975935211405e-05,290.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414855957031,0.0,0.0,9.8226526461076e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461608886719,0.0,0.0,0.000465943623567,288.9197998046875,294.1499938964844,252.0500030517578,251.49708557128903,252.666732788086,252.0500030517578,286.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147553050477427e-09,0.0009938669390976,-0.0125381685793399,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.66072463989257,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668762207031,0.0,0.0,9.328056330559777e-05,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051696777344,0.0,0.0,9.822879655985162e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685546875,0.0,0.0,7.255154923768714e-05,290.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339782714844,0.0,0.0,9.822895663091912e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379821777344,0.0,0.0,0.00046595511958,288.91192626953125,294.1499938964844,252.0500030517578,251.49664306640625,252.66128540039065,252.0500030517578,286.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.655372619628903,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575988769531,0.0,0.0,9.328399028163405e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19635009765625,0.0,0.0,9.823240543482824e-05,290.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25927734375,0.0,0.0,7.255421223817393e-05,290.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249450683594,0.0,0.0,9.823255822993816e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32818603515625,0.0,0.0,0.0004659722326323,288.9024658203125,294.1499938964844,252.0500030517578,251.4960174560547,252.65484619140625,252.0500030517578,286.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568537041544,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.64910697937012,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514038085937,0.0,0.0,9.328659507445992e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904602050781,0.0,0.0,9.82351484708488e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530822753906,0.0,0.0,7.255624223034829e-05,290.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21893310546875,0.0,0.0,9.823530854191632e-05,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216552734375,0.0,0.0,0.0004659852711483,288.8961486816406,294.1499938964844,252.0500030517578,251.4955444335937,252.65057373046875,252.0500030517578,286.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.1579327475792525e-09,0.0009939557639881,-0.0125653613358736,0.0,0.0,0.0,-0.0073698232881724,60.0,-23.6450138092041,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359313964844,0.0,0.0,9.329414751846345e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757202148437,0.0,0.0,9.82431010925211e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375793457031,0.0,0.0,7.256211392814294e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,9.8243253887631e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052978515625,0.0,0.0,0.0004660229897126,288.8803405761719,294.1499938964844,252.0500030517578,251.4941864013672,252.6400146484375,252.0500030517578,286.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,-0.0073744836263358,60.0,-23.635019302368164,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359313964844,0.0,0.0,9.329414751846345e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757202148437,0.0,0.0,9.82431010925211e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375793457031,0.0,0.0,7.256211392814294e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,9.8243253887631e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052978515625,0.0,0.0,0.0004660229897126,288.8803405761719,294.1499938964844,252.0500030517578,251.4941864013672,252.6400146484375,252.0500030517578,286.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,-0.0073744836263358,60.0,-23.635019302368164,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204284667969,0.0,0.0,9.330324246548116e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609802246094,0.0,0.0,9.825268352869898e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,7.256918615894392e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1887512207031,0.0,0.0,9.825283632380888e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889404296875,0.0,0.0,0.0004660684207919,288.8645324707031,294.1499938964844,252.0500030517578,251.4925994873047,252.6296539306641,252.0500030517578,286.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.62547874450684,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204284667969,0.0,0.0,9.330324246548116e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609802246094,0.0,0.0,9.825268352869898e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,7.256918615894392e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1887512207031,0.0,0.0,9.825283632380888e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889404296875,0.0,0.0,0.0004660684207919,288.8645324707031,294.1499938964844,252.0500030517578,251.4925994873047,252.6296539306641,252.0500030517578,286.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.62547874450684,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20489501953125,0.0,0.0,9.331406181445344e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14617919921875,0.0,0.0,9.82640776783228e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2065124511719,0.0,0.0,7.257760444190353e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736145019531,0.0,0.0,9.826422319747508e-05,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2725830078125,0.0,0.0,0.0004661224666051,288.84869384765625,294.1499938964844,252.0500030517578,251.4908142089844,252.61949157714844,252.0500030517578,286.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137386700324e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.61637115478516,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
