time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20489501953125,0.0,0.0,9.331406181445344e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14617919921875,0.0,0.0,9.82640776783228e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2065124511719,0.0,0.0,7.257760444190353e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736145019531,0.0,0.0,9.826422319747508e-05,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2725830078125,0.0,0.0,0.0004661224666051,288.84869384765625,294.1499938964844,252.0500030517578,251.4908142089844,252.61949157714844,252.0500030517578,286.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137386700324e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.61637115478516,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971435546875,0.0,0.0,9.33198825805448e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387939453125,0.0,0.0,9.827021131059156e-05,290.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1987609863281,0.0,0.0,7.258213008753955e-05,290.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1660461425781,0.0,0.0,9.827035682974385e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.264404296875,0.0,0.0,0.0004661515704356,288.8407592773437,294.1499938964844,252.0500030517578,251.48985290527344,252.61447143554688,252.0500030517578,286.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.611934661865234,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893615722656,0.0,0.0,9.332620538771152e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1313781738281,0.0,0.0,9.827686881180853e-05,290.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19097900390625,0.0,0.0,7.258704863488674e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584777832031,0.0,0.0,9.82770143309608e-05,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562255859375,0.0,0.0,0.0004661831480916,288.83282470703125,294.1499938964844,252.0500030517578,251.4888458251953,252.6095123291016,252.0500030517578,286.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072648415446565e-09,0.0009943775366991,-0.0126946037635207,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.607606887817383,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.173828125,0.0,0.0,9.333996422355996e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1165466308594,0.0,0.0,9.829136251937598e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753845214844,0.0,0.0,7.25977515685372e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,9.829150076257064e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2398376464844,0.0,0.0,0.0004662518913391,288.81695556640625,294.1499938964844,252.0500030517578,251.4867248535156,252.5997009277344,252.0500030517578,286.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.59924697875977,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.173828125,0.0,0.0,9.333996422355996e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1165466308594,0.0,0.0,9.829136251937598e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753845214844,0.0,0.0,7.25977515685372e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,9.829150076257064e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2398376464844,0.0,0.0,0.0004662518913391,288.81695556640625,294.1499938964844,252.0500030517578,251.4867248535156,252.5997009277344,252.0500030517578,286.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.59924697875977,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582336425781,0.0,0.0,9.33550763875246e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016845703125,0.0,0.0,9.83072750386782e-05,290.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1597900390625,0.0,0.0,7.260950224008411e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280822753906,0.0,0.0,9.830742055783048e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22344970703125,0.0,0.0,0.0004663273866754,288.8010559082031,294.1499938964844,252.0500030517578,251.4844665527344,252.5900421142578,252.0500030517578,286.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.59123039245605,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582336425781,0.0,0.0,9.33550763875246e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016845703125,0.0,0.0,9.83072750386782e-05,290.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1597900390625,0.0,0.0,7.260950224008411e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280822753906,0.0,0.0,9.830742055783048e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22344970703125,0.0,0.0,0.0004663273866754,288.8010559082031,294.1499938964844,252.0500030517578,251.4844665527344,252.5900421142578,252.0500030517578,286.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.59123039245605,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14263916015625,0.0,0.0,9.33716437430121e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867614746094,0.0,0.0,9.83247155090794e-05,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441955566406,0.0,0.0,7.262238796101883e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128845214844,0.0,0.0,9.832486102823168e-05,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070617675781,0.0,0.0,0.0004664101288653,288.7851257324219,294.1499938964844,252.0500030517578,251.48211669921875,252.58056640625,252.0500030517578,286.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263860902715578e-09,0.000994861475192,-0.0128428759053349,0.0,0.0,0.0,-0.0074223363772034,60.0,-23.58359718322754,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14263916015625,0.0,0.0,9.33716437430121e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867614746094,0.0,0.0,9.83247155090794e-05,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441955566406,0.0,0.0,7.262238796101883e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128845214844,0.0,0.0,9.832486102823168e-05,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070617675781,0.0,0.0,0.0004664101288653,288.7851257324219,294.1499938964844,252.0500030517578,251.48211669921875,252.58056640625,252.0500030517578,286.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263860902715578e-09,0.000994861475192,-0.0128428759053349,0.0,0.0,0.0,-0.0074223363772034,60.0,-23.58359718322754,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270446777344,0.0,0.0,9.33894407353364e-05,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07183837890625,0.0,0.0,9.834346565185116e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285400390625,0.0,0.0,7.263623410835862e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0976257324219,0.0,0.0,9.834360389504582e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1906433105469,0.0,0.0,0.0004664990410674,288.7691650390625,294.1499938964844,252.0500030517578,251.4796905517578,252.5712432861328,252.0500030517578,286.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286036053320231e-09,0.0009950511157512,-0.0129009718075394,0.0,0.0,0.0,-0.0074333297088742,60.0,-23.576295852661133,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270446777344,0.0,0.0,9.33894407353364e-05,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07183837890625,0.0,0.0,9.834346565185116e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285400390625,0.0,0.0,7.263623410835862e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0976257324219,0.0,0.0,9.834360389504582e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1906433105469,0.0,0.0,0.0004664990410674,288.7691650390625,294.1499938964844,252.0500030517578,251.4796905517578,252.5712432861328,252.0500030517578,286.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286036053320231e-09,0.0009950511157512,-0.0129009718075394,0.0,0.0,0.0,-0.0074333297088742,60.0,-23.576295852661133,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192321777344,0.0,0.0,9.3398877652362e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643615722656,0.0,0.0,9.835339733399452e-05,290.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1207275390625,0.0,0.0,7.264356827363372e-05,290.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899963378906,0.0,0.0,9.835353557718918e-05,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,0.0004665461892727,288.7611999511719,294.1499938964844,252.0500030517578,251.4784545898437,252.566650390625,252.0500030517578,286.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787541991283e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.572784423828125,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11138916015625,0.0,0.0,9.340861288364977e-05,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.056884765625,0.0,0.0,9.836364915827288e-05,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128845214844,0.0,0.0,7.265114254551008e-05,290.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823669433594,0.0,0.0,9.836378740146756e-05,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742248535156,0.0,0.0,0.0004665948217734,288.7532043457031,294.1499938964844,252.0500030517578,251.47720336914065,252.5621032714844,252.0500030517578,286.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635306075215,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.569351196289062,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0957336425781,0.0,0.0,9.342903649667278e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419006347656,0.0,0.0,9.838516416493805e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09722900390625,0.0,0.0,7.266702596098185e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670471191406,0.0,0.0,9.838529513217507e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578063964844,0.0,0.0,0.0004666968306992,288.7372131347656,294.1499938964844,252.0500030517578,251.4747009277344,252.55311584472656,252.0500030517578,286.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.56270980834961,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0957336425781,0.0,0.0,9.342903649667278e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419006347656,0.0,0.0,9.838516416493805e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09722900390625,0.0,0.0,7.266702596098185e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670471191406,0.0,0.0,9.838529513217507e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578063964844,0.0,0.0,0.0004666968306992,288.7372131347656,294.1499938964844,252.0500030517578,251.4747009277344,252.55311584472656,252.0500030517578,286.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.56270980834961,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,9.345056605525316e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02691650390625,0.0,0.0,9.840783604886384e-05,290.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08154296875,0.0,0.0,7.268376793945208e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517578125,0.0,0.0,9.840796701610088e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.141357421875,0.0,0.0,0.0004668043984565,288.7212219238281,294.1499938964844,252.0500030517578,251.47218322753903,252.5442657470703,252.0500030517578,286.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.55635070800781,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,9.345056605525316e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02691650390625,0.0,0.0,9.840783604886384e-05,290.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08154296875,0.0,0.0,7.268376793945208e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517578125,0.0,0.0,9.840796701610088e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.141357421875,0.0,0.0,0.0004668043984565,288.7212219238281,294.1499938964844,252.0500030517578,251.47218322753903,252.5442657470703,252.0500030517578,286.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.55635070800781,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,9.347325249109416e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118713378906,0.0,0.0,9.84317230177112e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658264160156,0.0,0.0,7.270141941262409e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364074707031,0.0,0.0,9.843186126090586e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249084472656,0.0,0.0,0.0004669177287723,288.7052001953125,294.1499938964844,252.0500030517578,251.46969604492188,252.5355834960937,252.0500030517578,286.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.5503158569336,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,9.347325249109416e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118713378906,0.0,0.0,9.84317230177112e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658264160156,0.0,0.0,7.270141941262409e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364074707031,0.0,0.0,9.843186126090586e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249084472656,0.0,0.0,0.0004669177287723,288.7052001953125,294.1499938964844,252.0500030517578,251.46969604492188,252.5355834960937,252.0500030517578,286.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.5503158569336,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486755371094,0.0,0.0,9.349697938887402e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967956542969,0.0,0.0,9.845671593211593e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05010986328125,0.0,0.0,7.271987124113366e-05,290.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0210266113281,0.0,0.0,9.845684689935295e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10845947265625,0.0,0.0,0.0004670362686738,288.68914794921875,294.1499938964844,252.0500030517578,251.4672698974609,252.52706909179688,252.0500030517578,286.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519211620092,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.5445499420166,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486755371094,0.0,0.0,9.349697938887402e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967956542969,0.0,0.0,9.845671593211593e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05010986328125,0.0,0.0,7.271987124113366e-05,290.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0210266113281,0.0,0.0,9.845684689935295e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10845947265625,0.0,0.0,0.0004670362686738,288.68914794921875,294.1499938964844,252.0500030517578,251.4672698974609,252.52706909179688,252.0500030517578,286.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519211620092,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.5445499420166,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408020019531,0.0,0.0,9.350920299766584e-05,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892578125,0.0,0.0,9.84695871011354e-05,290.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.042236328125,0.0,0.0,7.27293809177354e-05,290.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133361816406,0.0,0.0,9.846971806837246e-05,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1002197265625,0.0,0.0,0.0004670973285101,288.6811218261719,294.1499938964844,252.0500030517578,251.4660797119141,252.5228576660156,252.0500030517578,286.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.54176521301269,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329284667969,0.0,0.0,9.352168126497418e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,9.848272748058662e-05,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343322753906,0.0,0.0,7.27390797692351e-05,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0056457519531,0.0,0.0,9.848285117186606e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09197998046875,0.0,0.0,0.0004671596398111,288.673095703125,294.1499938964844,252.0500030517578,251.4649200439453,252.5186920166016,252.0500030517578,286.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.53904151916504,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0171813964844,0.0,0.0,9.354732173960656e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665832519531,0.0,0.0,9.850972855929284e-05,290.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185852050781,0.0,0.0,7.275902316905558e-05,290.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.990234375,0.0,0.0,9.85098522505723e-05,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07550048828125,0.0,0.0,0.0004672877257689,288.656982421875,294.1499938964844,252.0500030517578,251.4626617431641,252.51046752929688,252.0500030517578,286.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.533767700195312,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0171813964844,0.0,0.0,9.354732173960656e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665832519531,0.0,0.0,9.850972855929284e-05,290.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185852050781,0.0,0.0,7.275902316905558e-05,290.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.990234375,0.0,0.0,9.85098522505723e-05,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07550048828125,0.0,0.0,0.0004672877257689,288.656982421875,294.1499938964844,252.0500030517578,251.4626617431641,252.51046752929688,252.0500030517578,286.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.533767700195312,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014038085937,0.0,0.0,9.357377712149172e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.0,0.0,9.853758820099756e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0027770996094,0.0,0.0,7.277959957718849e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97479248046875,0.0,0.0,9.8537711892277e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590209960937,0.0,0.0,0.000467419886263,288.6408996582031,294.1499938964844,252.0500030517578,251.4605407714844,252.5023803710937,252.0500030517578,286.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.528711318969727,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014038085937,0.0,0.0,9.357377712149172e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.0,0.0,9.853758820099756e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0027770996094,0.0,0.0,7.277959957718849e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97479248046875,0.0,0.0,9.8537711892277e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590209960937,0.0,0.0,0.000467419886263,288.6408996582031,294.1499938964844,252.0500030517578,251.4605407714844,252.5023803710937,252.0500030517578,286.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.528711318969727,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856262207031,0.0,0.0,9.360101830679925e-05,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.936279296875,0.0,0.0,9.856627730187029e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869689941406,0.0,0.0,7.280079444171861e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593200683594,0.0,0.0,9.856640826910734e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425109863281,0.0,0.0,0.0004675560048781,288.624755859375,294.1499938964844,252.0500030517578,251.4585723876953,252.4944305419922,252.0500030517578,286.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.52386283874512,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856262207031,0.0,0.0,9.360101830679925e-05,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.936279296875,0.0,0.0,9.856627730187029e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869689941406,0.0,0.0,7.280079444171861e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593200683594,0.0,0.0,9.856640826910734e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425109863281,0.0,0.0,0.0004675560048781,288.624755859375,294.1499938964844,252.0500030517578,251.4585723876953,252.4944305419922,252.0500030517578,286.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.52386283874512,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698181152344,0.0,0.0,9.362892160424964e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92108154296875,0.0,0.0,9.859565761871636e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711608886719,0.0,0.0,7.28224913473241e-05,290.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94384765625,0.0,0.0,9.85957813099958e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260009765625,0.0,0.0,0.0004676953540183,288.6086120605469,294.1499938964844,252.0500030517578,251.456771850586,252.4866180419922,252.0500030517578,286.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.519189834594727,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698181152344,0.0,0.0,9.362892160424964e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92108154296875,0.0,0.0,9.859565761871636e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711608886719,0.0,0.0,7.28224913473241e-05,290.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94384765625,0.0,0.0,9.85957813099958e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260009765625,0.0,0.0,0.0004676953540183,288.6086120605469,294.1499938964844,252.0500030517578,251.456771850586,252.4866180419922,252.0500030517578,286.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.519189834594727,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618835449219,0.0,0.0,9.364310972159728e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134521484375,0.0,0.0,9.861060243565588e-05,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632263183594,0.0,0.0,7.283352897502482e-05,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93609619140625,0.0,0.0,9.861072612693532e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,0.0004677662509493,288.6005249023437,294.1499938964844,252.0500030517578,251.4559631347656,252.48277282714844,252.0500030517578,286.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.516918182373047,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539794921875,0.0,0.0,9.365744335809724e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058532714844,0.0,0.0,9.862569277174772e-05,290.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552917480469,0.0,0.0,7.284467574208975e-05,290.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283142089844,0.0,0.0,9.862581646302716e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.00946044921875,0.0,0.0,0.0004678378172684,288.5924377441406,294.1499938964844,252.0500030517578,251.4552001953125,252.4789428710937,252.0500030517578,286.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.51468276977539,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381408691406,0.0,0.0,9.368648170493545e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905944824219,0.0,0.0,9.865627362160012e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,7.286726031452417e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91278076171875,0.0,0.0,9.865639731287956e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.992919921875,0.0,0.0,0.0004679828998632,288.5762634277344,294.1499938964844,252.0500030517578,251.453842163086,252.47140502929688,252.0500030517578,286.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.510316848754883,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381408691406,0.0,0.0,9.368648170493545e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905944824219,0.0,0.0,9.865627362160012e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,7.286726031452417e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91278076171875,0.0,0.0,9.865639731287956e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.992919921875,0.0,0.0,0.0004679828998632,288.5762634277344,294.1499938964844,252.0500030517578,251.453842163086,252.47140502929688,252.0500030517578,286.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.510316848754883,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222717285156,0.0,0.0,9.371593478135765e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87530517578125,0.0,0.0,9.8687298304867e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,7.289017230505124e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8972473144531,0.0,0.0,9.868741472018884e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97637939453125,0.0,0.0,0.00046813004883,288.56005859375,294.1499938964844,252.0500030517578,251.45274353027344,252.4640045166016,252.0500030517578,286.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.506067276000977,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222717285156,0.0,0.0,9.371593478135765e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87530517578125,0.0,0.0,9.8687298304867e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,7.289017230505124e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8972473144531,0.0,0.0,9.868741472018884e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97637939453125,0.0,0.0,0.00046813004883,288.56005859375,294.1499938964844,252.0500030517578,251.45274353027344,252.4640045166016,252.0500030517578,286.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.506067276000977,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063720703125,0.0,0.0,9.374574437970296e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8599853515625,0.0,0.0,9.87186867860146e-05,290.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076538085937,0.0,0.0,7.291335350601003e-05,290.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88165283203125,0.0,0.0,9.87188032013364e-05,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598388671875,0.0,0.0,0.0004682789440266,288.5438232421875,294.1499938964844,252.0500030517578,251.4519195556641,252.45672607421875,252.0500030517578,286.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.501914978027344,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063720703125,0.0,0.0,9.374574437970296e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8599853515625,0.0,0.0,9.87186867860146e-05,290.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076538085937,0.0,0.0,7.291335350601003e-05,290.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88165283203125,0.0,0.0,9.87188032013364e-05,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598388671875,0.0,0.0,0.0004682789440266,288.5438232421875,294.1499938964844,252.0500030517578,251.4519195556641,252.45672607421875,252.0500030517578,286.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.501914978027344,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
