time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618780,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8904724121094,0.0,0.0,9.377579408464952e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446655273437,0.0,0.0,9.875032992567868e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8917236328125,0.0,0.0,7.293672388186678e-05,290.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8660583496094,0.0,0.0,9.87504463410005e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,0.0004684290324803,288.5275573730469,294.1499938964844,252.0500030517578,251.451416015625,252.44956970214844,252.0500030517578,286.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.49783515930176,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8904724121094,0.0,0.0,9.377579408464952e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446655273437,0.0,0.0,9.875032992567868e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8917236328125,0.0,0.0,7.293672388186678e-05,290.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8660583496094,0.0,0.0,9.87504463410005e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,0.0004684290324803,288.5275573730469,294.1499938964844,252.0500030517578,251.451416015625,252.44956970214844,252.0500030517578,286.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.49783515930176,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88250732421875,0.0,0.0,9.379089169669896e-05,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83697509765625,0.0,0.0,9.876622789306566e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837585449219,0.0,0.0,7.294846727745607e-05,290.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8582458496094,0.0,0.0,9.876634430838747e-05,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349670410156,0.0,0.0,0.0004685044696088,288.5194396972656,294.1499938964844,252.0500030517578,251.45127868652344,252.446044921875,252.0500030517578,286.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.49581718444824,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8745422363281,0.0,0.0,9.380601113662124e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8293151855469,0.0,0.0,9.878215496428312e-05,290.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87579345703125,0.0,0.0,7.296023250091821e-05,290.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504333496094,0.0,0.0,9.878227137960494e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266662597656,0.0,0.0,0.0004685799940489,288.5113220214844,294.1499938964844,252.0500030517578,251.45123291015625,252.44253540039065,252.0500030517578,286.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.493810653686523,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85858154296875,0.0,0.0,9.383629367221148e-05,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8139038085937,0.0,0.0,9.881404548650607e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598327636719,0.0,0.0,7.298378477571532e-05,290.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83477783203125,0.0,0.0,9.881415462587027e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100952148437,0.0,0.0,0.0004687312757596,288.4950256347656,294.1499938964844,252.0500030517578,251.451416015625,252.4356384277344,252.0500030517578,286.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.48981094360352,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85858154296875,0.0,0.0,9.383629367221148e-05,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8139038085937,0.0,0.0,9.881404548650607e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598327636719,0.0,0.0,7.298378477571532e-05,290.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83477783203125,0.0,0.0,9.881415462587027e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100952148437,0.0,0.0,0.0004687312757596,288.4950256347656,294.1499938964844,252.0500030517578,251.451416015625,252.4356384277344,252.0500030517578,286.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.48981094360352,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426208496094,0.0,0.0,9.386695455759764e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984924316406,0.0,0.0,9.884633618639782e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438415527344,0.0,0.0,7.300763536477461e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8191223144531,0.0,0.0,9.884644532576203e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934936523437,0.0,0.0,0.0004688844492193,288.4787292480469,294.1499938964844,252.0500030517578,251.4519958496093,252.4288330078125,252.0499267578125,286.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.48604965209961,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426208496094,0.0,0.0,9.386695455759764e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984924316406,0.0,0.0,9.884633618639782e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438415527344,0.0,0.0,7.300763536477461e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8191223144531,0.0,0.0,9.884644532576203e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934936523437,0.0,0.0,0.0004688844492193,288.4787292480469,294.1499938964844,252.0500030517578,251.4519958496093,252.4288330078125,252.0499267578125,286.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.48604965209961,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82666015625,0.0,0.0,9.389877959620208e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830810546875,0.0,0.0,9.887984924716876e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8278503417969,0.0,0.0,7.303238817257807e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034362792969,0.0,0.0,9.887995838653296e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768615722656,0.0,0.0,0.0004690434143412,288.46240234375,294.1499938964844,252.0480499267578,251.4509429931641,252.4221343994141,252.0496368408203,286.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549384086371e-09,0.0010004768846556,-0.0145632280036807,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.482919692993164,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82666015625,0.0,0.0,9.389877959620208e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830810546875,0.0,0.0,9.887984924716876e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8278503417969,0.0,0.0,7.303238817257807e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034362792969,0.0,0.0,9.887995838653296e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768615722656,0.0,0.0,0.0004690434143412,288.46240234375,294.1499938964844,252.0480499267578,251.4509429931641,252.4221343994141,252.0496368408203,286.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549384086371e-09,0.0010004768846556,-0.0145632280036807,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.482919692993164,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106384277344,0.0,0.0,9.39343954087235e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7676086425781,0.0,0.0,9.891734953271224e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81182861328125,0.0,0.0,7.306008774321526e-05,290.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7877197265625,0.0,0.0,9.891745867207646e-05,291.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602600097656,0.0,0.0,0.0004692213260568,288.4460754394531,294.1499938964844,252.0423583984375,251.4464111328125,252.4154510498047,252.04837036132807,286.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964916560685651e-09,0.0010008562821894,-0.0146794542670249,0.0,0.0,0.0,-0.0077698798850178,60.0,-23.4825439453125,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106384277344,0.0,0.0,9.39343954087235e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7676086425781,0.0,0.0,9.891734953271224e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81182861328125,0.0,0.0,7.306008774321526e-05,290.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7877197265625,0.0,0.0,9.891745867207646e-05,291.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602600097656,0.0,0.0,0.0004692213260568,288.4460754394531,294.1499938964844,252.0423583984375,251.4464111328125,252.4154510498047,252.04837036132807,286.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964916560685651e-09,0.0010008562821894,-0.0146794542670249,0.0,0.0,0.0,-0.0077698798850178,60.0,-23.4825439453125,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026428222656,0.0,0.0,9.395314555149524e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7598876953125,0.0,0.0,9.893709648167714e-05,290.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8038024902344,0.0,0.0,7.307466876227409e-05,290.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77984619140625,0.0,0.0,9.893720562104136e-05,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519287109375,0.0,0.0,0.0004693149821832,288.4378967285156,294.1499938964844,252.03819274902344,251.4429168701172,252.412109375,252.0471954345703,286.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.9882756531237655e-09,0.0010010559344664,-0.0147406458854675,0.0,0.0,0.0,-0.0077814604155719,60.0,-23.48346710205078,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79461669921875,0.0,0.0,9.397247777087614e-05,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.75213623046875,0.0,0.0,9.895745461108164e-05,290.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958068847656,0.0,0.0,7.30897081666626e-05,290.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.77197265625,0.0,0.0,9.895756375044584e-05,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436279296875,0.0,0.0,0.0004694115777965,288.4297180175781,294.1499938964844,252.033203125,251.4386444091797,252.4087371826172,252.04559326171875,286.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.4851188659668,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785949707031,0.0,0.0,9.40124155022204e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73663330078125,0.0,0.0,9.899951692204922e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797546386719,0.0,0.0,7.312076922971755e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562255859375,0.0,0.0,9.899961878545582e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82696533203125,0.0,0.0,0.0004696110845543,288.413330078125,294.1499938964844,252.0208435058593,251.4279022216797,252.4019470214844,252.04112243652344,286.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.490333557128903,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785949707031,0.0,0.0,9.40124155022204e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73663330078125,0.0,0.0,9.899951692204922e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797546386719,0.0,0.0,7.312076922971755e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562255859375,0.0,0.0,9.899961878545582e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82696533203125,0.0,0.0,0.0004696110845543,288.413330078125,294.1499938964844,252.0208435058593,251.4279022216797,252.4019470214844,252.04112243652344,286.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.490333557128903,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7625427246094,0.0,0.0,9.405332821188496e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210693359375,0.0,0.0,9.90425978670828e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.763671875,0.0,0.0,7.315258699236438e-05,290.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7404479980469,0.0,0.0,9.904270700644702e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.810302734375,0.0,0.0,0.0004698154516518,288.3969421386719,294.1499938964844,252.00555419921875,251.41444396972656,252.39501953125,252.03439331054688,286.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.498159408569336,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7625427246094,0.0,0.0,9.405332821188496e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210693359375,0.0,0.0,9.90425978670828e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.763671875,0.0,0.0,7.315258699236438e-05,290.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7404479980469,0.0,0.0,9.904270700644702e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.810302734375,0.0,0.0,0.0004698154516518,288.3969421386719,294.1499938964844,252.00555419921875,251.41444396972656,252.39501953125,252.03439331054688,286.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.498159408569336,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464599609375,0.0,0.0,9.409651102032512e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055053710937,0.0,0.0,9.908807260217144e-05,290.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7475891113281,0.0,0.0,7.318617281271145e-05,290.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7246398925781,0.0,0.0,9.908817446557804e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.79364013671875,0.0,0.0,0.0004700311401393,288.3805236816406,294.1499938964844,251.9875946044922,251.39849853515625,252.38787841796875,252.0253143310547,286.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668798956304735e-09,0.0010025831870734,-0.0152085181325674,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.508359909057617,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464599609375,0.0,0.0,9.409651102032512e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055053710937,0.0,0.0,9.908807260217144e-05,290.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7475891113281,0.0,0.0,7.318617281271145e-05,290.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7246398925781,0.0,0.0,9.908817446557804e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.79364013671875,0.0,0.0,0.0004700311401393,288.3805236816406,294.1499938964844,251.9875946044922,251.39849853515625,252.38787841796875,252.0253143310547,286.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668798956304735e-09,0.0010025831870734,-0.0152085181325674,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.508359909057617,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303466796875,0.0,0.0,9.414834494236855e-05,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68994140625,0.0,0.0,9.914265683619304e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314758300781,0.0,0.0,7.322648889385164e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088317871094,0.0,0.0,9.914275869959964e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7769470214844,0.0,0.0,0.0004702900769189,288.3641052246094,294.1499938964844,251.9672393798828,251.3803100585937,252.38052368164065,252.01388549804688,286.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.521617889404297,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303466796875,0.0,0.0,9.414834494236855e-05,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68994140625,0.0,0.0,9.914265683619304e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314758300781,0.0,0.0,7.322648889385164e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088317871094,0.0,0.0,9.914275869959964e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7769470214844,0.0,0.0,0.0004702900769189,288.3641052246094,294.1499938964844,251.9672393798828,251.3803100585937,252.38052368164065,252.01388549804688,286.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.521617889404297,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7222900390625,0.0,0.0,9.417876572115348e-05,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68212890625,0.0,0.0,9.91746928775683e-05,290.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7234191894531,0.0,0.0,7.325015030801296e-05,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008972167969,0.0,0.0,9.91747947409749e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76861572265625,0.0,0.0,0.0004704420280177,288.3558654785156,294.1499938964844,251.9562530517578,251.37046813964844,252.3767547607422,252.0073089599609,286.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.529783248901367,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142333984375,0.0,0.0,9.42088881856762e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.67431640625,0.0,0.0,9.920641605276614e-05,290.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.71533203125,0.0,0.0,7.327357889153063e-05,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929626464844,0.0,0.0,9.920651791617274e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76025390625,0.0,0.0,0.000470592523925,288.34765625,294.1499938964844,251.9447631835937,251.3601531982422,252.3729248046875,252.00010681152344,286.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.538658142089844,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980895996094,0.0,0.0,9.425541065866128e-05,290.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586608886719,0.0,0.0,9.925539779942484e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6991882324219,0.0,0.0,7.330976222874597e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6770935058594,0.0,0.0,9.925549966283144e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435607910156,0.0,0.0,0.0004708248889073,288.3311767578125,294.1499938964844,251.9203948974609,251.33827209472656,252.36502075195312,251.9840240478516,286.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364841098616125e-09,0.0010042759822681,-0.0157270841300487,0.0,0.0,0.0,-0.007968139834702,60.0,-23.55609893798828,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980895996094,0.0,0.0,9.425541065866128e-05,290.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586608886719,0.0,0.0,9.925539779942484e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6991882324219,0.0,0.0,7.330976222874597e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6770935058594,0.0,0.0,9.925549966283144e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435607910156,0.0,0.0,0.0004708248889073,288.3311767578125,294.1499938964844,251.9203948974609,251.33827209472656,252.36502075195312,251.9840240478516,286.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364841098616125e-09,0.0010042759822681,-0.0157270841300487,0.0,0.0,0.0,-0.007968139834702,60.0,-23.55609893798828,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68194580078125,0.0,0.0,9.427549957763404e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430053710937,0.0,0.0,9.927655628416689e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830139160156,0.0,0.0,7.332538370974362e-05,289.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66119384765625,0.0,0.0,9.927665814757348e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7268371582031,0.0,0.0,0.0004709252389147,288.314697265625,294.1499938964844,251.8944396972656,251.3148956298828,252.35679626464844,251.96563720703125,286.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.569793701171875,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68194580078125,0.0,0.0,9.427549957763404e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430053710937,0.0,0.0,9.927655628416689e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830139160156,0.0,0.0,7.332538370974362e-05,289.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66119384765625,0.0,0.0,9.927665814757348e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7268371582031,0.0,0.0,0.0004709252389147,288.314697265625,294.1499938964844,251.8944396972656,251.3148956298828,252.35679626464844,251.96563720703125,286.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.569793701171875,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.665771484375,0.0,0.0,9.426866745343432e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273193359375,0.0,0.0,9.926936763804406e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,7.332007226068527e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452941894531,0.0,0.0,9.926946222549304e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101135253906,0.0,0.0,0.0004708911292254,288.2981872558594,294.1499938964844,251.86715698242188,251.2902984619141,252.3482360839844,251.94537353515625,286.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.57819557189941,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.665771484375,0.0,0.0,9.426866745343432e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273193359375,0.0,0.0,9.926936763804406e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,7.332007226068527e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452941894531,0.0,0.0,9.926946222549304e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101135253906,0.0,0.0,0.0004708911292254,288.2981872558594,294.1499938964844,251.86715698242188,251.2902984619141,252.3482360839844,251.94537353515625,286.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.57819557189941,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64959716796875,0.0,0.0,9.423086157767102e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61163330078125,0.0,0.0,9.922955359797923e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.650634765625,0.0,0.0,7.329067011596635e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293640136719,0.0,0.0,9.922965546138585e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6933898925781,0.0,0.0,0.0004707023035734,288.2816772460937,294.1499938964844,251.8388061523437,251.26470947265625,252.33932495117188,251.9235076904297,286.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.58028030395508,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64959716796875,0.0,0.0,9.423086157767102e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61163330078125,0.0,0.0,9.922955359797923e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.650634765625,0.0,0.0,7.329067011596635e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293640136719,0.0,0.0,9.922965546138585e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6933898925781,0.0,0.0,0.0004707023035734,288.2816772460937,294.1499938964844,251.8388061523437,251.26470947265625,252.33932495117188,251.9235076904297,286.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.58028030395508,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415100097656,0.0,0.0,9.420132846571504e-05,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6037902832031,0.0,0.0,9.919845615513624e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6425476074219,0.0,0.0,7.326769991777837e-05,289.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62139892578125,0.0,0.0,9.91985507425852e-05,291.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6850280761719,0.0,0.0,0.0004705547762569,288.2734375,294.1499938964844,251.8243103027344,251.2516326904297,252.33474731445312,251.9120941162109,286.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.578907012939453,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6334228515625,0.0,0.0,9.416772081749514e-05,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5959167480469,0.0,0.0,9.916306589730084e-05,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63446044921875,0.0,0.0,7.324155740207061e-05,289.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134338378906,0.0,0.0,9.916316048474982e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766662597656,0.0,0.0,0.0004703868762589,288.26519775390625,294.1499938964844,251.8096466064453,251.2384033203125,252.33009338378903,251.90040588378903,286.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.57625198364257,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61724853515625,0.0,0.0,9.410350321559235e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802307128906,0.0,0.0,9.9095435871277e-05,290.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6182861328125,0.0,0.0,7.319160795304924e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975341796875,0.0,0.0,9.9095530458726e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6599426269531,0.0,0.0,0.0004700660938397,288.2486877441406,294.1499938964844,251.7799530029297,251.21160888671875,252.32049560546875,251.87619018554688,286.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755671687535604e-09,0.0010026578092947,-0.0152312740683555,0.0,0.0,0.0,-0.007874310016632,60.0,-23.569564819335938,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61724853515625,0.0,0.0,9.410350321559235e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802307128906,0.0,0.0,9.9095435871277e-05,290.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6182861328125,0.0,0.0,7.319160795304924e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975341796875,0.0,0.0,9.9095530458726e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6599426269531,0.0,0.0,0.0004700660938397,288.2486877441406,294.1499938964844,251.7799530029297,251.21160888671875,252.32049560546875,251.87619018554688,286.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755671687535604e-09,0.0010026578092947,-0.0152312740683555,0.0,0.0,0.0,-0.007874310016632,60.0,-23.569564819335938,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60107421875,0.0,0.0,9.40504760365002e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56451416015625,0.0,0.0,9.903960744850338e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,7.315037510124967e-05,289.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58160400390625,0.0,0.0,9.903970203595236e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64324951171875,0.0,0.0,0.0004698012489825,288.232177734375,294.1499938964844,251.75,251.18458557128903,252.310546875,251.85104370117188,286.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.564043045043945,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60107421875,0.0,0.0,9.40504760365002e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56451416015625,0.0,0.0,9.903960744850338e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,7.315037510124967e-05,289.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58160400390625,0.0,0.0,9.903970203595236e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64324951171875,0.0,0.0,0.0004698012489825,288.232177734375,294.1499938964844,251.75,251.18458557128903,252.310546875,251.85104370117188,286.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.564043045043945,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848999023437,0.0,0.0,9.399645205121487e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487670898437,0.0,0.0,9.898271673591807e-05,290.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5859069824219,0.0,0.0,7.310835644602776e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5656433105469,0.0,0.0,9.898281132336706e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62652587890625,0.0,0.0,0.0004695313982665,288.2156677246094,294.1499938964844,251.7200469970703,251.1575927734375,252.30026245117188,251.82516479492188,286.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.559335708618164,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
