time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621120,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848999023437,0.0,0.0,9.399645205121487e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487670898437,0.0,0.0,9.898271673591807e-05,290.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5859069824219,0.0,0.0,7.310835644602776e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5656433105469,0.0,0.0,9.898281132336706e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62652587890625,0.0,0.0,0.0004695313982665,288.2156677246094,294.1499938964844,251.7200469970703,251.1575927734375,252.30026245117188,251.82516479492188,286.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.559335708618164,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687255859375,0.0,0.0,9.393961227033289e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5330505371094,0.0,0.0,9.89228647085838e-05,290.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5697021484375,0.0,0.0,7.306414045160636e-05,289.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497131347656,0.0,0.0,9.892295202007516e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098327636719,0.0,0.0,0.0004692474612966,288.1991882324219,294.1499938964844,251.6903533935547,251.130859375,252.2896423339844,251.7987518310547,286.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.5542049407959,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687255859375,0.0,0.0,9.393961227033289e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5330505371094,0.0,0.0,9.89228647085838e-05,290.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5697021484375,0.0,0.0,7.306414045160636e-05,289.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497131347656,0.0,0.0,9.892295202007516e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098327636719,0.0,0.0,0.0004692474612966,288.1991882324219,294.1499938964844,251.6903533935547,251.130859375,252.2896423339844,251.7987518310547,286.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.5542049407959,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606384277344,0.0,0.0,9.391031198902056e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251770019531,0.0,0.0,9.889200737234204e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616149902344,0.0,0.0,7.304135215235874e-05,289.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.541748046875,0.0,0.0,9.889209468383342e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015014648437,0.0,0.0,0.0004691010981332,288.19091796875,294.1499938964844,251.6756896972656,251.11769104003903,252.28421020507807,251.78543090820312,286.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.551332473754883,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55255126953125,0.0,0.0,9.388045873492956e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5173034667969,0.0,0.0,9.886056795949116e-05,290.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55352783203125,0.0,0.0,7.301813457161188e-05,289.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5337829589844,0.0,0.0,9.886066254694016e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931396484375,0.0,0.0,0.0004689519701059,288.18267822265625,294.1499938964844,251.66119384765625,251.1046600341797,252.27870178222656,251.7720489501953,286.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.54823112487793,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.536376953125,0.0,0.0,9.381959534948692e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015869140625,0.0,0.0,9.879647404886782e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5373229980469,0.0,0.0,7.2970797191374e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.517822265625,0.0,0.0,9.87965613603592e-05,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.57647705078125,0.0,0.0,0.000468647951493,288.1661682128906,294.1499938964844,251.63284301757807,251.0792388916016,252.2674255371093,251.7453155517578,286.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.54128646850586,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.536376953125,0.0,0.0,9.381959534948692e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015869140625,0.0,0.0,9.879647404886782e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5373229980469,0.0,0.0,7.2970797191374e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.517822265625,0.0,0.0,9.87965613603592e-05,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.57647705078125,0.0,0.0,0.000468647951493,288.1661682128906,294.1499938964844,251.63284301757807,251.0792388916016,252.2674255371093,251.7453155517578,286.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.54128646850586,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52020263671875,0.0,0.0,9.375783702125771e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.48583984375,0.0,0.0,9.873144881566986e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211486816406,0.0,0.0,7.292276131920516e-05,289.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018920898437,0.0,0.0,9.873153612716123e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597839355469,0.0,0.0,0.000468339479994,288.1496887207031,294.1499938964844,251.6055603027344,251.0548553466797,252.25588989257807,251.71876525878903,286.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.53339195251465,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52020263671875,0.0,0.0,9.375783702125771e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.48583984375,0.0,0.0,9.873144881566986e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211486816406,0.0,0.0,7.292276131920516e-05,289.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018920898437,0.0,0.0,9.873153612716123e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597839355469,0.0,0.0,0.000468339479994,288.1496887207031,294.1499938964844,251.6055603027344,251.0548553466797,252.25588989257807,251.71876525878903,286.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.53339195251465,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039978027344,0.0,0.0,9.369592589791864e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700622558594,0.0,0.0,9.866624895948917e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.50494384765625,0.0,0.0,7.28746090317145e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859313964844,0.0,0.0,9.866633627098054e-05,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5431213378906,0.0,0.0,0.0004680301935877,288.1331787109375,294.1499938964844,251.57960510253903,251.03173828125,252.24411010742188,251.69256591796875,286.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.524593353271484,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039978027344,0.0,0.0,9.369592589791864e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700622558594,0.0,0.0,9.866624895948917e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.50494384765625,0.0,0.0,7.28746090317145e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859313964844,0.0,0.0,9.866633627098054e-05,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5431213378906,0.0,0.0,0.0004680301935877,288.1331787109375,294.1499938964844,251.57960510253903,251.03173828125,252.24411010742188,251.69256591796875,286.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.524593353271484,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878234863281,0.0,0.0,9.363478602608666e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4543151855469,0.0,0.0,9.860186401056126e-05,290.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48876953125,0.0,0.0,7.28270533727482e-05,289.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,9.860195132205264e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5264587402344,0.0,0.0,0.0004677248070947,288.11669921875,294.1499938964844,251.55523681640625,251.0101623535156,252.23208618164065,251.66700744628903,286.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.51482009887696,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878234863281,0.0,0.0,9.363478602608666e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4543151855469,0.0,0.0,9.860186401056126e-05,290.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48876953125,0.0,0.0,7.28270533727482e-05,289.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,9.860195132205264e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5264587402344,0.0,0.0,0.0004677248070947,288.11669921875,294.1499938964844,251.55523681640625,251.0101623535156,252.23208618164065,251.66700744628903,286.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.51482009887696,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.479736328125,0.0,0.0,9.360462718177588e-05,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4464416503906,0.0,0.0,9.857011173153296e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4806823730469,0.0,0.0,7.280360296135768e-05,289.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620056152344,0.0,0.0,9.857019904302432e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5181579589844,0.0,0.0,0.0004675741656683,288.10845947265625,294.1499938964844,251.5437469482422,251.00003051757807,252.2260131835937,251.654525756836,286.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.509599685668945,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4716491699219,0.0,0.0,9.357511589769274e-05,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385681152344,0.0,0.0,9.853903611656278e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725646972656,0.0,0.0,7.278064731508493e-05,289.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540100097656,0.0,0.0,9.853912342805415e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.50982666015625,0.0,0.0,0.000467426754767,288.1002197265625,294.1499938964844,251.5327606201172,250.9903717041016,252.21987915039065,251.64230346679688,286.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.50414657592773,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554748535156,0.0,0.0,9.351817425340414e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227905273437,0.0,0.0,9.84790749498643e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563903808594,0.0,0.0,7.27363585610874e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380798339844,0.0,0.0,9.847915498539804e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931640625,0.0,0.0,0.000467142323032,288.083740234375,294.1499938964844,251.5124053955078,250.9726104736328,252.20753479003903,251.61868286132807,286.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.492610931396484,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554748535156,0.0,0.0,9.351817425340414e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227905273437,0.0,0.0,9.84790749498643e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563903808594,0.0,0.0,7.27363585610874e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380798339844,0.0,0.0,9.847915498539804e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931640625,0.0,0.0,0.000467142323032,288.083740234375,294.1499938964844,251.5124053955078,250.9726104736328,252.20753479003903,251.61868286132807,286.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.492610931396484,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393005371094,0.0,0.0,9.346431033918634e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4070129394531,0.0,0.0,9.842235158430412e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4402160644531,0.0,0.0,7.269446359714493e-05,289.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.422119140625,0.0,0.0,9.84224388957955e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765319824219,0.0,0.0,0.0004668732872232,288.0672302246094,294.1499938964844,251.49444580078125,250.9571533203125,252.1950836181641,251.5962371826172,286.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.48031044006348,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393005371094,0.0,0.0,9.346431033918634e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4070129394531,0.0,0.0,9.842235158430412e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4402160644531,0.0,0.0,7.269446359714493e-05,289.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.422119140625,0.0,0.0,9.84224388957955e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765319824219,0.0,0.0,0.0004668732872232,288.0672302246094,294.1499938964844,251.49444580078125,250.9571533203125,252.1950836181641,251.5962371826172,286.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.48031044006348,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4231262207031,0.0,0.0,9.341482655145228e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912353515625,0.0,0.0,9.837024117587134e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42401123046875,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061584472656,0.0,0.0,9.837032848736273e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598999023437,0.0,0.0,0.0004666260792873,288.0507507324219,294.1499938964844,251.47915649414065,250.9442443847656,252.18258666992188,251.57530212402344,285.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.46720314025879,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4231262207031,0.0,0.0,9.341482655145228e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912353515625,0.0,0.0,9.837024117587134e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42401123046875,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061584472656,0.0,0.0,9.837032848736273e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598999023437,0.0,0.0,0.0004666260792873,288.0507507324219,294.1499938964844,251.47915649414065,250.9442443847656,252.18258666992188,251.57530212402344,285.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.46720314025879,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4069519042969,0.0,0.0,9.337024675915018e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,9.832329669734464e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078369140625,0.0,0.0,7.262130384333432e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3901672363281,0.0,0.0,9.83233767328784e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432678222656,0.0,0.0,0.0004664034058805,288.0342712402344,294.1499938964844,251.466796875,250.93414306640625,252.17007446289065,251.5557098388672,285.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379696980118,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.453428268432617,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4069519042969,0.0,0.0,9.337024675915018e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,9.832329669734464e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078369140625,0.0,0.0,7.262130384333432e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3901672363281,0.0,0.0,9.83233767328784e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432678222656,0.0,0.0,0.0004664034058805,288.0342712402344,294.1499938964844,251.466796875,250.93414306640625,252.17007446289065,251.5557098388672,285.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379696980118,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.453428268432617,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988647460937,0.0,0.0,9.334993228549138e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675842285156,0.0,0.0,9.830190538195892e-05,290.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3997497558594,0.0,0.0,7.260550046339631e-05,289.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822021484375,0.0,0.0,9.830198541749267e-05,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349670410156,0.0,0.0,0.0004663019208237,288.0260314941406,294.1499938964844,251.46180725097656,250.93020629882807,252.1638336181641,251.5467071533203,285.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366759817346065e-09,0.0009946292266249,-0.0127716567367315,0.0,0.0,0.0,-0.00740886060521,60.0,-23.44620132446289,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3907775878906,0.0,0.0,9.3331269454211e-05,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.35968017578125,0.0,0.0,9.828225302044302e-05,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3916320800781,0.0,0.0,7.259098492795601e-05,289.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37420654296875,0.0,0.0,9.828233305597678e-05,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266357421875,0.0,0.0,0.0004662087012547,288.0177917480469,294.1499938964844,251.4576416015625,250.9270782470703,252.15760803222656,251.5382232666016,285.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107445150613,0.0,0.0,0.0,-0.0073973345570266,60.0,-23.43878936767578,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746032714844,0.0,0.0,9.329897147836164e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3438720703125,0.0,0.0,9.824824519455432e-05,290.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,7.256586104631424e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582458496094,0.0,0.0,9.824831795413048e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100341796875,0.0,0.0,0.0004660473496187,288.0013122558594,294.1499938964844,251.4519500732422,250.9233245849609,252.14523315429688,251.5227203369141,285.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173181438777874e-09,0.0009940862655639,-0.0126053104177117,0.0,0.0,0.0,-0.0073773832991719,60.0,-23.42345428466797,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746032714844,0.0,0.0,9.329897147836164e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3438720703125,0.0,0.0,9.824824519455432e-05,290.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,7.256586104631424e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582458496094,0.0,0.0,9.824831795413048e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100341796875,0.0,0.0,0.0004660473496187,288.0013122558594,294.1499938964844,251.4519500732422,250.9233245849609,252.14523315429688,251.5227203369141,285.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173181438777874e-09,0.0009940862655639,-0.0126053104177117,0.0,0.0,0.0,-0.0073773832991719,60.0,-23.42345428466797,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584289550781,0.0,0.0,9.327303268946709e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,9.822093124967068e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592529296875,0.0,0.0,7.254569209180772e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422546386719,0.0,0.0,9.822101128520444e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934020996094,0.0,0.0,0.0004659178084693,287.9848327636719,294.1499938964844,251.4499969482422,250.9231414794922,252.133041381836,251.50962829589844,285.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865511066295e-09,0.0009938098955899,-0.0125206476077437,0.0,0.0,0.0,-0.0073613626882433,60.0,-23.407331466674805,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584289550781,0.0,0.0,9.327303268946709e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,9.822093124967068e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592529296875,0.0,0.0,7.254569209180772e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422546386719,0.0,0.0,9.822101128520444e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934020996094,0.0,0.0,0.0004659178084693,287.9848327636719,294.1499938964844,251.4499969482422,250.9231414794922,252.133041381836,251.50962829589844,285.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865511066295e-09,0.0009938098955899,-0.0125206476077437,0.0,0.0,0.0,-0.0073613626882433,60.0,-23.407331466674805,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422241210937,0.0,0.0,9.325312566943468e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.312255859375,0.0,0.0,9.819997649174184e-05,290.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3430480957031,0.0,0.0,7.253020885400474e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262634277344,0.0,0.0,9.820004925131798e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.37677001953125,0.0,0.0,0.0004658183897845,287.9683532714844,294.1499938964844,251.4499969482422,250.92486572265625,252.12106323242188,251.49899291992188,285.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.1160666814098485e-09,0.0009935977868735,-0.0124556785449385,0.0,0.0,0.0,-0.0073490687645971,60.0,-23.39090156555176,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422241210937,0.0,0.0,9.325312566943468e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.312255859375,0.0,0.0,9.819997649174184e-05,290.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3430480957031,0.0,0.0,7.253020885400474e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262634277344,0.0,0.0,9.820004925131798e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.37677001953125,0.0,0.0,0.0004658183897845,287.9683532714844,294.1499938964844,251.4499969482422,250.92486572265625,252.12106323242188,251.49899291992188,285.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.1160666814098485e-09,0.0009935977868735,-0.0124556785449385,0.0,0.0,0.0,-0.0073490687645971,60.0,-23.39090156555176,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3260498046875,0.0,0.0,9.323679842054844e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29644775390625,0.0,0.0,9.81827761279419e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.32684326171875,0.0,0.0,7.251751230796799e-05,289.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3102722167969,0.0,0.0,9.818284888751803e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36016845703125,0.0,0.0,0.0004657368117477,287.95184326171875,294.1499938964844,251.4499969482422,250.9266662597656,252.1092987060547,251.49024963378903,285.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.0957189579037285e-09,0.0009934237459674,-0.0124023696407675,0.0,0.0,0.0,-0.0073389816097915,60.0,-23.37494850158692,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3260498046875,0.0,0.0,9.323679842054844e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29644775390625,0.0,0.0,9.81827761279419e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.32684326171875,0.0,0.0,7.251751230796799e-05,289.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3102722167969,0.0,0.0,9.818284888751803e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36016845703125,0.0,0.0,0.0004657368117477,287.95184326171875,294.1499938964844,251.4499969482422,250.9266662597656,252.1092987060547,251.49024963378903,285.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.0957189579037285e-09,0.0009934237459674,-0.0124023696407675,0.0,0.0,0.0,-0.0073389816097915,60.0,-23.37494850158692,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31793212890625,0.0,0.0,9.32300099520944e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885131835937,0.0,0.0,9.817563113756478e-05,290.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187561035156,0.0,0.0,7.25122299627401e-05,289.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3022766113281,0.0,0.0,9.817570389714092e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35186767578125,0.0,0.0,0.0004657029348891,287.943603515625,294.1499938964844,251.4499969482422,250.92759704589844,252.1035003662109,251.486572265625,285.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087263943437392e-09,0.0009933514520525,-0.0123802181333303,0.0,0.0,0.0,-0.0073347901925444,60.0,-23.3673152923584,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3098449707031,0.0,0.0,9.3224058218766e-05,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806091308594,0.0,0.0,9.816936653805897e-05,290.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106384277344,0.0,0.0,7.250760245369747e-05,289.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29425048828125,0.0,0.0,9.816943929763512e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435363769531,0.0,0.0,0.0004656731907743,287.93536376953125,294.1499938964844,251.4499969482422,250.9285430908203,252.09776306152344,251.4832305908203,285.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.0798467654544766e-09,0.0009932880057021,-0.0123607870191335,0.0,0.0,0.0,-0.0073311133310198,60.0,-23.3598861694336,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29364013671875,0.0,0.0,9.321465768152848e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,9.815946395974606e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29443359375,0.0,0.0,7.250029011629522e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782592773437,0.0,0.0,9.81595367193222e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269348144531,0.0,0.0,0.000465626217192,287.9188537597656,294.1499938964844,251.4499969482422,250.9304962158203,252.0864105224609,251.4773864746093,285.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068130803920212e-09,0.0009931878885254,-0.0123300915583968,0.0,0.0,0.0,-0.007325304672122,60.0,-23.34562492370605,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29364013671875,0.0,0.0,9.321465768152848e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,9.815946395974606e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29443359375,0.0,0.0,7.250029011629522e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782592773437,0.0,0.0,9.81595367193222e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269348144531,0.0,0.0,0.000465626217192,287.9188537597656,294.1499938964844,251.4499969482422,250.9304962158203,252.0864105224609,251.4773864746093,285.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068130803920212e-09,0.0009931878885254,-0.0123300915583968,0.0,0.0,0.0,-0.007325304672122,60.0,-23.34562492370605,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,9.320808749180288e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,9.815254452405496e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781982421875,0.0,0.0,7.249517511809245e-05,289.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26220703125,0.0,0.0,9.815261728363112e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.310302734375,0.0,0.0,0.0004655934171751,287.90234375,294.1499938964844,251.4499969482422,250.9324951171875,252.07525634765625,251.4725799560547,285.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.33213996887207,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,9.320808749180288e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,9.815254452405496e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781982421875,0.0,0.0,7.249517511809245e-05,289.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26220703125,0.0,0.0,9.815261728363112e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.310302734375,0.0,0.0,0.0004655934171751,287.90234375,294.1499938964844,251.4499969482422,250.9324951171875,252.07525634765625,251.4725799560547,285.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.33213996887207,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
