time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623460,290.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611999511719,0.0,0.0,9.320441313320772e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330322265625,0.0,0.0,9.814868099056184e-05,290.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.261962890625,0.0,0.0,7.249232294270769e-05,289.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461853027344,0.0,0.0,9.814874647418036e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936706542969,0.0,0.0,0.0004655750817619,287.8858337402344,294.1499938964844,251.4499969482422,250.9345703125,252.0643005371093,251.46861267089844,285.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.319398880004883,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611999511719,0.0,0.0,9.320441313320772e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330322265625,0.0,0.0,9.814868099056184e-05,290.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.261962890625,0.0,0.0,7.249232294270769e-05,289.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461853027344,0.0,0.0,9.814874647418036e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936706542969,0.0,0.0,0.0004655750817619,287.8858337402344,294.1499938964844,251.4499969482422,250.9345703125,252.0643005371093,251.46861267089844,285.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.319398880004883,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449645996094,0.0,0.0,9.320308163296433e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171325683594,0.0,0.0,9.81472767307423e-05,290.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2457275390625,0.0,0.0,7.249128248076886e-05,289.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301330566406,0.0,0.0,9.814734221436085e-05,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27703857421875,0.0,0.0,0.0004655684169847,287.86932373046875,294.1499938964844,251.4499969482422,250.93667602539065,252.0535430908203,251.46533203125,285.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.30730056762696,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449645996094,0.0,0.0,9.320308163296433e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171325683594,0.0,0.0,9.81472767307423e-05,290.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2457275390625,0.0,0.0,7.249128248076886e-05,289.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301330566406,0.0,0.0,9.814734221436085e-05,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27703857421875,0.0,0.0,0.0004655684169847,287.86932373046875,294.1499938964844,251.4499969482422,250.93667602539065,252.0535430908203,251.46533203125,285.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.30730056762696,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2368469238281,0.0,0.0,9.320334356743842e-05,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091979980469,0.0,0.0,9.814755321713164e-05,290.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23760986328125,0.0,0.0,7.249148620758206e-05,289.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221069335937,0.0,0.0,9.814761870075016e-05,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,0.0004655697266571,287.8610534667969,294.1499938964844,251.4499969482422,250.937744140625,252.04823303222656,251.46392822265625,285.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931459918618,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.30150413513184,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287292480469,0.0,0.0,9.320411481894551e-05,290.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012634277344,0.0,0.0,9.814836812438445e-05,290.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294921875,0.0,0.0,7.249209011206403e-05,289.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140808105469,0.0,0.0,9.814843360800296e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604064941406,0.0,0.0,0.0004655735974665,287.852783203125,294.1499938964844,251.4499969482422,250.93882751464844,252.04296875,251.4626617431641,285.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956642881035,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.29584312438965,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2124938964844,0.0,0.0,9.320720710093156e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853332519531,0.0,0.0,9.815162047743796e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132263183594,0.0,0.0,7.249449117807671e-05,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1980285644531,0.0,0.0,9.81516859610565e-05,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2437744140625,0.0,0.0,0.0004655890224967,287.8362731933594,294.1499938964844,251.4499969482422,250.9410095214844,252.0325927734375,251.46046447753903,285.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.0588355726688405e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.284927368164062,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2124938964844,0.0,0.0,9.320720710093156e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853332519531,0.0,0.0,9.815162047743796e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132263183594,0.0,0.0,7.249449117807671e-05,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1980285644531,0.0,0.0,9.81516859610565e-05,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2437744140625,0.0,0.0,0.0004655890224967,287.8362731933594,294.1499938964844,251.4499969482422,250.9410095214844,252.0325927734375,251.46046447753903,285.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.0588355726688405e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.284927368164062,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962280273437,0.0,0.0,9.32118491618894e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16943359375,0.0,0.0,9.815651719691232e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,7.249810732901096e-05,289.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18194580078125,0.0,0.0,9.815658268053085e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271423339844,0.0,0.0,0.0004656122473534,287.8197326660156,294.1499938964844,251.4499969482422,250.9432067871093,252.0223846435547,251.4586181640625,285.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.27443122863769,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962280273437,0.0,0.0,9.32118491618894e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16943359375,0.0,0.0,9.815651719691232e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,7.249810732901096e-05,289.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18194580078125,0.0,0.0,9.815658268053085e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271423339844,0.0,0.0,0.0004656122473534,287.8197326660156,294.1499938964844,251.4499969482422,250.9432067871093,252.0223846435547,251.4586181640625,285.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.27443122863769,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799621582031,0.0,0.0,9.321813558926806e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,9.8163123766426e-05,290.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806945800781,0.0,0.0,7.250298949657008e-05,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.0,0.0,9.816319652600214e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.21051025390625,0.0,0.0,0.0004656436212826,287.8031921386719,294.1499938964844,251.4499969482422,250.9454345703125,252.0123748779297,251.4571228027344,285.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.26439666748047,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799621582031,0.0,0.0,9.321813558926806e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,9.8163123766426e-05,290.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806945800781,0.0,0.0,7.250298949657008e-05,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.0,0.0,9.816319652600214e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.21051025390625,0.0,0.0,0.0004656436212826,287.8031921386719,294.1499938964844,251.4499969482422,250.9454345703125,252.0123748779297,251.4571228027344,285.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.26439666748047,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636962890625,0.0,0.0,9.322546975454316e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,9.817085810936987e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644287109375,0.0,0.0,7.250870112329721e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497802734375,0.0,0.0,9.81709235929884e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,0.0004656802630051,287.78662109375,294.1499938964844,251.4499969482422,250.9476776123047,252.0025177001953,251.4558563232422,285.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081589371513928e-09,0.0009933029068633,-0.0123653523623943,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.25465583801269,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636962890625,0.0,0.0,9.322546975454316e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,9.817085810936987e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644287109375,0.0,0.0,7.250870112329721e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497802734375,0.0,0.0,9.81709235929884e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,0.0004656802630051,287.78662109375,294.1499938964844,251.4499969482422,250.9476776123047,252.0025177001953,251.4558563232422,285.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081589371513928e-09,0.0009933029068633,-0.0123653523623943,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.25465583801269,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15557861328125,0.0,0.0,9.322955156676473e-05,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12957763671875,0.0,0.0,9.817515820031986e-05,290.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562805175781,0.0,0.0,7.2511873440817e-05,289.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417236328125,0.0,0.0,9.817522368393838e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855163574219,0.0,0.0,0.0004657006647903,287.7783508300781,294.1499938964844,251.4499969482422,250.94879150390625,251.99766540527344,251.455322265625,285.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667685750197e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.249906539916992,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,9.323383710579948e-05,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,9.817966929404064e-05,290.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14813232421875,0.0,0.0,7.25152058294043e-05,289.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336669921875,0.0,0.0,9.817973477765918e-05,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772155761719,0.0,0.0,0.0004657220852095,287.77008056640625,294.1499938964844,251.4499969482422,250.94992065429688,251.9928436279297,251.454833984375,285.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.245216369628903,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,9.324289567302912e-05,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056213378906,0.0,0.0,9.818920807447284e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318359375,0.0,0.0,7.252225623233244e-05,289.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,9.818927355809136e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605529785156,0.0,0.0,0.000465767312562,287.7535095214844,294.1499938964844,251.4499969482422,250.9521484375,251.9833526611328,251.45399475097656,285.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.235986709594727,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,9.324289567302912e-05,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056213378906,0.0,0.0,9.818920807447284e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318359375,0.0,0.0,7.252225623233244e-05,289.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,9.818927355809136e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605529785156,0.0,0.0,0.000465767312562,287.7535095214844,294.1499938964844,251.4499969482422,250.9521484375,251.9833526611328,251.45399475097656,285.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.235986709594727,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148376464844,0.0,0.0,9.325236169388518e-05,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,9.819917613640428e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11553955078125,0.0,0.0,7.252961222548038e-05,289.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014099121094,0.0,0.0,9.81992343440652e-05,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,0.0004658146062865,287.7369384765625,294.1499938964844,251.4499969482422,250.9543914794922,251.9740295410156,251.4532928466797,285.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.22689437866211,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148376464844,0.0,0.0,9.325236169388518e-05,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,9.819917613640428e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11553955078125,0.0,0.0,7.252961222548038e-05,289.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014099121094,0.0,0.0,9.81992343440652e-05,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,0.0004658146062865,287.7369384765625,294.1499938964844,251.4499969482422,250.9543914794922,251.9740295410156,251.4532928466797,285.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.22689437866211,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985412597656,0.0,0.0,9.326200961368158e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736389160156,0.0,0.0,9.820933337323368e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992126464844,0.0,0.0,7.25371137377806e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,9.82093988568522e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,0.0004658628022298,287.7203674316406,294.1499938964844,251.4499969482422,250.95660400390625,251.96485900878903,251.4527282714844,285.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.21788215637207,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985412597656,0.0,0.0,9.326200961368158e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736389160156,0.0,0.0,9.820933337323368e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992126464844,0.0,0.0,7.25371137377806e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,9.82093988568522e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,0.0004658628022298,287.7203674316406,294.1499938964844,251.4499969482422,250.95660400390625,251.96485900878903,251.4527282714844,285.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.21788215637207,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08221435546875,0.0,0.0,9.327157749794424e-05,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576477050781,0.0,0.0,9.821941057452932e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828857421875,0.0,0.0,7.254456431837752e-05,289.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0691223144531,0.0,0.0,9.821947605814783e-05,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,0.0004659105907194,287.7037658691406,294.1499938964844,251.4499969482422,250.9587860107422,251.95584106445312,251.4522399902344,285.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.208890914916992,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08221435546875,0.0,0.0,9.327157749794424e-05,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576477050781,0.0,0.0,9.821941057452932e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828857421875,0.0,0.0,7.254456431837752e-05,289.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0691223144531,0.0,0.0,9.821947605814783e-05,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,0.0004659105907194,287.7037658691406,294.1499938964844,251.4499969482422,250.9587860107422,251.95584106445312,251.4522399902344,285.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.208890914916992,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,9.327625593869016e-05,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04962158203125,0.0,0.0,9.822433639783412e-05,290.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747375488281,0.0,0.0,7.2548195021227e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06103515625,0.0,0.0,9.822440188145264e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,0.0004659339610952,287.69549560546875,294.1499938964844,251.4499969482422,250.9598693847656,251.951400756836,251.45204162597656,285.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.204381942749023,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,9.328080341219902e-05,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,9.822913125390188e-05,290.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,7.255173841258511e-05,289.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0529479980469,0.0,0.0,9.822918946156278e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938720703125,0.0,0.0,0.0004659566911868,287.68719482421875,294.1499938964844,251.4499969482422,250.9609375,251.947006225586,251.4518585205078,285.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.19985008239746,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,9.328943269792944e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,9.823821892496198e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502319335937,0.0,0.0,7.255844684550539e-05,289.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367736816406,0.0,0.0,9.82382771326229e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,0.0004659997939597,287.67059326171875,294.1499938964844,251.4499969482422,250.9630584716797,251.9383087158203,251.45152282714844,285.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.19070243835449,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,9.328943269792944e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,9.823821892496198e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502319335937,0.0,0.0,7.255844684550539e-05,289.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367736816406,0.0,0.0,9.82382771326229e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,0.0004659997939597,287.67059326171875,294.1499938964844,251.4499969482422,250.9630584716797,251.9383087158203,251.45152282714844,285.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.19070243835449,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332336425781,0.0,0.0,9.329723252449185e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.009521484375,0.0,0.0,9.82464334811084e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03387451171875,0.0,0.0,7.256451499415562e-05,289.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,9.824649168876932e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,0.0004660387639887,287.65399169921875,294.1499938964844,251.4499969482422,250.9651336669922,251.92974853515625,251.4512634277344,285.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987638081215e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.181381225585938,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332336425781,0.0,0.0,9.329723252449185e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.009521484375,0.0,0.0,9.82464334811084e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03387451171875,0.0,0.0,7.256451499415562e-05,289.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,9.824649168876932e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,0.0004660387639887,287.65399169921875,294.1499938964844,251.4499969482422,250.9651336669922,251.92974853515625,251.4512634277344,285.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987638081215e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.181381225585938,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168762207031,0.0,0.0,9.330391912953928e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,9.825346933212133e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175170898437,0.0,0.0,7.256971002789214e-05,289.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.0,9.825352753978224e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,0.0004660721460822,287.6373596191406,294.1499938964844,251.4499969482422,250.9671630859375,251.92135620117188,251.45103454589844,285.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213673502206,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.171817779541016,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168762207031,0.0,0.0,9.330391912953928e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,9.825346933212133e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175170898437,0.0,0.0,7.256971002789214e-05,289.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.0,9.825352753978224e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,0.0004660721460822,287.6373596191406,294.1499938964844,251.4499969482422,250.9671630859375,251.92135620117188,251.45103454589844,285.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213673502206,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.171817779541016,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,9.330920147476718e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,9.825903543969616e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00115966796875,0.0,0.0,7.257382094394416e-05,289.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,9.825909364735708e-05,291.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,0.0004660985432565,287.6207580566406,294.1499938964844,251.4499969482422,250.9691162109375,251.9131317138672,251.4508514404297,285.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.161941528320312,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,9.330920147476718e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,9.825903543969616e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00115966796875,0.0,0.0,7.257382094394416e-05,289.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,9.825909364735708e-05,291.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,0.0004660985432565,287.6207580566406,294.1499938964844,251.4499969482422,250.9691162109375,251.9131317138672,251.4508514404297,285.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.161941528320312,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,9.331130422651768e-05,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693908691406,0.0,0.0,9.826124733081087e-05,289.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,7.257545803440735e-05,289.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,9.82613055384718e-05,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188293457031,0.0,0.0,0.0004661090497393,287.6124572753906,294.1499938964844,251.4499969482422,250.97007751464844,251.9090576171875,251.4507751464844,285.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.156883239746094,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841613769531,0.0,0.0,9.331291948910804e-05,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,9.82629499048926e-05,289.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,7.25767167750746e-05,289.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,9.826300811255352e-05,291.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104675292969,0.0,0.0,0.0004661171406041,287.6041259765625,294.1499938964844,251.4499969482422,250.9710235595703,251.905029296875,251.45071411132807,285.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859808035194,60.0,-23.151716232299805,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678039550781,0.0,0.0,9.331467299489304e-05,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452514648437,0.0,0.0,9.82647979981266e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,7.257807737914845e-05,289.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557800292969,0.0,0.0,9.826485620578752e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937744140625,0.0,0.0,0.0004661259008571,287.5874938964844,294.1499938964844,251.4499969482422,250.97283935546875,251.89707946777344,251.4505920410156,285.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.14104080200196,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678039550781,0.0,0.0,9.331467299489304e-05,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452514648437,0.0,0.0,9.82647979981266e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,7.257807737914845e-05,289.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557800292969,0.0,0.0,9.826485620578752e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937744140625,0.0,0.0,0.0004661259008571,287.5874938964844,294.1499938964844,251.4499969482422,250.97283935546875,251.89707946777344,251.4505920410156,285.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.14104080200196,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.951416015625,0.0,0.0,9.331447654403746e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,9.826458699535578e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395446777344,0.0,0.0,9.82646452030167e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,0.0004661249113269,287.5708923339844,294.1499938964844,251.4499969482422,250.97457885742188,251.88926696777344,251.4504852294922,285.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456242752996e-09,0.0009942509932443,-0.0126558076590299,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.129913330078125,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
