time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.951416015625,0.0,0.0,9.331447654403746e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,9.826458699535578e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395446777344,0.0,0.0,9.82646452030167e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,0.0004661249113269,287.5708923339844,294.1499938964844,251.4499969482422,250.97457885742188,251.88926696777344,251.4504852294922,285.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456242752996e-09,0.0009942509932443,-0.0126558076590299,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.129913330078125,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350280761719,0.0,0.0,9.331191540695728e-05,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130554199219,0.0,0.0,9.826189489103854e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9233093261719,0.0,0.0,9.826195309869944e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,0.0004661121347453,287.5542297363281,294.1499938964844,251.4499969482422,250.9762420654297,251.881591796875,251.4503936767578,285.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.118253707885746,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350280761719,0.0,0.0,9.331191540695728e-05,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130554199219,0.0,0.0,9.826189489103854e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9233093261719,0.0,0.0,9.826195309869944e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,0.0004661121347453,287.5542297363281,294.1499938964844,251.4499969482422,250.9762420654297,251.881591796875,251.4503936767578,285.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.118253707885746,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91864013671875,0.0,0.0,9.33067567530088e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.0,9.825645975070074e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91925048828125,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070739746094,0.0,0.0,9.825651795836166e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436950683594,0.0,0.0,0.0004660863487515,287.53759765625,294.1499938964844,251.4499969482422,250.9777984619141,251.87403869628903,251.4503326416016,285.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.105995178222656,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91864013671875,0.0,0.0,9.33067567530088e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.0,9.825645975070074e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91925048828125,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070739746094,0.0,0.0,9.825651795836166e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436950683594,0.0,0.0,0.0004660863487515,287.53759765625,294.1499938964844,251.4499969482422,250.9777984619141,251.87403869628903,251.4503326416016,285.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.105995178222656,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91046142578125,0.0,0.0,9.3303264293354e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888854980469,0.0,0.0,9.825278539210558e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,7.256920798681676e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8989562988281,0.0,0.0,9.825284359976648e-05,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353332519531,0.0,0.0,0.0004660689155571,287.529296875,294.1499938964844,251.4499969482422,250.97854614257807,251.87030029296875,251.45030212402344,285.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.09965705871582,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,9.329873137176035e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,9.824800508795306e-05,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028625488281,0.0,0.0,7.256567914737388e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908386230469,0.0,0.0,9.824806329561396e-05,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,0.0004660462436731,287.5209655761719,294.1499938964844,251.4499969482422,250.9792633056641,251.8666229248047,251.4502716064453,285.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.09307289123535,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858642578125,0.0,0.0,9.328762826044112e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,9.823631990002468e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8864440917969,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,9.823637083172798e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103088378906,0.0,0.0,0.0004659908008761,287.5043334960937,294.1499938964844,251.4499969482422,250.9806060791016,251.8593139648437,251.45022583007807,285.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.00737035414204,60.0,-23.07944297790528,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858642578125,0.0,0.0,9.328762826044112e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,9.823631990002468e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8864440917969,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,9.823637083172798e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103088378906,0.0,0.0,0.0004659908008761,287.5043334960937,294.1499938964844,251.4499969482422,250.9806060791016,251.8593139648437,251.45022583007807,285.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.00737035414204,60.0,-23.07944297790528,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8694763183594,0.0,0.050000000745058,9.327199222752824e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8485412597656,0.0,0.050000000745058,9.82198544079438e-05,289.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8700561523437,0.0,0.050000000745058,7.254488446051255e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583374023437,0.0,0.050000000745058,9.821990533964708e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.050000000745058,0.000465912715299,287.4877014160156,291.1499938964844,251.4499969482422,250.9818420410156,251.8521423339844,251.4501800537109,285.4127502441406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139523029384918e-09,0.000993798370473,-0.0125171309337019,0.0,0.0,0.0,-0.0073606972582638,60.0,-23.064849853515625,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8694763183594,0.0,0.050000000745058,9.327199222752824e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8485412597656,0.0,0.050000000745058,9.82198544079438e-05,289.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8700561523437,0.0,0.050000000745058,7.254488446051255e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583374023437,0.0,0.050000000745058,9.821990533964708e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.050000000745058,0.000465912715299,287.4877014160156,291.1499938964844,251.4499969482422,250.9818420410156,251.8521423339844,251.4501800537109,285.4127502441406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139523029384918e-09,0.000993798370473,-0.0125171309337019,0.0,0.0,0.0,-0.0073606972582638,60.0,-23.064849853515625,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.6440666913986206,0.050000000745058,0.0408138148486614,290.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.6440666913986206,0.050000000745058,0.0429789088666439,290.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913452148437,0.6440666913986206,0.050000000745058,0.0317440778017044,289.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.6440666913986206,0.050000000745058,0.0429789125919342,290.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962280273437,0.6440666913986206,0.050000000745058,0.2038734406232834,285.8958740234375,291.1499938964844,251.4499969482422,250.9823608398437,275.2240600585937,281.9326171875,285.132080078125,1.0,0.1099037081003189,0.0,0.0,1.0,1.0,-0.4607181251049042,2.558887786108244e-07,0.4607178866863251,-0.1621313989162445,0.0,0.0,0.0,9.418783187866213,60.0,-994.85791015625,-0.0,12.276159286499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.6309714913368225,0.050000000745058,0.0452375933527946,290.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.6309714913368225,0.050000000745058,0.0476373620331287,290.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.6309714913368225,0.050000000745058,0.0351847931742668,289.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.6309714913368225,0.050000000745058,0.0476373620331287,290.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.6309714913368225,0.050000000745058,0.2259711474180221,284.68231201171875,291.1499938964844,251.4499969482422,250.9827575683593,278.8013000488281,290.46075439453125,284.1812744140625,1.0,0.1210973113775253,0.1340335309505462,0.1340335309505462,1.0,1.0,-0.4820105135440826,0.0093369279056787,0.4726735949516296,-0.1380872726440429,0.0,0.0,0.0,12.504344940185549,60.0,-1639.9896240234375,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,306.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214320444051876e-22,1.1898544786145648e-20,-1.167711322136789e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3119506835937,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3119506835937,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3119506835937,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3119506835937,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3119506835937,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2608947753906,291.1499938964844,251.4499969482422,250.98318481445312,278.8832397460937,290.91522216796875,283.1412353515625,1.0,0.14060740172863,0.1146704703569412,0.1146704703569412,1.0,1.0,-0.4867499470710754,0.0049429736100137,0.4818069636821747,-0.1435051560401916,0.0,0.0,1.0,20.01426887512207,60.0,-104.04386901855467,-6636.65966796875,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4747619628906,306.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,3072.894287109375,18000.0,0.0,0.0,0.0053226361051201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289369642734527,0.3290763199329376,-0.0001393505517626,0.0,5.401799171522725e-06,0.0,0.0,5.591075420379639,0.0,0.0,0.0,0.2314439117908477,4.0,0.0,1.0
626640,290.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3119506835937,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3119506835937,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3119506835937,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3119506835937,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3119506835937,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2608947753906,291.1499938964844,251.4499969482422,250.98318481445312,278.8832397460937,290.91522216796875,283.1412353515625,1.0,0.14060740172863,0.1146704703569412,0.1146704703569412,1.0,1.0,-0.4867499470710754,0.0049429736100137,0.4818069636821747,-0.1435051560401916,0.0,0.0,1.0,20.01426887512207,60.0,-104.04386901855467,-6636.65966796875,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4747619628906,306.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,3072.894287109375,18000.0,0.0,0.0,0.0053226361051201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289369642734527,0.3290763199329376,-0.0001393505517626,0.0,5.401799171522725e-06,0.0,0.0,5.591075420379639,0.0,0.0,0.0,0.2314439117908477,4.0,0.0,1.0
626700,289.9996337890625,297.1499938964844,293.1499938964844,0.0007304981118068,-70.13970184326172,284.4267883300781,0.5490648150444031,0.050000000745058,0.0458191893994808,290.5329284667969,297.1499938964844,293.1499938964844,0.0005373693420551,-53.98968124389648,284.1479187011719,0.5490648150444031,0.050000000745058,0.0482498109340667,290.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6965026855469,0.5490648150444031,0.050000000745058,0.0356371477246284,289.7434387207031,297.1499938964844,293.1499938964844,0.0007384048076346,-74.65992736816406,284.4013671875,0.5490648150444031,0.050000000745058,0.0482498109340667,290.8939819335937,297.1499938964844,293.1499938964844,0.0005206653149798,-242.8429718017578,284.0963439941406,0.5490648150444031,0.050000000745058,0.2288763374090194,283.7373352050781,291.1499938964844,251.4499969482422,250.9832305908203,278.8819580078125,290.8982849121094,284.4659729003906,1.0,0.1490159034729004,0.101153053343296,0.101153053343296,1.0,1.0,-0.4882123172283172,0.0025564143434166,0.4856559038162231,-0.1462045758962631,0.0,0.0,1.0,23.680694580078125,60.0,2385.80126953125,-7665.806640625,26.34775733947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86590576171875,308.5790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,6542.13134765625,19080.0,0.0,0.0,0.0244562085717916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8146511316299438,0.8152020573616028,-0.0005509320762939,0.0,2.4819943064358085e-05,0.0,0.0,60.44377136230469,0.0,0.0,0.0,0.4836392402648926,4.0,0.0,1.0
626760,290.0027160644531,297.1499938964844,293.1499938964844,0.0014028040459379,-128.77493286132812,287.0679931640625,0.5323297381401062,0.050000000745058,0.0459503605961799,290.5312194824219,297.1499938964844,293.1499938964844,0.0011163965100422,-107.9197998046875,286.6366271972656,0.5323297381401062,0.050000000745058,0.0483879409730434,290.0337829589844,297.1499938964844,293.1499938964844,0.0010067250113934,-71.87879943847656,286.39385986328125,0.5323297381401062,0.050000000745058,0.0357391685247421,289.7424011230469,297.1499938964844,293.1499938964844,0.0014780899509787,-142.88389587402344,287.1567077636719,0.5323297381401062,0.050000000745058,0.0483879409730434,290.89208984375,297.1499938964844,293.1499938964844,0.000982915633358,-450.7172546386719,286.4549560546875,0.5323297381401062,0.050000000745058,0.2295315712690353,285.2183837890625,291.1499938964844,251.4499969482422,250.983154296875,278.888671875,290.8920593261719,285.8871765136719,1.0,0.1565872281789779,0.08855452388525,0.08855452388525,0.9994458556175232,1.0,-0.4896100461483001,0.0012229148996993,0.4883871376514435,-0.147840067744255,0.0,0.0,1.0,27.188241958618164,60.0,2898.39404296875,-7665.65869140625,29.382713317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5594482421875,307.884765625,278.1499938964844,0.0,18000.0,313.1499938964844,11710.203125,19080.0,0.0,0.0,0.0434334725141525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100317120552063,1.101317048072815,-0.0009998850291594,0.0,4.407945380080491e-05,0.0,0.0,148.35791015625,0.0,0.0,0.0,0.614255964756012,4.0,0.0,1.0
626820,290.0398864746094,297.1499938964844,293.1499938964844,0.0025805716868489,-223.68820190429688,290.8548889160156,0.5095360279083252,0.050000000745058,0.0461895503103733,290.5506286621094,297.1499938964844,293.1499938964844,0.002134958980605,-194.94595336914065,290.1961975097656,0.5095360279083252,0.050000000745058,0.0486398190259933,290.065185546875,297.1499938964844,293.1499938964844,0.0022151661105453,-149.39111328125,290.27593994140625,0.5095360279083252,0.050000000745058,0.035925205796957,289.7677001953125,297.1499938964844,293.1499938964844,0.0027904917951673,-254.6202087402344,291.1488647460937,0.5095360279083252,0.050000000745058,0.0486398190259933,290.91387939453125,297.1499938964844,293.1499938964844,0.0018495612312108,-801.1652221679688,289.7876281738281,0.5095360279083252,0.050000000745058,0.2307263612747192,287.1791076660156,291.1499938964844,251.4499969482422,250.98269653320312,278.9197998046875,290.9090881347656,287.5268859863281,1.0,0.1694360822439193,0.0669567584991455,0.0669567584991455,0.9983375072479248,1.0,-0.492158830165863,0.0002641126047819,0.4918947219848633,-0.1493519693613052,0.0,0.0,1.0,33.58457946777344,60.0,2391.73779296875,-7343.4921875,34.96051406860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6031494140625,306.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,16835.892578125,19080.0,0.0,0.0,0.0815590918064117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197181224822998,1.321156024932861,-0.0014379578642547,0.0,8.277210872620344e-05,0.0,0.0,256.01971435546875,0.0,0.0,0.0,0.7246343493461609,4.0,0.0,1.0
626880,290.0398864746094,297.1499938964844,293.1499938964844,0.0025805716868489,-223.68820190429688,290.8548889160156,0.5095360279083252,0.050000000745058,0.0461895503103733,290.5506286621094,297.1499938964844,293.1499938964844,0.002134958980605,-194.94595336914065,290.1961975097656,0.5095360279083252,0.050000000745058,0.0486398190259933,290.065185546875,297.1499938964844,293.1499938964844,0.0022151661105453,-149.39111328125,290.27593994140625,0.5095360279083252,0.050000000745058,0.035925205796957,289.7677001953125,297.1499938964844,293.1499938964844,0.0027904917951673,-254.6202087402344,291.1488647460937,0.5095360279083252,0.050000000745058,0.0486398190259933,290.91387939453125,297.1499938964844,293.1499938964844,0.0018495612312108,-801.1652221679688,289.7876281738281,0.5095360279083252,0.050000000745058,0.2307263612747192,287.1791076660156,291.1499938964844,251.4499969482422,250.98269653320312,278.9197998046875,290.9090881347656,287.5268859863281,1.0,0.1694360822439193,0.0669567584991455,0.0669567584991455,0.9983375072479248,1.0,-0.492158830165863,0.0002641126047819,0.4918947219848633,-0.1493519693613052,0.0,0.0,1.0,33.58457946777344,60.0,2391.73779296875,-7343.4921875,34.96051406860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6031494140625,306.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,16835.892578125,19080.0,0.0,0.0,0.0815590918064117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197181224822998,1.321156024932861,-0.0014379578642547,0.0,8.277210872620344e-05,0.0,0.0,256.01971435546875,0.0,0.0,0.0,0.7246343493461609,4.0,0.0,1.0
626940,290.0927734375,297.1499938964844,293.1499938964844,0.0036111834924668,-299.6841125488281,293.49884033203125,0.4954168200492859,0.050000000745058,0.0463938191533088,290.58282470703125,297.1499938964844,293.1499938964844,0.0030244225636124,-265.17462158203125,292.668701171875,0.4954168200492859,0.050000000745058,0.0488549247384071,290.11163330078125,297.1499938964844,293.1499938964844,0.0032644185703247,-211.181381225586,292.9869689941406,0.4954168200492859,0.050000000745058,0.0360840819776058,289.810302734375,297.1499938964844,293.1499938964844,0.0039531365036964,-344.33819580078125,293.9614562988281,0.4954168200492859,0.050000000745058,0.0488549247384071,290.95166015625,297.1499938964844,293.1499938964844,0.0025933515280485,-1079.6883544921875,292.06201171875,0.4954168200492859,0.050000000745058,0.2317467331886291,288.40496826171875,291.1499938964844,251.4499969482422,250.9818420410156,278.9609069824219,290.9450378417969,288.6685791015625,1.0,0.1796171218156814,0.0500610023736953,0.0500610023736953,0.9972292184829712,1.0,-0.4943354725837707,6.29687710897997e-05,0.4942725002765655,-0.1500222980976104,0.0,0.0,1.0,39.04720687866211,60.0,1777.9959716796875,-7100.07861328125,39.76865005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4661560058594,305.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18444.291015625,20160.0,0.0,0.0,0.1176464483141899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813196420669556,1.3828948736190796,-0.0015752434264868,0.0,0.000119396187074,0.0,0.0,293.5951232910156,0.0,0.0,0.0,0.7705926299095154,4.0,0.0,1.0
627000,290.0927734375,297.1499938964844,293.1499938964844,0.0036111834924668,-299.6841125488281,293.49884033203125,0.4954168200492859,0.050000000745058,0.0463938191533088,290.58282470703125,297.1499938964844,293.1499938964844,0.0030244225636124,-265.17462158203125,292.668701171875,0.4954168200492859,0.050000000745058,0.0488549247384071,290.11163330078125,297.1499938964844,293.1499938964844,0.0032644185703247,-211.181381225586,292.9869689941406,0.4954168200492859,0.050000000745058,0.0360840819776058,289.810302734375,297.1499938964844,293.1499938964844,0.0039531365036964,-344.33819580078125,293.9614562988281,0.4954168200492859,0.050000000745058,0.0488549247384071,290.95166015625,297.1499938964844,293.1499938964844,0.0025933515280485,-1079.6883544921875,292.06201171875,0.4954168200492859,0.050000000745058,0.2317467331886291,288.40496826171875,291.1499938964844,251.4499969482422,250.9818420410156,278.9609069824219,290.9450378417969,288.6685791015625,1.0,0.1796171218156814,0.0500610023736953,0.0500610023736953,0.9972292184829712,1.0,-0.4943354725837707,6.29687710897997e-05,0.4942725002765655,-0.1500222980976104,0.0,0.0,1.0,39.04720687866211,60.0,1777.9959716796875,-7100.07861328125,39.76865005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4661560058594,305.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18444.291015625,20160.0,0.0,0.0,0.1176464483141899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813196420669556,1.3828948736190796,-0.0015752434264868,0.0,0.000119396187074,0.0,0.0,293.5951232910156,0.0,0.0,0.0,0.7705926299095154,4.0,0.0,1.0
627060,290.1496276855469,297.1499938964844,293.1499938964844,0.0045286011882126,-359.75701904296875,295.5668029785156,0.4857245087623596,0.050000000745058,0.0465629436075687,290.6190490722656,297.1499938964844,293.1499938964844,0.0037998417392373,-320.9604187011719,294.6079406738281,0.4857245087623596,0.050000000745058,0.0490330196917057,290.1627197265625,297.1499938964844,293.1499938964844,0.0041866158135235,-260.0276794433594,295.1071472167969,0.4857245087623596,0.050000000745058,0.0362156219780445,289.8584899902344,297.1499938964844,293.1499938964844,0.0050163557752966,-415.6958923339844,296.1682434082031,0.4857245087623596,0.050000000745058,0.0490330196917057,290.99530029296875,297.1499938964844,293.1499938964844,0.0032231956720352,-1296.76025390625,293.8304138183594,0.4857245087623596,0.050000000745058,0.2325915396213531,289.3724670410156,291.1499938964844,251.4499969482422,250.98062133789065,279.00439453125,290.98809814453125,289.5865173339844,1.0,0.1875946670770645,0.0376750603318214,0.0376750603318214,0.9962006211280824,1.0,-0.4961376786231994,1.929411337187048e-05,0.4961183965206146,-0.1504484117031097,0.0,0.0,1.0,43.57015228271485,48.0,1337.3406982421875,-7020.4384765625,43.78086471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0245056152344,304.8521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,19807.59375,20160.0,0.0,0.0,0.1498898565769195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314594268798828,1.4331510066986084,-0.0016915894811972,0.0,0.0001521191443316,0.0,0.0,326.76318359375,0.0,0.0,0.0,0.7825235724449158,4.0,0.0,1.0
627120,290.1496276855469,297.1499938964844,293.1499938964844,0.0045286011882126,-359.75701904296875,295.5668029785156,0.4857245087623596,0.050000000745058,0.0465629436075687,290.6190490722656,297.1499938964844,293.1499938964844,0.0037998417392373,-320.9604187011719,294.6079406738281,0.4857245087623596,0.050000000745058,0.0490330196917057,290.1627197265625,297.1499938964844,293.1499938964844,0.0041866158135235,-260.0276794433594,295.1071472167969,0.4857245087623596,0.050000000745058,0.0362156219780445,289.8584899902344,297.1499938964844,293.1499938964844,0.0050163557752966,-415.6958923339844,296.1682434082031,0.4857245087623596,0.050000000745058,0.0490330196917057,290.99530029296875,297.1499938964844,293.1499938964844,0.0032231956720352,-1296.76025390625,293.8304138183594,0.4857245087623596,0.050000000745058,0.2325915396213531,289.3724670410156,291.1499938964844,251.4499969482422,250.98062133789065,279.00439453125,290.98809814453125,289.5865173339844,1.0,0.1875946670770645,0.0376750603318214,0.0376750603318214,0.9962006211280824,1.0,-0.4961376786231994,1.929411337187048e-05,0.4961183965206146,-0.1504484117031097,0.0,0.0,1.0,43.57015228271485,48.0,1337.3406982421875,-7020.4384765625,43.78086471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0245056152344,304.8521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,19807.59375,20160.0,0.0,0.0,0.1498898565769195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314594268798828,1.4331510066986084,-0.0016915894811972,0.0,0.0001521191443316,0.0,0.0,326.76318359375,0.0,0.0,0.0,0.7825235724449158,4.0,0.0,1.0
627180,290.2055358886719,297.1499938964844,293.1499938964844,0.0053737508133053,-407.9705810546875,297.2481689453125,0.4834256768226623,0.050000000745058,0.0466053299605846,290.65533447265625,297.1499938964844,293.1499938964844,0.0044937180355191,-365.93310546875,296.18896484375,0.4834256768226623,0.050000000745058,0.0490776561200618,290.21337890625,297.1499938964844,293.1499938964844,0.0050276843830943,-299.3016967773437,296.8309936523437,0.4834256768226623,0.050000000745058,0.0362485870718956,289.90655517578125,297.1499938964844,293.1499938964844,0.0060312454588711,-473.4095764160156,297.9689025878906,0.4834256768226623,0.050000000745058,0.0490776561200618,291.0397033691406,297.1499938964844,293.1499938964844,0.0037663823459297,-1468.5775146484375,295.2615966796875,0.4834256768226623,0.050000000745058,0.2328032702207565,290.1680908203125,291.1499938964844,251.4499969482422,250.97906494140625,279.0421447753906,291.0325622558594,290.3466186523437,1.0,0.1890518516302108,0.0288612227886915,0.0288612227886915,0.9951720237731934,1.0,-0.4965896308422088,7.772332537570037e-06,0.496581882238388,-0.1505259275436401,0.0,0.0,1.0,44.70399856567383,36.0,1048.0670166015625,-7051.6787109375,44.79111099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.14013671875,304.9704284667969,278.1499938964844,0.0,18000.0,313.1499938964844,20064.361328125,20160.0,0.0,0.0,0.1771655976772308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407076835632324,1.4424211978912354,-0.0017135003581643,0.0,0.0001798005541786,0.0,0.0,333.1417236328125,0.0,0.0,0.0,0.7871628999710083,4.0,0.0,1.0
627240,290.2055358886719,297.1499938964844,293.1499938964844,0.0053737508133053,-407.9705810546875,297.2481689453125,0.4834256768226623,0.050000000745058,0.0466053299605846,290.65533447265625,297.1499938964844,293.1499938964844,0.0044937180355191,-365.93310546875,296.18896484375,0.4834256768226623,0.050000000745058,0.0490776561200618,290.21337890625,297.1499938964844,293.1499938964844,0.0050276843830943,-299.3016967773437,296.8309936523437,0.4834256768226623,0.050000000745058,0.0362485870718956,289.90655517578125,297.1499938964844,293.1499938964844,0.0060312454588711,-473.4095764160156,297.9689025878906,0.4834256768226623,0.050000000745058,0.0490776561200618,291.0397033691406,297.1499938964844,293.1499938964844,0.0037663823459297,-1468.5775146484375,295.2615966796875,0.4834256768226623,0.050000000745058,0.2328032702207565,290.1680908203125,291.1499938964844,251.4499969482422,250.97906494140625,279.0421447753906,291.0325622558594,290.3466186523437,1.0,0.1890518516302108,0.0288612227886915,0.0288612227886915,0.9951720237731934,1.0,-0.4965896308422088,7.772332537570037e-06,0.496581882238388,-0.1505259275436401,0.0,0.0,1.0,44.70399856567383,36.0,1048.0670166015625,-7051.6787109375,44.79111099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.14013671875,304.9704284667969,278.1499938964844,0.0,18000.0,313.1499938964844,20064.361328125,20160.0,0.0,0.0,0.1771655976772308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407076835632324,1.4424211978912354,-0.0017135003581643,0.0,0.0001798005541786,0.0,0.0,333.1417236328125,0.0,0.0,0.0,0.7871628999710083,4.0,0.0,1.0
627300,290.2320251464844,297.1499938964844,293.1499938964844,0.005779679864645,-428.6541748046875,297.983154296875,0.4846336245536804,0.050000000745058,0.0465829968452453,290.6728515625,297.1499938964844,293.1499938964844,0.0048184497281908,-385.2414855957031,296.8805236816406,0.4846336245536804,0.050000000745058,0.0490541383624076,290.2377319335937,297.1499938964844,293.1499938964844,0.0054285093210637,-316.1383361816406,297.5836181640625,0.4846336245536804,0.050000000745058,0.0362312197685241,289.9295959472656,297.1499938964844,293.1499938964844,0.0065323407761752,-498.25927734375,298.7572631835937,0.4846336245536804,0.050000000745058,0.0490541383624076,291.0613098144531,297.1499938964844,293.1499938964844,0.0040130452252924,-1541.422119140625,295.8846740722656,0.4846336245536804,0.050000000745058,0.2326917201280594,290.5184020996094,291.1499938964844,251.4499969482422,250.97817993164065,279.0577697753906,291.0543518066406,290.6846923828125,1.0,0.1878646612167358,0.0254302565008401,0.0254302565008401,0.9946577548980712,1.0,-0.4963517785072326,5.367906396713806e-06,0.4963464140892029,-0.1504544913768768,0.0,0.0,1.0,44.10702896118164,36.0,951.202880859375,-7104.234375,44.25899124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3624267578125,305.1854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,20110.28125,21240.0,0.0,0.0,0.1887547373771667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442355394363403,1.4440728425979614,-0.001717418897897,0.0,0.0001915620669024,0.0,0.0,334.28680419921875,0.0,0.0,0.0,0.8029894828796387,4.0,0.0,1.0
627360,290.2572937011719,297.1499938964844,293.1499938964844,0.0061783702112734,-447.39208984375,298.663330078125,0.4871302247047424,0.050000000745058,0.046537309885025,290.6897888183594,297.1499938964844,293.1499938964844,0.0051318062469363,-402.74505615234375,297.5208435058594,0.4871302247047424,0.050000000745058,0.049006026238203,290.26123046875,297.1499938964844,293.1499938964844,0.0058203851804137,-331.3881530761719,298.2794189453125,0.4871302247047424,0.050000000745058,0.0361956842243671,289.9517822265625,297.1499938964844,293.1499938964844,0.0070339497178792,-520.8171997070312,299.4870910644531,0.4871302247047424,0.050000000745058,0.049006026238203,291.0822448730469,297.1499938964844,293.1499938964844,0.0042463075369596,-1606.969970703125,296.4605712890625,0.4871302247047424,0.050000000745058,0.2324634939432144,290.8465576171875,291.1499938964844,251.4499969482422,250.97720336914065,279.0715026855469,291.07550048828125,291.00457763671875,1.0,0.1855903267860412,0.022544752806425,0.022544752806425,0.9941574335098268,1.0,-0.4958650171756744,3.903720880771289e-06,0.4958611130714416,-0.1503241807222366,0.0,0.0,1.0,42.88544845581055,25.0,884.4297485351562,-7188.31005859375,43.171661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6696472167969,305.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,20883.625,21240.0,0.0,0.0,0.1989628672599792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698266983032229,1.471610188484192,-0.0017834064783528,0.0,0.0002019220264628,0.0,0.0,353.7668151855469,0.0,0.0,0.0,0.8034933805465698,4.0,0.0,1.0
627420,290.3041381835937,297.1499938964844,293.1499938964844,0.0069550517946481,-479.3135986328125,299.89239501953125,0.4952466785907745,0.050000000745058,0.0463965982198715,290.72174072265625,297.1499938964844,293.1499938964844,0.0057259486056864,-432.5891418457031,298.6804504394531,0.4952466785907745,0.050000000745058,0.0488578528165817,290.3055725097656,297.1499938964844,293.1499938964844,0.0065790736116468,-357.3826599121094,299.53497314453125,0.4952466785907745,0.050000000745058,0.0360862426459789,289.99322509765625,297.1499938964844,293.1499938964844,0.0080412756651639,-559.4105224609375,300.8050537109375,0.4952466785907745,0.050000000745058,0.0488578528165817,291.1218566894531,297.1499938964844,293.1499938964844,0.0046749589964747,-1717.37890625,297.5032043457031,0.4952466785907745,0.050000000745058,0.2317606210708618,291.4619445800781,291.1499938964844,251.4499969482422,250.9750823974609,279.09429931640625,291.1156005859375,291.60906982421875,1.0,0.1786360591650009,0.0181614812463521,0.0181614812463521,0.9931567907333374,1.0,-0.494365781545639,2.3736076855129795e-06,0.4943634271621704,-0.1499389708042144,0.0,0.0,0.9384528398513794,39.12313079833984,25.0,802.2240600585938,-7370.501953125,39.83577346801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4766845703125,306.26959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,21621.033203125,21240.0,0.0,0.0,0.2152715027332306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458232283592224,1.4600117206573486,-0.001779472338967,0.0,0.0002184732147725,0.0,0.0,348.65386962890625,0.0,0.0,0.0,0.7969828844070435,4.0,0.0,1.0
627480,290.3041381835937,297.1499938964844,293.1499938964844,0.0069550517946481,-479.3135986328125,299.89239501953125,0.4952466785907745,0.050000000745058,0.0463965982198715,290.72174072265625,297.1499938964844,293.1499938964844,0.0057259486056864,-432.5891418457031,298.6804504394531,0.4952466785907745,0.050000000745058,0.0488578528165817,290.3055725097656,297.1499938964844,293.1499938964844,0.0065790736116468,-357.3826599121094,299.53497314453125,0.4952466785907745,0.050000000745058,0.0360862426459789,289.99322509765625,297.1499938964844,293.1499938964844,0.0080412756651639,-559.4105224609375,300.8050537109375,0.4952466785907745,0.050000000745058,0.0488578528165817,291.1218566894531,297.1499938964844,293.1499938964844,0.0046749589964747,-1717.37890625,297.5032043457031,0.4952466785907745,0.050000000745058,0.2317606210708618,291.4619445800781,291.1499938964844,251.4499969482422,250.9750823974609,279.09429931640625,291.1156005859375,291.60906982421875,1.0,0.1786360591650009,0.0181614812463521,0.0181614812463521,0.9931567907333374,1.0,-0.494365781545639,2.3736076855129795e-06,0.4943634271621704,-0.1499389708042144,0.0,0.0,0.9384528398513794,39.12313079833984,25.0,802.2240600585938,-7370.501953125,39.83577346801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4766845703125,306.26959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,21621.033203125,21240.0,0.0,0.0,0.2152715027332306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458232283592224,1.4600117206573486,-0.001779472338967,0.0,0.0002184732147725,0.0,0.0,348.65386962890625,0.0,0.0,0.0,0.7969828844070435,4.0,0.0,1.0
627540,290.3463134765625,297.1499938964844,293.1499938964844,0.0077307494357228,-506.0006713867188,300.977783203125,0.5025387406349182,0.050000000745058,0.0462842397391796,290.75103759765625,297.1499938964844,293.1499938964844,0.0062981210649013,-457.5388488769531,299.7078552246094,0.5025387406349182,0.050000000745058,0.0487395301461219,290.3464050292969,297.1499938964844,293.1499938964844,0.0073301065713167,-379.0695495605469,300.6416015625,0.5025387406349182,0.050000000745058,0.0359988510608673,290.03076171875,297.1499938964844,293.1499938964844,0.009089526720345,-591.8316040039062,301.9676513671875,0.5025387406349182,0.050000000745058,0.0487395301461219,291.1582336425781,297.1499938964844,293.1499938964844,0.0050712092779576,-1808.3499755859373,298.4277648925781,0.5025387406349182,0.050000000745058,0.2311993539333343,292.0340270996094,291.1499938964844,251.4499969482422,250.97271728515625,279.1156616210937,291.1524658203125,292.1697998046875,1.0,0.1732593327760696,0.0157815907150506,0.0157815907150506,0.9921562075614928,1.0,-0.4931683838367462,1.7908359950524757e-06,0.4931665956974029,-0.149623155593872,0.0,0.0,0.7819349765777588,36.11886215209961,25.0,738.2957153320312,-7514.0751953125,37.18606185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4562072753906,307.0667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,23682.890625,20160.0,0.0,0.0,0.2262537330389022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288692831993103,1.2902363538742063,-0.00154356402345,0.0,0.0002296187740284,0.0,0.0,258.6051940917969,0.0,0.0,0.0,0.6999652981758118,4.0,0.0,1.0
627600,290.3463134765625,297.1499938964844,293.1499938964844,0.0077307494357228,-506.0006713867188,300.977783203125,0.5025387406349182,0.050000000745058,0.0462842397391796,290.75103759765625,297.1499938964844,293.1499938964844,0.0062981210649013,-457.5388488769531,299.7078552246094,0.5025387406349182,0.050000000745058,0.0487395301461219,290.3464050292969,297.1499938964844,293.1499938964844,0.0073301065713167,-379.0695495605469,300.6416015625,0.5025387406349182,0.050000000745058,0.0359988510608673,290.03076171875,297.1499938964844,293.1499938964844,0.009089526720345,-591.8316040039062,301.9676513671875,0.5025387406349182,0.050000000745058,0.0487395301461219,291.1582336425781,297.1499938964844,293.1499938964844,0.0050712092779576,-1808.3499755859373,298.4277648925781,0.5025387406349182,0.050000000745058,0.2311993539333343,292.0340270996094,291.1499938964844,251.4499969482422,250.97271728515625,279.1156616210937,291.1524658203125,292.1697998046875,1.0,0.1732593327760696,0.0157815907150506,0.0157815907150506,0.9921562075614928,1.0,-0.4931683838367462,1.7908359950524757e-06,0.4931665956974029,-0.149623155593872,0.0,0.0,0.7819349765777588,36.11886215209961,25.0,738.2957153320312,-7514.0751953125,37.18606185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4562072753906,307.0667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,23682.890625,20160.0,0.0,0.0,0.2262537330389022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288692831993103,1.2902363538742063,-0.00154356402345,0.0,0.0002296187740284,0.0,0.0,258.6051940917969,0.0,0.0,0.0,0.6999652981758118,4.0,0.0,1.0
627660,290.3841247558594,297.1499938964844,293.1499938964844,0.0085446992889046,-530.599365234375,301.9394226074219,0.5087625980377197,0.050000000745058,0.0461994223296642,290.77783203125,297.1499938964844,293.1499938964844,0.0068754502572119,-480.4352416992188,300.6163635253906,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3833923339844,297.1499938964844,293.1499938964844,0.0081120692193508,-398.9518432617188,301.6206359863281,0.5087625980377197,0.050000000745058,0.0359328836202621,290.0647277832031,297.1499938964844,293.1499938964844,0.0102374702692031,-621.761474609375,302.9997863769531,0.5087625980377197,0.050000000745058,0.0486502163112163,291.1914367675781,297.1499938964844,293.1499938964844,0.0054551600478589,-1891.15380859375,299.24127197265625,0.5087625980377197,0.050000000745058,0.2307756692171096,292.53277587890625,291.1499938964844,251.4499969482422,250.9701385498047,279.1370849609375,291.1861877441406,292.6360168457031,1.0,0.1689649075269699,0.0155672896653413,0.0155672896653413,0.9911561608314514,1.0,-0.4922645688056946,1.7305637811659835e-06,0.4922628402709961,-0.1493708938360214,0.0,0.0,0.5629796981811523,33.8511962890625,25.0,575.5125732421875,-7342.97607421875,35.194278717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5592956542969,307.41094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,25276.5546875,20160.0,0.0,0.0,0.2318352162837982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8070006966590881,0.8079676628112793,-0.0009669763385318,0.0,0.0002352832671022,0.0,0.0,89.9874496459961,0.0,0.0,0.0,0.5032079815864563,4.0,0.0,1.0
