time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.3841247558594,297.1499938964844,293.1499938964844,0.0085446992889046,-530.599365234375,301.9394226074219,0.5087625980377197,0.050000000745058,0.0461994223296642,290.77783203125,297.1499938964844,293.1499938964844,0.0068754502572119,-480.4352416992188,300.6163635253906,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3833923339844,297.1499938964844,293.1499938964844,0.0081120692193508,-398.9518432617188,301.6206359863281,0.5087625980377197,0.050000000745058,0.0359328836202621,290.0647277832031,297.1499938964844,293.1499938964844,0.0102374702692031,-621.761474609375,302.9997863769531,0.5087625980377197,0.050000000745058,0.0486502163112163,291.1914367675781,297.1499938964844,293.1499938964844,0.0054551600478589,-1891.15380859375,299.24127197265625,0.5087625980377197,0.050000000745058,0.2307756692171096,292.53277587890625,291.1499938964844,251.4499969482422,250.9701385498047,279.1370849609375,291.1861877441406,292.6360168457031,1.0,0.1689649075269699,0.0155672896653413,0.0155672896653413,0.9911561608314514,1.0,-0.4922645688056946,1.7305637811659835e-06,0.4922628402709961,-0.1493708938360214,0.0,0.0,0.5629796981811523,33.8511962890625,25.0,575.5125732421875,-7342.97607421875,35.194278717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5592956542969,307.41094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,25276.5546875,20160.0,0.0,0.0,0.2318352162837982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8070006966590881,0.8079676628112793,-0.0009669763385318,0.0,0.0002352832671022,0.0,0.0,89.9874496459961,0.0,0.0,0.0,0.5032079815864563,4.0,0.0,1.0
627780,290.4178771972656,297.1499938964844,293.1499938964844,0.0095755401998758,-563.5516967773438,302.7853088378906,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.00757213588804,-510.7283630371094,301.3915100097656,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163513183594,297.1499938964844,293.1499938964844,0.0090886754915118,-424.985595703125,302.4770812988281,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117606185376644,-661.4853515625,303.9279479980469,0.5141701698303223,0.050000000745058,0.0485804900527,291.2212829589844,297.1499938964844,293.1499938964844,0.0059014842845499,-2002.6341552734373,299.9051513671875,0.5141701698303223,0.050000000745058,0.2304449379444122,292.799560546875,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.21661376953125,292.8016052246094,1.0,0.1655283421278,0.0173658616840839,0.0173658616840839,0.99015611410141,1.0,-0.4915590286254883,2.106836063830997e-06,0.4915569126605987,-0.1491614729166031,0.0,0.0,0.3210364580154419,32.08108901977539,25.0,73.46060180664062,-6361.564453125,33.64446258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84521484375,306.4238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,23365.8671875,20160.0,0.0,0.0,0.2308480143547058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323323130607605,0.3329318165779114,-0.0005994905950501,0.0,0.0002342813968425,0.0,0.0,19.43269157409668,0.0,0.0,0.0,0.3429297208786011,4.0,0.0,1.0
627840,290.4178771972656,297.1499938964844,293.1499938964844,0.0095755401998758,-563.5516967773438,302.7853088378906,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.00757213588804,-510.7283630371094,301.3915100097656,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163513183594,297.1499938964844,293.1499938964844,0.0090886754915118,-424.985595703125,302.4770812988281,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117606185376644,-661.4853515625,303.9279479980469,0.5141701698303223,0.050000000745058,0.0485804900527,291.2212829589844,297.1499938964844,293.1499938964844,0.0059014842845499,-2002.6341552734373,299.9051513671875,0.5141701698303223,0.050000000745058,0.2304449379444122,292.799560546875,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.21661376953125,292.8016052246094,1.0,0.1655283421278,0.0173658616840839,0.0173658616840839,0.99015611410141,1.0,-0.4915590286254883,2.106836063830997e-06,0.4915569126605987,-0.1491614729166031,0.0,0.0,0.3210364580154419,32.08108901977539,25.0,73.46060180664062,-6361.564453125,33.64446258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84521484375,306.4238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,23365.8671875,20160.0,0.0,0.0,0.2308480143547058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323323130607605,0.3329318165779114,-0.0005994905950501,0.0,0.0002342813968425,0.0,0.0,19.43269157409668,0.0,0.0,0.0,0.3429297208786011,4.0,0.0,1.0
627900,290.4333801269531,297.1499938964844,293.1499938964844,0.0103141088038682,-589.5453491210938,303.1733703613281,0.5182900428771973,0.050000000745058,0.046086847782135,290.8131408691406,297.1499938964844,293.1499938964844,0.0080490754917263,-534.4462280273438,301.7225646972656,0.5182900428771973,0.050000000745058,0.0485316701233387,290.4314270019531,297.1499938964844,293.1499938964844,0.0097778886556625,-445.1622009277344,302.86529541015625,0.5182900428771973,0.050000000745058,0.0358453243970871,290.1114501953125,297.1499938964844,293.1499938964844,0.0158198345452547,-791.7577514648438,304.0598449707031,0.5573404431343079,0.0753935948014259,0.0579822771251201,291.2348937988281,297.1499938964844,293.1499938964844,0.0061982339248061,-2091.63330078125,300.1575622558594,0.5182900428771973,0.050000000745058,0.2302133440971374,292.7426147460937,291.1499938964844,251.4499969482422,250.9659423828125,279.1933898925781,291.23052978515625,292.662353515625,1.0,0.1641988903284073,0.0217769015580415,0.0217769015580415,0.989656150341034,1.0,-0.5023958086967468,3.261887059125001e-06,0.5023925304412842,-0.1518046110868454,0.0,0.0,0.2196473032236099,30.924022674560547,25.0,-341.41943359375,-5682.94287109375,33.70714569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5892028808594,305.42608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,21951.51953125,19080.0,0.0,0.0,0.2272847294807434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105959504842758,0.2111273109912872,-0.0005313619039952,0.0,0.0002306651003891,0.0,0.0,10.510940551757812,0.0,0.0,0.0,0.2963522374629974,4.0,0.0,1.0
627960,290.4481506347656,297.1499938964844,293.1499938964844,0.0113274008035659,-625.725341796875,303.55255126953125,0.526165246963501,0.050000000745058,0.0460065454244613,290.8236694335937,297.1499938964844,293.1499938964844,0.0086756851524114,-567.3463745117188,302.0200500488281,0.526165246963501,0.050000000745058,0.0484471060335636,290.44580078125,297.1499938964844,293.1499938964844,0.0107118934392929,-473.0291748046875,303.23956298828125,0.526165246963501,0.050000000745058,0.0357828699052333,290.1484375,297.1499938964844,293.1499938964844,0.036290243268013,-1222.2265625,304.03875732421875,0.6545313596725464,0.1066512241959571,0.0872639939188957,291.2481384277344,297.1499938964844,293.1499938964844,0.0065738754346966,-2215.446533203125,300.34783935546875,0.526165246963501,0.050000000745058,0.2298122197389602,292.4956970214844,291.1499938964844,251.4499969482422,250.9644775390625,279.3787841796875,291.2441101074219,292.31903076171875,1.0,0.1634425967931747,0.0467750318348407,0.0467750318348407,0.9891561269760132,1.0,-0.5367794632911682,4.04673810407985e-05,0.5367389917373657,-0.1595572382211685,0.0,0.0,0.1534024029970169,29.04505920410156,28.0,-852.0266723632812,-5130.88427734375,35.39339828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3873291015625,304.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,20106.34375,19080.0,0.0,0.0,0.2216377854347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447871774435043,0.1452633291482925,-0.0004761403833981,0.0,0.0002249341778224,0.0,0.0,6.3818206787109375,0.0,0.0,0.0,0.2895913422107696,4.0,0.0,1.0
628020,290.47808837890625,297.1499938964844,293.1499938964844,0.016690582036972,-791.908203125,304.09698486328125,0.5675706267356873,0.0689885541796684,0.0516366437077522,290.8433837890625,297.1499938964844,293.1499938964844,0.0105085140094161,-658.4766235351562,302.5901794433594,0.540471613407135,0.050000000745058,0.0483167022466659,290.4737243652344,297.1499938964844,293.1499938964844,0.0136197619140148,-549.6009521484375,304.021240234375,0.540471613407135,0.050000000745058,0.0356865525245666,290.2686767578125,297.1499938964844,293.1499938964844,0.0839350670576095,-2112.55908203125,303.9974670410156,0.7827063798904419,0.1583886742591858,0.1389378607273101,291.2764587402344,297.1499938964844,293.1499938964844,0.0075953123159706,-2559.5390625,300.6081237792969,0.540471613407135,0.050000000745058,0.22919362783432,291.5063171386719,291.1499938964844,251.4499969482422,250.9614715576172,279.7665710449219,291.2724914550781,291.3057556152344,1.0,0.1642876416444778,0.1279767900705337,0.1279767900705337,0.9881561398506165,1.0,-0.6045273542404175,0.0091392677277326,0.5953881144523621,-0.1649984717369079,0.0,0.0,0.1686913222074508,26.28980255126953,31.0,-1277.498779296875,-5248.8486328125,39.69059753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1379089355469,304.09649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,19201.09375,19080.0,0.0,0.0,0.2037274837493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246886774897575,0.1251408457756042,-0.0004521709925029,0.0,0.000206757496926,0.0,0.0,5.202294826507568,0.0,0.0,0.0,0.2818893790245056,4.0,0.0,1.0
628080,290.47808837890625,297.1499938964844,293.1499938964844,0.016690582036972,-791.908203125,304.09698486328125,0.5675706267356873,0.0689885541796684,0.0516366437077522,290.8433837890625,297.1499938964844,293.1499938964844,0.0105085140094161,-658.4766235351562,302.5901794433594,0.540471613407135,0.050000000745058,0.0483167022466659,290.4737243652344,297.1499938964844,293.1499938964844,0.0136197619140148,-549.6009521484375,304.021240234375,0.540471613407135,0.050000000745058,0.0356865525245666,290.2686767578125,297.1499938964844,293.1499938964844,0.0839350670576095,-2112.55908203125,303.9974670410156,0.7827063798904419,0.1583886742591858,0.1389378607273101,291.2764587402344,297.1499938964844,293.1499938964844,0.0075953123159706,-2559.5390625,300.6081237792969,0.540471613407135,0.050000000745058,0.22919362783432,291.5063171386719,291.1499938964844,251.4499969482422,250.9614715576172,279.7665710449219,291.2724914550781,291.3057556152344,1.0,0.1642876416444778,0.1279767900705337,0.1279767900705337,0.9881561398506165,1.0,-0.6045273542404175,0.0091392677277326,0.5953881144523621,-0.1649984717369079,0.0,0.0,0.1686913222074508,26.28980255126953,31.0,-1277.498779296875,-5248.8486328125,39.69059753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1379089355469,304.09649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,19201.09375,19080.0,0.0,0.0,0.2037274837493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246886774897575,0.1251408457756042,-0.0004521709925029,0.0,0.000206757496926,0.0,0.0,5.202294826507568,0.0,0.0,0.0,0.2818893790245056,4.0,0.0,1.0
628140,290.5810546875,297.1499938964844,293.1499938964844,0.0577981583774089,-1538.669189453125,304.0463562011719,0.7392265796661377,0.115999236702919,0.095419056713581,290.8644104003906,297.1499938964844,293.1499938964844,0.0125912316143512,-737.6102905273438,303.2722473144531,0.5738322138786316,0.050000000745058,0.0480863973498344,290.5307922363281,297.1499938964844,293.1499938964844,0.0424874797463417,-996.5554809570312,304.0661926269531,0.69598388671875,0.1004384160041809,0.0617228783667087,290.4041442871094,297.1499938964844,293.1499938964844,0.1255833506584167,-2934.739501953125,303.979248046875,0.9004709124565125,0.2039357870817184,0.1828854829072952,291.3121032714844,297.1499938964844,293.1499938964844,0.0085968542844057,-2851.58837890625,300.97186279296875,0.5738322138786316,0.050000000745058,0.2281011641025543,290.7338256835937,291.1499938964844,251.4499969482422,250.9583740234375,280.4585266113281,291.3077697753906,290.66357421875,1.0,0.1688111871480941,0.2914298176765442,0.2914298176765442,0.9871561527252196,1.0,-0.7394594550132751,0.0768206343054771,0.662638783454895,-0.1236706525087356,0.0,0.0,0.2817177474498749,21.676631927490234,34.0,-814.6072387695312,-6844.71240234375,50.354522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.544921875,306.3757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18843.412109375,18000.0,0.0,0.0,0.1825753301382064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181205004453659,0.1816596239805221,-0.0004546236887108,0.0,0.0001852907444117,0.0,0.0,7.703838348388672,0.0,0.0,0.0,0.2749018669128418,4.0,0.0,1.0
628200,290.5810546875,297.1499938964844,293.1499938964844,0.0577981583774089,-1538.669189453125,304.0463562011719,0.7392265796661377,0.115999236702919,0.095419056713581,290.8644104003906,297.1499938964844,293.1499938964844,0.0125912316143512,-737.6102905273438,303.2722473144531,0.5738322138786316,0.050000000745058,0.0480863973498344,290.5307922363281,297.1499938964844,293.1499938964844,0.0424874797463417,-996.5554809570312,304.0661926269531,0.69598388671875,0.1004384160041809,0.0617228783667087,290.4041442871094,297.1499938964844,293.1499938964844,0.1255833506584167,-2934.739501953125,303.979248046875,0.9004709124565125,0.2039357870817184,0.1828854829072952,291.3121032714844,297.1499938964844,293.1499938964844,0.0085968542844057,-2851.58837890625,300.97186279296875,0.5738322138786316,0.050000000745058,0.2281011641025543,290.7338256835937,291.1499938964844,251.4499969482422,250.9583740234375,280.4585266113281,291.3077697753906,290.66357421875,1.0,0.1688111871480941,0.2914298176765442,0.2914298176765442,0.9871561527252196,1.0,-0.7394594550132751,0.0768206343054771,0.662638783454895,-0.1236706525087356,0.0,0.0,0.2817177474498749,21.676631927490234,34.0,-814.6072387695312,-6844.71240234375,50.354522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.544921875,306.3757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18843.412109375,18000.0,0.0,0.0,0.1825753301382064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181205004453659,0.1816596239805221,-0.0004546236887108,0.0,0.0001852907444117,0.0,0.0,7.703838348388672,0.0,0.0,0.0,0.2749018669128418,4.0,0.0,1.0
628260,290.7243957519531,297.1499938964844,293.1499938964844,0.088233932852745,-2094.023681640625,304.0309753417969,0.8490381836891174,0.152044340968132,0.1292211562395095,290.8893737792969,297.1499938964844,293.1499938964844,0.014485121704638,-783.73681640625,304.0246276855469,0.6006741523742676,0.050000000745058,0.0479449592530727,290.65069580078125,297.1499938964844,293.1499938964844,0.0798249915242195,-1506.1287841796875,304.033203125,0.8283570408821106,0.1425471156835556,0.0929314196109771,290.537353515625,297.1499938964844,293.1499938964844,0.1510810852050781,-3399.579833984375,303.9969482421875,0.9870899319648744,0.2464637756347656,0.2102614194154739,291.36138916015625,297.1499938964844,293.1499938964844,0.0093368850648403,-3005.99609375,301.4716796875,0.6006741523742676,0.050000000745058,0.2274302542209625,290.61285400390625,291.1499938964844,251.4499969482422,250.9552154541016,280.6081237792969,291.3565673828125,290.6289978027344,1.0,0.1762423664331436,0.4623203575611114,0.4623203575611114,0.9870152473449708,1.0,-0.8494122624397278,0.2306777983903885,0.6187344789505005,0.0099734626710414,0.0,0.0,0.3680681586265564,19.23365974426269,37.0,-154.65550231933594,-8544.2490234375,62.66040802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7775573730469,307.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.791015625,18000.0,0.0,0.0,0.1698233932256698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575770318508148,0.2580236196517944,-0.0004465700185392,0.0,0.0001723491441225,0.0,0.0,11.068609237670898,0.0,0.0,0.0,0.297793835401535,4.0,0.0,1.0
628320,290.7243957519531,297.1499938964844,293.1499938964844,0.088233932852745,-2094.023681640625,304.0309753417969,0.8490381836891174,0.152044340968132,0.1292211562395095,290.8893737792969,297.1499938964844,293.1499938964844,0.014485121704638,-783.73681640625,304.0246276855469,0.6006741523742676,0.050000000745058,0.0479449592530727,290.65069580078125,297.1499938964844,293.1499938964844,0.0798249915242195,-1506.1287841796875,304.033203125,0.8283570408821106,0.1425471156835556,0.0929314196109771,290.537353515625,297.1499938964844,293.1499938964844,0.1510810852050781,-3399.579833984375,303.9969482421875,0.9870899319648744,0.2464637756347656,0.2102614194154739,291.36138916015625,297.1499938964844,293.1499938964844,0.0093368850648403,-3005.99609375,301.4716796875,0.6006741523742676,0.050000000745058,0.2274302542209625,290.61285400390625,291.1499938964844,251.4499969482422,250.9552154541016,280.6081237792969,291.3565673828125,290.6289978027344,1.0,0.1762423664331436,0.4623203575611114,0.4623203575611114,0.9870152473449708,1.0,-0.8494122624397278,0.2306777983903885,0.6187344789505005,0.0099734626710414,0.0,0.0,0.3680681586265564,19.23365974426269,37.0,-154.65550231933594,-8544.2490234375,62.66040802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7775573730469,307.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.791015625,18000.0,0.0,0.0,0.1698233932256698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575770318508148,0.2580236196517944,-0.0004465700185392,0.0,0.0001723491441225,0.0,0.0,11.068609237670898,0.0,0.0,0.0,0.297793835401535,4.0,0.0,1.0
628380,290.8687744140625,297.1499938964844,293.1499938964844,0.114591084420681,-2584.167236328125,304.0267028808594,0.9298039078712464,0.1842231750488281,0.1588110774755478,290.9375,297.1499938964844,293.1499938964844,0.0360338240861892,-1238.4130859375,304.0960388183594,0.7150113582611084,0.0904935374855995,0.0757935345172882,290.7812194824219,297.1499938964844,293.1499938964844,0.1096983477473259,-1941.223876953125,304.0224609375,0.9174562692642212,0.1794090420007705,0.1193384751677513,290.6028137207031,297.1499938964844,293.1499938964844,0.1386003792285919,-3160.587646484375,304.0688171386719,0.9791810512542723,0.2992231845855713,0.1935903578996658,291.41815185546875,297.1499938964844,293.1499938964844,0.0100878113880753,-3147.214599609375,301.9508972167969,0.612364649772644,0.050000000745058,0.2271746098995208,290.5687561035156,291.1499938964844,251.4499969482422,250.95204162597656,279.7983093261719,291.4134826660156,290.5516357421875,1.0,0.1850941479206085,0.4814009368419647,0.4814009368419647,0.9868743419647216,1.0,-0.929685652256012,0.2711897492408752,0.6584958434104919,0.0356232821941375,0.0,0.0,0.4453215897083282,18.757810592651367,57.0,-123.86188507080078,-9946.462890625,75.36217498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1195678710937,307.9570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17477.849609375,18000.0,0.0,0.0,0.1669850796461105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344073295593261,0.3348744213581085,-0.0004671164206229,0.0,0.0001694686216069,0.0,0.0,15.543349266052246,0.0,0.0,0.0,0.3166308403015136,4.0,0.0,1.0
628440,290.8687744140625,297.1499938964844,293.1499938964844,0.114591084420681,-2584.167236328125,304.0267028808594,0.9298039078712464,0.1842231750488281,0.1588110774755478,290.9375,297.1499938964844,293.1499938964844,0.0360338240861892,-1238.4130859375,304.0960388183594,0.7150113582611084,0.0904935374855995,0.0757935345172882,290.7812194824219,297.1499938964844,293.1499938964844,0.1096983477473259,-1941.223876953125,304.0224609375,0.9174562692642212,0.1794090420007705,0.1193384751677513,290.6028137207031,297.1499938964844,293.1499938964844,0.1386003792285919,-3160.587646484375,304.0688171386719,0.9791810512542723,0.2992231845855713,0.1935903578996658,291.41815185546875,297.1499938964844,293.1499938964844,0.0100878113880753,-3147.214599609375,301.9508972167969,0.612364649772644,0.050000000745058,0.2271746098995208,290.5687561035156,291.1499938964844,251.4499969482422,250.95204162597656,279.7983093261719,291.4134826660156,290.5516357421875,1.0,0.1850941479206085,0.4814009368419647,0.4814009368419647,0.9868743419647216,1.0,-0.929685652256012,0.2711897492408752,0.6584958434104919,0.0356232821941375,0.0,0.0,0.4453215897083282,18.757810592651367,57.0,-123.86188507080078,-9946.462890625,75.36217498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1195678710937,307.9570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17477.849609375,18000.0,0.0,0.0,0.1669850796461105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344073295593261,0.3348744213581085,-0.0004671164206229,0.0,0.0001694686216069,0.0,0.0,15.543349266052246,0.0,0.0,0.0,0.3166308403015136,4.0,0.0,1.0
628500,290.9392395019531,297.1499938964844,293.1499938964844,0.1276004165410995,-2817.7158203125,304.0255126953125,0.9607487320899964,0.1992858946323394,0.1726161539554596,290.9860534667969,297.1499938964844,293.1499938964844,0.0540832057595253,-1553.5919189453125,304.0732421875,0.768992006778717,0.1089944913983345,0.0948588624596595,290.845703125,297.1499938964844,293.1499938964844,0.1243986934423446,-2148.266845703125,304.0189514160156,0.9541478753089904,0.1967488676309585,0.131670668721199,290.6163635253906,297.1499938964844,293.1499938964844,0.1382397711277008,-3152.26611328125,304.0838928222656,0.9784579873085022,0.3288251161575317,0.1922721117734909,291.4471435546875,297.1499938964844,293.1499938964844,0.0105031728744506,-3221.4140625,302.177734375,0.6132688522338867,0.050000000745058,0.2271542102098465,290.5199584960937,291.1499938964844,251.4499969482422,250.9504547119141,279.57720947265625,291.44268798828125,290.51397705078125,1.0,0.1930381655693054,0.4858264625072479,0.4858264625072479,0.9868038892745972,1.0,-0.9823230504989624,0.2922039330005646,0.6901190876960754,0.0467845685780048,0.0,0.0,0.4924432039260864,19.265625,57.0,-83.4731216430664,-10767.8525390625,86.08956146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5444030761719,307.9620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17238.65625,18000.0,0.0,0.0,0.1693468242883682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938308656215668,0.3943169713020324,-0.0004861039342358,0.0,0.000171865496668,0.0,0.0,19.602014541625977,0.0,0.0,0.0,0.3333201110363006,4.0,0.0,1.0
628560,291.0082702636719,297.1499938964844,293.1499938964844,0.1401558518409729,-3037.707275390625,304.0253295898437,0.9763522744178772,0.2137306928634643,0.1858730167150497,291.042724609375,297.1499938964844,293.1499938964844,0.068715862929821,-1823.747314453125,304.0606994628906,0.8052626848220825,0.1252878904342651,0.1113117188215255,290.9091491699219,297.1499938964844,293.1499938964844,0.1387465149164199,-2344.89501953125,304.0167236328125,0.9742598533630372,0.2134822756052017,0.1435738801956176,290.6351318359375,297.1499938964844,293.1499938964844,0.1452136784791946,-3279.312744140625,304.0830383300781,0.9823970198631288,0.357245922088623,0.1998121887445449,291.4765930175781,297.1499938964844,293.1499938964844,0.0109165254980325,-3288.9130859375,302.4033203125,0.6080239415168762,0.050000000745058,0.2272639274597168,290.50225830078125,291.1499938964844,251.4499969482422,250.94888305664065,279.426513671875,291.4723205566406,290.4991149902344,1.0,0.2029980272054672,0.488109827041626,0.488109827041626,0.9877979159355164,1.0,-1.041442632675171,0.3140601515769958,0.727382481098175,0.0575466863811016,0.0,0.0,0.5374674797058105,20.579912185668945,77.0,-53.99204635620117,-11555.8916015625,100.67390441894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8269958496094,307.8028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17038.27734375,18000.0,0.0,0.0,0.1744317263364792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4613058865070343,0.461821049451828,-0.0005151715013198,0.0,0.0001770260278135,0.0,0.0,25.14422416687012,0.0,0.0,0.0,0.3541046679019928,4.0,0.0,1.0
628620,291.142333984375,297.1499938964844,293.1499938964844,0.1651654243469238,-3464.193603515625,304.0251770019531,0.9797200560569764,0.2408047616481781,0.210809126496315,291.1651611328125,297.1499938964844,293.1499938964844,0.0929727256298065,-2299.34521484375,304.0503845214844,0.8345693945884705,0.1538691818714141,0.1396679133176803,291.0327453613281,297.1499938964844,293.1499938964844,0.167629674077034,-2728.404296875,304.01300048828125,0.9835848808288574,0.2451872080564499,0.1661837846040725,290.7077941894531,297.1499938964844,293.1499938964844,0.1780646592378616,-3867.418212890625,304.0496826171875,0.9950692057609558,0.4063342809677124,0.2349506467580795,291.5381164550781,297.1499938964844,293.1499938964844,0.0118316216394305,-3432.98095703125,302.8283386230469,0.5828679800033569,0.050000000745058,0.2278494089841842,290.4317321777344,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.419921875,1.0,0.2282516062259674,0.4882562458515167,0.4882562458515167,0.9897860288619996,1.0,-1.1754132509231567,0.3606686890125274,0.8147445321083069,0.0786419212818145,0.0,0.0,0.6369141936302185,25.50325584411621,97.0,-102.8292007446289,-13035.6591796875,143.2963104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1092529296875,307.09698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,16486.04296875,18000.0,0.0,0.0,0.1922408193349838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247649192810059,0.6253747940063477,-0.0006098285666666,0.0,0.0001951000012923,0.0,0.0,43.45508575439453,0.0,0.0,0.0,0.4119608998298645,4.0,0.0,1.0
628680,291.142333984375,297.1499938964844,293.1499938964844,0.1651654243469238,-3464.193603515625,304.0251770019531,0.9797200560569764,0.2408047616481781,0.210809126496315,291.1651611328125,297.1499938964844,293.1499938964844,0.0929727256298065,-2299.34521484375,304.0503845214844,0.8345693945884705,0.1538691818714141,0.1396679133176803,291.0327453613281,297.1499938964844,293.1499938964844,0.167629674077034,-2728.404296875,304.01300048828125,0.9835848808288574,0.2451872080564499,0.1661837846040725,290.7077941894531,297.1499938964844,293.1499938964844,0.1780646592378616,-3867.418212890625,304.0496826171875,0.9950692057609558,0.4063342809677124,0.2349506467580795,291.5381164550781,297.1499938964844,293.1499938964844,0.0118316216394305,-3432.98095703125,302.8283386230469,0.5828679800033569,0.050000000745058,0.2278494089841842,290.4317321777344,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.419921875,1.0,0.2282516062259674,0.4882562458515167,0.4882562458515167,0.9897860288619996,1.0,-1.1754132509231567,0.3606686890125274,0.8147445321083069,0.0786419212818145,0.0,0.0,0.6369141936302185,25.50325584411621,97.0,-102.8292007446289,-13035.6591796875,143.2963104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1092529296875,307.09698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,16486.04296875,18000.0,0.0,0.0,0.1922408193349838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247649192810059,0.6253747940063477,-0.0006098285666666,0.0,0.0001951000012923,0.0,0.0,43.45508575439453,0.0,0.0,0.0,0.4119608998298645,4.0,0.0,1.0
628740,291.271484375,297.1499938964844,293.1499938964844,0.190519630908966,-3883.4931640625,304.0245056152344,0.956494152545929,0.2654817998409271,0.2336981445550918,291.291748046875,297.1499938964844,293.1499938964844,0.1150565817952156,-2731.476806640625,304.046875,0.8307111263275146,0.17850162088871,0.1641070544719696,291.15252685546875,297.1499938964844,293.1499938964844,0.1972591280937194,-3107.94921875,304.00927734375,0.9663508534431458,0.274542897939682,0.1872365772724151,290.8302001953125,297.1499938964844,293.1499938964844,0.2291921377182006,-4742.8505859375,303.9977722167969,0.9990000128746032,0.4434840977191925,0.2860029339790344,291.6048583984375,297.1499938964844,293.1499938964844,0.0129261650145053,-3598.5947265625,303.21368408203125,0.5434625744819641,0.050000000745058,0.2290602177381515,290.2807922363281,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.26373291015625,1.0,0.2590802609920501,0.4849865734577179,0.4849865734577179,0.9917741417884828,1.0,-1.320207595825195,0.4093092978000641,0.9108983278274536,0.0990899428725242,0.0,0.0,0.7621122598648071,34.15650177001953,117.0,-193.2102966308593,-14424.8271484375,207.4925079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1991882324219,306.1255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,15618.359375,18000.0,0.0,0.0,0.2192995399236679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497015237808228,0.8504930734634399,-0.0007915704627521,0.0,0.0002225611533503,0.0,0.0,83.37637329101562,0.0,0.0,0.0,0.5048715472221375,4.0,0.0,1.0
628800,291.271484375,297.1499938964844,293.1499938964844,0.190519630908966,-3883.4931640625,304.0245056152344,0.956494152545929,0.2654817998409271,0.2336981445550918,291.291748046875,297.1499938964844,293.1499938964844,0.1150565817952156,-2731.476806640625,304.046875,0.8307111263275146,0.17850162088871,0.1641070544719696,291.15252685546875,297.1499938964844,293.1499938964844,0.1972591280937194,-3107.94921875,304.00927734375,0.9663508534431458,0.274542897939682,0.1872365772724151,290.8302001953125,297.1499938964844,293.1499938964844,0.2291921377182006,-4742.8505859375,303.9977722167969,0.9990000128746032,0.4434840977191925,0.2860029339790344,291.6048583984375,297.1499938964844,293.1499938964844,0.0129261650145053,-3598.5947265625,303.21368408203125,0.5434625744819641,0.050000000745058,0.2290602177381515,290.2807922363281,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.26373291015625,1.0,0.2590802609920501,0.4849865734577179,0.4849865734577179,0.9917741417884828,1.0,-1.320207595825195,0.4093092978000641,0.9108983278274536,0.0990899428725242,0.0,0.0,0.7621122598648071,34.15650177001953,117.0,-193.2102966308593,-14424.8271484375,207.4925079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1991882324219,306.1255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,15618.359375,18000.0,0.0,0.0,0.2192995399236679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497015237808228,0.8504930734634399,-0.0007915704627521,0.0,0.0002225611533503,0.0,0.0,83.37637329101562,0.0,0.0,0.0,0.5048715472221375,4.0,0.0,1.0
628860,291.3959045410156,297.1499938964844,293.1499938964844,0.216738224029541,-4305.7841796875,304.0225830078125,0.91916686296463,0.2878417372703552,0.2546107470989227,291.4205017089844,297.1499938964844,293.1499938964844,0.1365837454795837,-3137.529541015625,304.04541015625,0.8128224015235901,0.1994896382093429,0.1852265745401382,291.26873779296875,297.1499938964844,293.1499938964844,0.2281865179538726,-3492.0205078125,304.00457763671875,0.9347044229507446,0.3015820384025574,0.206758052110672,290.9877319335937,297.1499938964844,293.1499938964844,0.2950948476791382,-5815.49462890625,303.9384155273437,0.9990000128746032,0.4703876972198486,0.3459973633289337,291.6772766113281,297.1499938964844,293.1499938964844,0.0142685072496533,-3791.843994140625,303.561279296875,0.5056923031806946,0.050000000745058,0.2309525460004806,290.0397033691406,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.0144958496094,1.0,0.2934857010841369,0.4801323115825653,0.4801323115825653,0.9930241107940674,1.0,-1.4683924913406372,0.4585119187831878,1.009880542755127,0.11867206543684,0.0,0.0,0.9249147772789,46.78218460083008,137.0,-322.4706420898437,-15553.9560546875,296.8183288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3288269042969,304.97918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,15102.859375,18000.0,0.0,0.0,0.2536022067070007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125580072402954,1.1136510372161863,-0.0010930170537903,0.0,0.0002573739911895,0.0,0.0,160.52593994140625,0.0,0.0,0.0,0.6248969435691833,4.0,0.0,1.0
628920,291.3959045410156,297.1499938964844,293.1499938964844,0.216738224029541,-4305.7841796875,304.0225830078125,0.91916686296463,0.2878417372703552,0.2546107470989227,291.4205017089844,297.1499938964844,293.1499938964844,0.1365837454795837,-3137.529541015625,304.04541015625,0.8128224015235901,0.1994896382093429,0.1852265745401382,291.26873779296875,297.1499938964844,293.1499938964844,0.2281865179538726,-3492.0205078125,304.00457763671875,0.9347044229507446,0.3015820384025574,0.206758052110672,290.9877319335937,297.1499938964844,293.1499938964844,0.2950948476791382,-5815.49462890625,303.9384155273437,0.9990000128746032,0.4703876972198486,0.3459973633289337,291.6772766113281,297.1499938964844,293.1499938964844,0.0142685072496533,-3791.843994140625,303.561279296875,0.5056923031806946,0.050000000745058,0.2309525460004806,290.0397033691406,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.0144958496094,1.0,0.2934857010841369,0.4801323115825653,0.4801323115825653,0.9930241107940674,1.0,-1.4683924913406372,0.4585119187831878,1.009880542755127,0.11867206543684,0.0,0.0,0.9249147772789,46.78218460083008,137.0,-322.4706420898437,-15553.9560546875,296.8183288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3288269042969,304.97918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,15102.859375,18000.0,0.0,0.0,0.2536022067070007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125580072402954,1.1136510372161863,-0.0010930170537903,0.0,0.0002573739911895,0.0,0.0,160.52593994140625,0.0,0.0,0.0,0.6248969435691833,4.0,0.0,1.0
628980,291.51531982421875,297.1499938964844,293.1499938964844,0.2452913075685501,-4755.4306640625,304.017333984375,0.8861334919929504,0.3080641031265259,0.2736757099628448,291.54815673828125,297.1499938964844,293.1499938964844,0.1584614515304565,-3538.65234375,304.0437316894531,0.7904856204986572,0.2174160778522491,0.2032756358385086,291.3812255859375,297.1499938964844,293.1499938964844,0.2619959115982055,-3900.7451171875,303.99658203125,0.9029121994972228,0.3264350295066833,0.2248140722513198,291.17022705078125,297.1499938964844,293.1499938964844,0.3774152994155884,-7089.78515625,303.87158203125,0.9990000128746032,0.4882213473320007,0.4122293591499328,291.75494384765625,297.1499938964844,293.1499938964844,0.0160114597529172,-4029.741455078125,303.87408447265625,0.4759699702262878,0.050000000745058,0.2334599941968917,289.6552429199219,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.6181640625,1.0,0.3297173380851745,0.4747160077095032,0.4747160077095032,0.9942741394042968,1.0,-1.6171433925628662,0.5078031420707703,1.1093401908874512,0.1374958157539367,0.0,0.0,1.0,63.00652313232422,157.0,-517.3397216796875,-16235.970703125,413.7492980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74334716796875,303.75445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,16340.1552734375,18000.0,0.0,0.0,0.2920531034469604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2989752292633057,1.3003690242767334,-0.0013937975745648,0.0,0.0002963967563118,0.0,0.0,244.20790100097656,0.0,0.0,0.0,0.7125171422958374,4.0,0.0,1.0
629040,291.51531982421875,297.1499938964844,293.1499938964844,0.2452913075685501,-4755.4306640625,304.017333984375,0.8861334919929504,0.3080641031265259,0.2736757099628448,291.54815673828125,297.1499938964844,293.1499938964844,0.1584614515304565,-3538.65234375,304.0437316894531,0.7904856204986572,0.2174160778522491,0.2032756358385086,291.3812255859375,297.1499938964844,293.1499938964844,0.2619959115982055,-3900.7451171875,303.99658203125,0.9029121994972228,0.3264350295066833,0.2248140722513198,291.17022705078125,297.1499938964844,293.1499938964844,0.3774152994155884,-7089.78515625,303.87158203125,0.9990000128746032,0.4882213473320007,0.4122293591499328,291.75494384765625,297.1499938964844,293.1499938964844,0.0160114597529172,-4029.741455078125,303.87408447265625,0.4759699702262878,0.050000000745058,0.2334599941968917,289.6552429199219,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.6181640625,1.0,0.3297173380851745,0.4747160077095032,0.4747160077095032,0.9942741394042968,1.0,-1.6171433925628662,0.5078031420707703,1.1093401908874512,0.1374958157539367,0.0,0.0,1.0,63.00652313232422,157.0,-517.3397216796875,-16235.970703125,413.7492980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74334716796875,303.75445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,16340.1552734375,18000.0,0.0,0.0,0.2920531034469604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2989752292633057,1.3003690242767334,-0.0013937975745648,0.0,0.0002963967563118,0.0,0.0,244.20790100097656,0.0,0.0,0.0,0.7125171422958374,4.0,0.0,1.0
629100,291.572998046875,297.1499938964844,293.1499938964844,0.2611372768878937,-5001.04248046875,304.0126342773437,0.872037947177887,0.3174451887607574,0.2825713753700256,291.60919189453125,297.1499938964844,293.1499938964844,0.1703381091356277,-3752.571533203125,304.0414428710937,0.780008852481842,0.2257214039564132,0.2116123437881469,291.4359130859375,297.1499938964844,293.1499938964844,0.2807482481002807,-4123.2001953125,303.9903564453125,0.8899751901626587,0.3381006419658661,0.2333269417285919,291.2674560546875,297.1499938964844,293.1499938964844,0.4250825047492981,-7800.91064453125,303.83551025390625,0.9990000128746032,0.4942132830619812,0.4461976885795593,291.79547119140625,297.1499938964844,293.1499938964844,0.0171099640429019,-4172.5068359375,304.0195007324219,0.4585343301296234,0.050000000745058,0.2349162399768829,289.385986328125,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.7919616699219,289.34503173828125,1.0,0.3480378687381744,0.472009539604187,0.472009539604187,0.9948991537094116,1.0,-1.690582275390625,0.5321909189224243,1.158391356468201,0.1465855687856674,0.0,0.0,1.0,72.29886627197266,157.0,-632.8346557617188,-16418.18359375,482.6412658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1370849609375,303.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17097.701171875,19080.0,0.0,0.0,0.3115593194961548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329903483390808,1.3313637971878052,-0.0014602476730942,0.0,0.000316193094477,0.0,0.0,261.9995422363281,0.0,0.0,0.0,0.7429584264755249,4.0,0.0,1.0
629160,291.6291198730469,297.1499938964844,293.1499938964844,0.2771623432636261,-5245.55810546875,304.00848388671875,0.8565418720245361,0.3263982832431793,0.2911262810230255,291.66802978515625,297.1499938964844,293.1499938964844,0.1823866069316864,-3966.09765625,304.0392761230469,0.7678502202033997,0.2336833178997039,0.2196627408266067,291.4893798828125,297.1499938964844,293.1499938964844,0.2998112440109253,-4345.48095703125,303.9847412109375,0.8751880526542664,0.3493147492408752,0.2415579706430435,291.3651123046875,297.1499938964844,293.1499938964844,0.4654625058174133,-8377.7919921875,303.82049560546875,0.9925814867019652,0.4988766014575958,0.4706993401050567,291.8368225097656,297.1499938964844,293.1499938964844,0.0183010771870613,-4319.265625,304.1410522460937,0.4396337866783142,0.0511781573295593,0.2369214296340942,289.1148986816406,291.1499938964844,251.4499969482422,250.934326171875,279.1040954589844,291.8334045410156,289.079345703125,1.0,0.3659706711769104,0.4697969853878021,0.4697969853878021,0.9957200884819032,1.0,-1.752399444580078,0.5525907874107361,1.1998087167739868,0.1549239605665207,0.0,0.0,1.0,83.35688781738281,175.0,-671.032958984375,-16617.615234375,554.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6578674316406,302.7653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18247.884765625,19080.0,0.0,0.0,0.3308786153793335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739444017410278,1.3755028247833252,-0.0015584788052365,0.0,0.0003357997338753,0.0,0.0,288.9145812988281,0.0,0.0,0.0,0.7518864274024963,4.0,0.0,1.0
629220,291.7384948730469,297.1499938964844,293.1499938964844,0.3083595633506775,-5710.314453125,304.00372314453125,0.8383527994155884,0.3427585959434509,0.3068741858005523,291.7809753417969,297.1499938964844,293.1499938964844,0.205992043018341,-4374.400390625,304.0368957519531,0.7542981505393982,0.2483227401971817,0.2345762997865677,291.5945739746094,297.1499938964844,293.1499938964844,0.3373592495918274,-4772.060546875,303.9773254394531,0.8583709597587585,0.3700632750988006,0.2568934559822082,291.5081481933594,297.1499938964844,293.1499938964844,0.5067543387413025,-8929.5322265625,303.8603515625,0.966091513633728,0.5149816274642944,0.4843719899654388,291.93194580078125,297.1499938964844,293.1499938964844,0.0307908058166503,-5549.5546875,304.1226501464844,0.4647624492645263,0.0652249231934547,0.2947540581226349,288.6205444335937,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278564453125,288.58966064453125,1.0,0.4006917476654053,0.4651009738445282,0.4651009738445282,0.997361958026886,1.0,-1.8933117389678955,0.60032719373703,1.2929846048355105,0.171668604016304,0.0,0.0,1.0,103.57463836669922,178.0,-672.8280639648438,-17121.732421875,719.6273803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0930480957031,302.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18848.0234375,19080.0,0.0,0.0,0.367773175239563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963558673858645,1.3979655504226685,-0.0016097003826871,0.0,0.0003732430341187,0.0,0.0,303.2937927246094,0.0,0.0,0.0,0.763146698474884,4.0,0.0,1.0
629280,291.7384948730469,297.1499938964844,293.1499938964844,0.3083595633506775,-5710.314453125,304.00372314453125,0.8383527994155884,0.3427585959434509,0.3068741858005523,291.7809753417969,297.1499938964844,293.1499938964844,0.205992043018341,-4374.400390625,304.0368957519531,0.7542981505393982,0.2483227401971817,0.2345762997865677,291.5945739746094,297.1499938964844,293.1499938964844,0.3373592495918274,-4772.060546875,303.9773254394531,0.8583709597587585,0.3700632750988006,0.2568934559822082,291.5081481933594,297.1499938964844,293.1499938964844,0.5067543387413025,-8929.5322265625,303.8603515625,0.966091513633728,0.5149816274642944,0.4843719899654388,291.93194580078125,297.1499938964844,293.1499938964844,0.0307908058166503,-5549.5546875,304.1226501464844,0.4647624492645263,0.0652249231934547,0.2947540581226349,288.6205444335937,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278564453125,288.58966064453125,1.0,0.4006917476654053,0.4651009738445282,0.4651009738445282,0.997361958026886,1.0,-1.8933117389678955,0.60032719373703,1.2929846048355105,0.171668604016304,0.0,0.0,1.0,103.57463836669922,178.0,-672.8280639648438,-17121.732421875,719.6273803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0930480957031,302.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18848.0234375,19080.0,0.0,0.0,0.367773175239563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963558673858645,1.3979655504226685,-0.0016097003826871,0.0,0.0003732430341187,0.0,0.0,303.2937927246094,0.0,0.0,0.0,0.763146698474884,4.0,0.0,1.0
629340,291.8441772460937,297.1499938964844,293.1499938964844,0.3371084928512573,-6125.2607421875,304.0047912597656,0.8291190266609192,0.3570854365825653,0.3206241428852081,291.8889465332031,297.1499938964844,293.1499938964844,0.2278393656015396,-4740.71240234375,304.038330078125,0.748213529586792,0.261117547750473,0.2476249635219574,291.6986694335937,297.1499938964844,293.1499938964844,0.3724164664745331,-5156.89013671875,303.9767150878906,0.85057532787323,0.3883645236492157,0.2704160511493683,291.61798095703125,297.1499938964844,293.1499938964844,0.5522669553756714,-9529.087890625,303.8809814453125,0.9519190192222596,0.5342837572097778,0.502727746963501,292.0425109863281,297.1499938964844,293.1499938964844,0.0424767285585403,-6543.607421875,304.11248779296875,0.4788252711296081,0.0736804604530334,0.34022057056427,288.2065734863281,291.1499938964844,251.4499969482422,250.9296722412109,279.11114501953125,292.0385131835937,288.1866760253906,1.0,0.4286465644836426,0.4615611433982849,0.4615611433982849,0.9990038871765136,1.0,-2.018390655517578,0.643328845500946,1.3750617504119873,0.1878325939178466,0.0,0.0,1.0,120.43741607666016,181.0,-566.3267211914062,-17694.818359375,881.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9325256347656,301.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19015.708984375,20160.0,0.0,0.0,0.4020523726940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025535583496094,1.4041775465011597,-0.001624011201784,0.0,0.0004080320650245,0.0,0.0,307.3528137207031,0.0,0.0,0.0,0.781260073184967,4.0,0.0,1.0
629400,291.8441772460937,297.1499938964844,293.1499938964844,0.3371084928512573,-6125.2607421875,304.0047912597656,0.8291190266609192,0.3570854365825653,0.3206241428852081,291.8889465332031,297.1499938964844,293.1499938964844,0.2278393656015396,-4740.71240234375,304.038330078125,0.748213529586792,0.261117547750473,0.2476249635219574,291.6986694335937,297.1499938964844,293.1499938964844,0.3724164664745331,-5156.89013671875,303.9767150878906,0.85057532787323,0.3883645236492157,0.2704160511493683,291.61798095703125,297.1499938964844,293.1499938964844,0.5522669553756714,-9529.087890625,303.8809814453125,0.9519190192222596,0.5342837572097778,0.502727746963501,292.0425109863281,297.1499938964844,293.1499938964844,0.0424767285585403,-6543.607421875,304.11248779296875,0.4788252711296081,0.0736804604530334,0.34022057056427,288.2065734863281,291.1499938964844,251.4499969482422,250.9296722412109,279.11114501953125,292.0385131835937,288.1866760253906,1.0,0.4286465644836426,0.4615611433982849,0.4615611433982849,0.9990038871765136,1.0,-2.018390655517578,0.643328845500946,1.3750617504119873,0.1878325939178466,0.0,0.0,1.0,120.43741607666016,181.0,-566.3267211914062,-17694.818359375,881.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9325256347656,301.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19015.708984375,20160.0,0.0,0.0,0.4020523726940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025535583496094,1.4041775465011597,-0.001624011201784,0.0,0.0004080320650245,0.0,0.0,307.3528137207031,0.0,0.0,0.0,0.781260073184967,4.0,0.0,1.0
