time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.94451904296875,297.1499938964844,293.1499938964844,0.3606046736240387,-6452.49267578125,304.01416015625,0.8240252137184143,0.3698196411132812,0.3327439725399017,291.9911193847656,297.1499938964844,293.1499938964844,0.2457808256149292,-5031.458984375,304.0457458496094,0.7453212738037109,0.2723406255245209,0.2589540779590606,291.79888916015625,297.1499938964844,293.1499938964844,0.4017810523509979,-5467.41796875,303.9856872558594,0.8469205498695374,0.4048106968402862,0.2824470996856689,291.7171325683594,297.1499938964844,293.1499938964844,0.5918469429016113,-10032.6044921875,303.9047241210937,0.9443815350532532,0.5529846549034119,0.5209138989448547,292.1498107910156,297.1499938964844,293.1499938964844,0.0511143878102302,-7260.935546875,304.1107482910156,0.4848916232585907,0.0799737498164177,0.3721995055675506,287.9737854003906,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.14630126953125,287.96392822265625,1.0,0.4512166380882263,0.4590995609760284,0.4590995609760284,0.9994023442268372,1.0,-2.121256351470948,0.6794383525848389,1.4418178796768188,0.201559841632843,0.0,0.0,1.0,134.4738006591797,169.0,-366.0108337402344,-18436.6171875,1028.4515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0735778808594,302.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,19966.052734375,20160.0,0.0,0.0,0.4333172142505646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437173843383789,1.438878893852234,-0.0017051114700734,0.0,0.0004397618758957,0.0,0.0,330.6947021484375,0.0,0.0,0.0,0.7853908538818359,4.0,0.0,1.0
629520,291.94451904296875,297.1499938964844,293.1499938964844,0.3606046736240387,-6452.49267578125,304.01416015625,0.8240252137184143,0.3698196411132812,0.3327439725399017,291.9911193847656,297.1499938964844,293.1499938964844,0.2457808256149292,-5031.458984375,304.0457458496094,0.7453212738037109,0.2723406255245209,0.2589540779590606,291.79888916015625,297.1499938964844,293.1499938964844,0.4017810523509979,-5467.41796875,303.9856872558594,0.8469205498695374,0.4048106968402862,0.2824470996856689,291.7171325683594,297.1499938964844,293.1499938964844,0.5918469429016113,-10032.6044921875,303.9047241210937,0.9443815350532532,0.5529846549034119,0.5209138989448547,292.1498107910156,297.1499938964844,293.1499938964844,0.0511143878102302,-7260.935546875,304.1107482910156,0.4848916232585907,0.0799737498164177,0.3721995055675506,287.9737854003906,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.14630126953125,287.96392822265625,1.0,0.4512166380882263,0.4590995609760284,0.4590995609760284,0.9994023442268372,1.0,-2.121256351470948,0.6794383525848389,1.4418178796768188,0.201559841632843,0.0,0.0,1.0,134.4738006591797,169.0,-366.0108337402344,-18436.6171875,1028.4515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0735778808594,302.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,19966.052734375,20160.0,0.0,0.0,0.4333172142505646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437173843383789,1.438878893852234,-0.0017051114700734,0.0,0.0004397618758957,0.0,0.0,330.6947021484375,0.0,0.0,0.0,0.7853908538818359,4.0,0.0,1.0
629580,292.0374755859375,297.1499938964844,293.1499938964844,0.3801618218421936,-6717.27001953125,304.02691650390625,0.828772783279419,0.3815000653266907,0.3434823751449585,292.0837707519531,297.1499938964844,293.1499938964844,0.2610427737236023,-5272.35791015625,304.0550842285156,0.7513495683670044,0.2828987836837768,0.2691296935081482,291.89208984375,297.1499938964844,293.1499938964844,0.4269877672195434,-5726.31982421875,303.99853515625,0.8536401391029358,0.4201311469078064,0.2933259606361389,291.80877685546875,297.1499938964844,293.1499938964844,0.6260268092155457,-10454.8544921875,303.9295349121094,0.9509758353233336,0.5706954598426819,0.5378350615501404,292.246337890625,297.1499938964844,293.1499938964844,0.0579338669776916,-7841.77490234375,304.1125183105469,0.4947197139263153,0.0857196971774101,0.3988752365112304,287.84796142578125,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.2433776855469,287.8439636230469,1.0,0.4650937914848327,0.4571987092494964,0.4571987092494964,0.9998008012771606,1.0,-2.211810111999512,0.7116324305534363,1.5001777410507202,0.2138742059469223,0.0,0.0,1.0,139.83761596679688,157.0,-209.83615112304688,-19175.08203125,1142.0257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44244384765625,302.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,20107.392578125,20160.0,0.0,0.0,0.4612582623958587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422518014907837,1.4439688920974731,-0.0017171724466606,0.0,0.0004681184946093,0.0,0.0,334.2147216796875,0.0,0.0,0.0,0.7879375219345093,4.0,0.0,1.0
629640,292.0374755859375,297.1499938964844,293.1499938964844,0.3801618218421936,-6717.27001953125,304.02691650390625,0.828772783279419,0.3815000653266907,0.3434823751449585,292.0837707519531,297.1499938964844,293.1499938964844,0.2610427737236023,-5272.35791015625,304.0550842285156,0.7513495683670044,0.2828987836837768,0.2691296935081482,291.89208984375,297.1499938964844,293.1499938964844,0.4269877672195434,-5726.31982421875,303.99853515625,0.8536401391029358,0.4201311469078064,0.2933259606361389,291.80877685546875,297.1499938964844,293.1499938964844,0.6260268092155457,-10454.8544921875,303.9295349121094,0.9509758353233336,0.5706954598426819,0.5378350615501404,292.246337890625,297.1499938964844,293.1499938964844,0.0579338669776916,-7841.77490234375,304.1125183105469,0.4947197139263153,0.0857196971774101,0.3988752365112304,287.84796142578125,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.2433776855469,287.8439636230469,1.0,0.4650937914848327,0.4571987092494964,0.4571987092494964,0.9998008012771606,1.0,-2.211810111999512,0.7116324305534363,1.5001777410507202,0.2138742059469223,0.0,0.0,1.0,139.83761596679688,157.0,-209.83615112304688,-19175.08203125,1142.0257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44244384765625,302.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,20107.392578125,20160.0,0.0,0.0,0.4612582623958587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422518014907837,1.4439688920974731,-0.0017171724466606,0.0,0.0004681184946093,0.0,0.0,334.2147216796875,0.0,0.0,0.0,0.7879375219345093,4.0,0.0,1.0
629700,292.0809936523437,297.1499938964844,293.1499938964844,0.3886403739452362,-6829.8740234375,304.03387451171875,0.8338974118232727,0.3870478570461273,0.3484746217727661,292.1263732910156,297.1499938964844,293.1499938964844,0.2678620815277099,-5378.14111328125,304.0599365234375,0.7570163011550903,0.2880364656448364,0.2739642560482025,291.9356994628906,297.1499938964844,293.1499938964844,0.4382274150848388,-5839.5751953125,304.005615234375,0.8600215911865234,0.4275001883506775,0.2984677851200104,291.85186767578125,297.1499938964844,293.1499938964844,0.6411728262901306,-10638.212890625,303.94207763671875,0.9579308032989502,0.5792211890220642,0.545872151851654,292.290283203125,297.1499938964844,293.1499938964844,0.0609360486268997,-8102.158203125,304.1138610839844,0.5011580586433411,0.0885365828871727,0.4113617837429046,287.8185119628906,291.1499938964844,251.4499969482422,250.9253387451172,279.129638671875,292.2875366210937,287.8166809082031,1.0,0.4699552655220032,0.4563582837581634,0.4563582837581634,1.0,1.0,-2.2544424533843994,0.726865291595459,1.52757728099823,0.2196909338235855,0.0,0.0,1.0,139.9191131591797,157.0,-144.36801147460938,-19568.943359375,1188.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.685302734375,302.44586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.724609375,21240.0,0.0,0.0,0.4740054905414581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443160057067871,1.4448792934417725,-0.0017193340463563,0.0,0.0004810553218703,0.0,0.0,334.8469543457031,0.0,0.0,0.0,0.8033930659294128,4.0,0.0,1.0
629760,292.12261962890625,297.1499938964844,293.1499938964844,0.3958114683628082,-6923.18359375,304.0419616699219,0.8404757380485535,0.392411857843399,0.3532542288303375,292.16668701171875,297.1499938964844,293.1499938964844,0.2738370895385742,-5469.28662109375,304.0654602050781,0.7641466856002808,0.2930862307548523,0.2786662578582763,291.9773864746094,297.1499938964844,293.1499938964844,0.4480558931827545,-5936.81591796875,304.0140380859375,0.8680547475814819,0.4346939027309418,0.3034482598304748,291.89324951171875,297.1499938964844,293.1499938964844,0.6542789340019226,-10793.345703125,303.9560852050781,0.9664096236228944,0.5875339508056641,0.5536594986915588,292.3315124511719,297.1499938964844,293.1499938964844,0.0636345595121383,-8337.2763671875,304.11553955078125,0.5086502432823181,0.0913269072771072,0.423488438129425,287.8259582519531,291.1499938964844,251.4499969482422,250.9247131347656,279.1314392089844,292.3290100097656,287.82763671875,1.0,0.4738023579120636,0.4555652737617492,0.4555652737617492,1.0,1.0,-2.295736074447632,0.7416477203369141,1.5540882349014282,0.2253290265798568,0.0,0.0,1.0,138.72821044921875,145.0,-60.38617706298828,-20068.171875,1230.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9396057128906,302.67840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,20895.421875,21240.0,0.0,0.0,0.4861385822296142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702417850494385,1.472026228904724,-0.0017844130052253,0.0,0.0004933688906021,0.0,0.0,354.0668334960937,0.0,0.0,0.0,0.8037009835243225,4.0,0.0,1.0
629820,292.2006530761719,297.1499938964844,293.1499938964844,0.4088987112045288,-7092.310546875,304.0560913085937,0.8576483726501465,0.402610719203949,0.3622244596481323,292.2410583496094,297.1499938964844,293.1499938964844,0.2850877046585083,-5639.6318359375,304.0748291015625,0.7823513150215149,0.3029055297374725,0.2876999676227569,292.05535888671875,297.1499938964844,293.1499938964844,0.4664555490016937,-6117.521484375,304.02862548828125,0.8885407447814941,0.4485825002193451,0.3129705786705017,291.97125244140625,297.1499938964844,293.1499938964844,0.678587019443512,-11079.626953125,303.9800720214844,0.985734224319458,0.6035529971122742,0.5685349106788635,292.40673828125,297.1499938964844,293.1499938964844,0.0686551257967948,-8781.7236328125,304.11865234375,0.5270191431045532,0.0967983230948448,0.4467838406562805,287.8552551269531,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.4045715332031,287.85760498046875,1.0,0.4792653322219848,0.4541058838367462,0.4541058838367462,1.0,1.0,-2.374657154083252,0.769942581653595,1.6047146320343018,0.2360935062170028,0.0,0.0,1.0,133.53208923339844,133.0,15.251422882080078,-20909.009765625,1301.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4815673828125,303.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,21148.34375,21240.0,0.0,0.0,0.5084875822067261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791131019592283,1.4809190034866333,-0.001805992797017,0.0,0.0005160502623766,0.0,0.0,360.5191040039063,0.0,0.0,0.0,0.8081465363502502,4.0,0.0,1.0
629880,292.2006530761719,297.1499938964844,293.1499938964844,0.4088987112045288,-7092.310546875,304.0560913085937,0.8576483726501465,0.402610719203949,0.3622244596481323,292.2410583496094,297.1499938964844,293.1499938964844,0.2850877046585083,-5639.6318359375,304.0748291015625,0.7823513150215149,0.3029055297374725,0.2876999676227569,292.05535888671875,297.1499938964844,293.1499938964844,0.4664555490016937,-6117.521484375,304.02862548828125,0.8885407447814941,0.4485825002193451,0.3129705786705017,291.97125244140625,297.1499938964844,293.1499938964844,0.678587019443512,-11079.626953125,303.9800720214844,0.985734224319458,0.6035529971122742,0.5685349106788635,292.40673828125,297.1499938964844,293.1499938964844,0.0686551257967948,-8781.7236328125,304.11865234375,0.5270191431045532,0.0967983230948448,0.4467838406562805,287.8552551269531,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.4045715332031,287.85760498046875,1.0,0.4792653322219848,0.4541058838367462,0.4541058838367462,1.0,1.0,-2.374657154083252,0.769942581653595,1.6047146320343018,0.2360935062170028,0.0,0.0,1.0,133.53208923339844,133.0,15.251422882080078,-20909.009765625,1301.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4815673828125,303.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,21148.34375,21240.0,0.0,0.0,0.5084875822067261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791131019592283,1.4809190034866333,-0.001805992797017,0.0,0.0005160502623766,0.0,0.0,360.5191040039063,0.0,0.0,0.0,0.8081465363502502,4.0,0.0,1.0
629940,292.2720947265625,297.1499938964844,293.1499938964844,0.4202657341957092,-7237.568359375,304.06842041015625,0.8776822090148926,0.4121644496917724,0.3705571591854095,292.3079833984375,297.1499938964844,293.1499938964844,0.2953294515609741,-5792.947265625,304.0827941894531,0.8029858469963074,0.3123531341552734,0.2963310480117798,292.1265563964844,297.1499938964844,293.1499938964844,0.4830883741378784,-6279.07958984375,304.04132080078125,0.9121465086936952,0.4618665277957916,0.3220237195491791,292.0406188964844,297.1499938964844,293.1499938964844,0.6895819306373596,-11181.58203125,304.0206604003906,0.9990000128746032,0.6193149089813232,0.5740739107131958,292.473388671875,297.1499938964844,293.1499938964844,0.0732292234897613,-9192.4296875,304.1214599609375,0.5480144619941711,0.1021040081977844,0.469106376171112,287.9068298339844,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,292.4715270996094,287.91094970703125,1.0,0.4823038876056671,0.4530865848064422,0.4530865848064422,1.0,1.0,-2.4395971298217773,0.7934009432792664,1.6461962461471558,0.2454695999622345,0.0,0.0,1.0,127.03163146972656,121.0,63.43292999267578,-21678.208984375,1353.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.047119140625,303.5508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8125,22320.0,0.0,0.0,0.5283786654472351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814705848693848,1.4832823276519775,-0.0018117491854354,0.0,0.0005362372030504,0.0,0.0,362.2468566894531,0.0,0.0,0.0,0.8243275284767151,4.0,0.0,1.0
630000,292.2720947265625,297.1499938964844,293.1499938964844,0.4202657341957092,-7237.568359375,304.06842041015625,0.8776822090148926,0.4121644496917724,0.3705571591854095,292.3079833984375,297.1499938964844,293.1499938964844,0.2953294515609741,-5792.947265625,304.0827941894531,0.8029858469963074,0.3123531341552734,0.2963310480117798,292.1265563964844,297.1499938964844,293.1499938964844,0.4830883741378784,-6279.07958984375,304.04132080078125,0.9121465086936952,0.4618665277957916,0.3220237195491791,292.0406188964844,297.1499938964844,293.1499938964844,0.6895819306373596,-11181.58203125,304.0206604003906,0.9990000128746032,0.6193149089813232,0.5740739107131958,292.473388671875,297.1499938964844,293.1499938964844,0.0732292234897613,-9192.4296875,304.1214599609375,0.5480144619941711,0.1021040081977844,0.469106376171112,287.9068298339844,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,292.4715270996094,287.91094970703125,1.0,0.4823038876056671,0.4530865848064422,0.4530865848064422,1.0,1.0,-2.4395971298217773,0.7934009432792664,1.6461962461471558,0.2454695999622345,0.0,0.0,1.0,127.03163146972656,121.0,63.43292999267578,-21678.208984375,1353.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.047119140625,303.5508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8125,22320.0,0.0,0.0,0.5283786654472351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814705848693848,1.4832823276519775,-0.0018117491854354,0.0,0.0005362372030504,0.0,0.0,362.2468566894531,0.0,0.0,0.0,0.8243275284767151,4.0,0.0,1.0
630060,292.33807373046875,297.1499938964844,293.1499938964844,0.4280528128147125,-7332.73681640625,304.08258056640625,0.8957191109657288,0.4210254848003387,0.378395527601242,292.3686218261719,297.1499938964844,293.1499938964844,0.3032515347003937,-5908.05419921875,304.0919494628906,0.8205891251564026,0.3213846683502197,0.3046993315219879,292.1919860839844,297.1499938964844,293.1499938964844,0.4957850575447082,-6398.61669921875,304.0563049316406,0.9354234337806702,0.4745254218578338,0.3307335078716278,292.069580078125,297.1499938964844,293.1499938964844,0.6586951017379761,-10726.1962890625,304.1148376464844,0.9990000128746032,0.6414579153060913,0.5523643493652344,292.53179931640625,297.1499938964844,293.1499938964844,0.0772387087345123,-9550.9697265625,304.124267578125,0.5677193403244019,0.1073850467801094,0.4915879070758819,288.0462951660156,291.1499938964844,251.45005798339844,250.9228515625,279.1455993652344,292.5302124023437,288.0533447265625,1.0,0.4819822907447815,0.4530368447303772,0.4530368447303772,1.0,1.0,-2.470287799835205,0.8053233027458191,1.6649644374847412,0.2506404221057892,0.0,0.0,1.0,121.48643493652344,109.0,158.44161987304688,-22410.509765625,1368.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.61395263671875,304.0762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,22148.783203125,22320.0,0.0,0.0,0.5459927320480347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513694167137146,1.5155855417251587,-0.0018913456005975,0.0,0.0005541132413782,0.0,0.0,386.4194946289063,0.0,0.0,0.0,0.8271725177764893,4.0,0.0,1.0
630120,292.33807373046875,297.1499938964844,293.1499938964844,0.4280528128147125,-7332.73681640625,304.08258056640625,0.8957191109657288,0.4210254848003387,0.378395527601242,292.3686218261719,297.1499938964844,293.1499938964844,0.3032515347003937,-5908.05419921875,304.0919494628906,0.8205891251564026,0.3213846683502197,0.3046993315219879,292.1919860839844,297.1499938964844,293.1499938964844,0.4957850575447082,-6398.61669921875,304.0563049316406,0.9354234337806702,0.4745254218578338,0.3307335078716278,292.069580078125,297.1499938964844,293.1499938964844,0.6586951017379761,-10726.1962890625,304.1148376464844,0.9990000128746032,0.6414579153060913,0.5523643493652344,292.53179931640625,297.1499938964844,293.1499938964844,0.0772387087345123,-9550.9697265625,304.124267578125,0.5677193403244019,0.1073850467801094,0.4915879070758819,288.0462951660156,291.1499938964844,251.45005798339844,250.9228515625,279.1455993652344,292.5302124023437,288.0533447265625,1.0,0.4819822907447815,0.4530368447303772,0.4530368447303772,1.0,1.0,-2.470287799835205,0.8053233027458191,1.6649644374847412,0.2506404221057892,0.0,0.0,1.0,121.48643493652344,109.0,158.44161987304688,-22410.509765625,1368.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.61395263671875,304.0762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,22148.783203125,22320.0,0.0,0.0,0.5459927320480347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513694167137146,1.5155855417251587,-0.0018913456005975,0.0,0.0005541132413782,0.0,0.0,386.4194946289063,0.0,0.0,0.0,0.8271725177764893,4.0,0.0,1.0
630180,292.3992614746094,297.1499938964844,293.1499938964844,0.4343134462833404,-7408.3134765625,304.0945739746094,0.9186237454414368,0.4291832745075226,0.3855213522911072,292.4242248535156,297.1499938964844,293.1499938964844,0.3101482689380646,-6007.3369140625,304.09979248046875,0.8404603004455566,0.3298960030078888,0.3125140964984894,292.2523803710937,297.1499938964844,293.1499938964844,0.5068933367729187,-6502.59033203125,304.0689697265625,0.9619665145874025,0.4865434169769287,0.3389341235160827,292.06427001953125,297.1499938964844,293.1499938964844,0.6172147989273071,-10147.2802734375,304.1953430175781,0.9990000128746032,0.6698501706123352,0.5246990323066711,292.5825500488281,297.1499938964844,293.1499938964844,0.0810802206397056,-9897.1484375,304.1264343261719,0.5898790955543518,0.1127464696764946,0.5140105485916138,288.192138671875,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811767578125,288.19970703125,1.0,0.4793764352798462,0.4532435834407806,0.4532435834407806,1.0,1.0,-2.4917984008789062,0.8141556978225708,1.6776427030563354,0.2547456622123718,0.0,0.0,1.0,114.2247085571289,127.0,192.21734619140625,-22999.458984375,1364.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1985778808594,304.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,22275.78125,22320.0,0.0,0.0,0.561122477054596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180275440216064,1.5199297666549685,-0.001902179676108,0.0,0.0005694680148735,0.0,0.0,389.7500305175781,0.0,0.0,0.0,0.8293406963348389,4.0,0.0,1.0
630240,292.3992614746094,297.1499938964844,293.1499938964844,0.4343134462833404,-7408.3134765625,304.0945739746094,0.9186237454414368,0.4291832745075226,0.3855213522911072,292.4242248535156,297.1499938964844,293.1499938964844,0.3101482689380646,-6007.3369140625,304.09979248046875,0.8404603004455566,0.3298960030078888,0.3125140964984894,292.2523803710937,297.1499938964844,293.1499938964844,0.5068933367729187,-6502.59033203125,304.0689697265625,0.9619665145874025,0.4865434169769287,0.3389341235160827,292.06427001953125,297.1499938964844,293.1499938964844,0.6172147989273071,-10147.2802734375,304.1953430175781,0.9990000128746032,0.6698501706123352,0.5246990323066711,292.5825500488281,297.1499938964844,293.1499938964844,0.0810802206397056,-9897.1484375,304.1264343261719,0.5898790955543518,0.1127464696764946,0.5140105485916138,288.192138671875,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811767578125,288.19970703125,1.0,0.4793764352798462,0.4532435834407806,0.4532435834407806,1.0,1.0,-2.4917984008789062,0.8141556978225708,1.6776427030563354,0.2547456622123718,0.0,0.0,1.0,114.2247085571289,127.0,192.21734619140625,-22999.458984375,1364.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1985778808594,304.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,22275.78125,22320.0,0.0,0.0,0.561122477054596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180275440216064,1.5199297666549685,-0.001902179676108,0.0,0.0005694680148735,0.0,0.0,389.7500305175781,0.0,0.0,0.0,0.8293406963348389,4.0,0.0,1.0
630300,292.42840576171875,297.1499938964844,293.1499938964844,0.4371740221977234,-7443.04345703125,304.09942626953125,0.9259380102157592,0.4329672753810882,0.3889334797859192,292.4505920410156,297.1499938964844,293.1499938964844,0.3134355247020721,-6054.6845703125,304.1029052734375,0.8468127846717834,0.3339121341705322,0.3163160383701324,292.28106689453125,297.1499938964844,293.1499938964844,0.5121743679046631,-6552.21875,304.0740966796875,0.9695382118225098,0.4922815859317779,0.342932790517807,292.0566711425781,297.1499938964844,293.1499938964844,0.6056100726127625,-9992.9951171875,304.2077941894531,0.9990000128746032,0.6850993633270264,0.5186336040496826,292.60565185546875,297.1499938964844,293.1499938964844,0.0830731093883514,-10078.2490234375,304.1270751953125,0.5975965261459351,0.1153991371393203,0.525719940662384,288.26318359375,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,292.6043395996094,288.2695007324219,1.0,0.4818383157253265,0.4530550539493561,0.4530550539493561,1.0,1.0,-2.512024402618408,0.8218156099319458,1.6902086734771729,0.257548838853836,0.0,0.0,1.0,113.18221282958984,127.0,190.46798706054688,-23339.27734375,1386.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4875793457031,304.8158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.44921875,23400.0,0.0,0.0,0.567844033241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187656879425049,1.52066969871521,-0.0019040280021727,0.0,0.0005762894870713,0.0,0.0,390.3192138671875,0.0,0.0,0.0,0.8447099924087524,4.0,0.0,1.0
630360,292.4566955566406,297.1499938964844,293.1499938964844,0.4395086169242859,-7470.66845703125,304.1043701171875,0.9291702508926392,0.4365505874156952,0.3922143578529358,292.4761047363281,297.1499938964844,293.1499938964844,0.3163487613201141,-6096.111328125,304.1061706542969,0.850124716758728,0.3377633094787597,0.3200131356716156,292.308837890625,297.1499938964844,293.1499938964844,0.516876757144928,-6595.91357421875,304.079345703125,0.9732460379600524,0.497833639383316,0.346840500831604,292.0548400878906,297.1499938964844,293.1499938964844,0.6009654998779297,-9936.41796875,304.20556640625,0.9990000128746032,0.6993182301521301,0.5183529257774353,292.627685546875,297.1499938964844,293.1499938964844,0.084984540939331,-10251.5478515625,304.1277770996094,0.6026157140731812,0.1179639026522636,0.5374169945716858,288.3421630859375,291.1499938964844,251.450912475586,250.92315673828125,279.14605712890625,292.62646484375,288.3488464355469,1.0,0.4860416650772095,0.4526886940002441,0.4526886940002441,1.0,1.0,-2.5388097763061523,0.8316378593444824,1.70717191696167,0.2612620592117309,0.0,0.0,1.0,113.98601531982422,145.0,202.37977600097656,-23803.89453125,1423.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.74285888671875,305.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23071.888671875,23400.0,0.0,0.0,0.5743547677993774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449156761169434,1.5468857288360596,-0.0019700904376804,0.0,0.0005828970461152,0.0,0.0,410.8443908691406,0.0,0.0,0.0,0.8444808721542358,4.0,0.0,1.0
630420,292.5106811523437,297.1499938964844,293.1499938964844,0.4456288516521454,-7547.85791015625,304.1092529296875,0.9266574382781982,0.4431648254394531,0.3983957767486572,292.5245361328125,297.1499938964844,293.1499938964844,0.3232557773590088,-6197.11083984375,304.10919189453125,0.8499391674995422,0.3450083434581756,0.327101469039917,292.3617553710937,297.1499938964844,293.1499938964844,0.5280614495277405,-6703.1953125,304.0841064453125,0.9729135036468506,0.5084101557731628,0.354381114244461,292.072998046875,297.1499938964844,293.1499938964844,0.6105052828788757,-10083.4892578125,304.1703186035156,0.9990000128746032,0.7234446406364441,0.5301936268806458,292.669921875,297.1499938964844,293.1499938964844,0.0889535993337631,-10617.4912109375,304.1285705566406,0.6065935492515564,0.1226346865296363,0.5597301125526428,288.43310546875,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66876220703125,288.4360656738281,1.0,0.4986652135848999,0.4515928924083709,0.4515928924083709,1.0,1.0,-2.604837417602539,0.8553673028945923,1.7494701147079468,0.2700325548648834,0.0,0.0,1.0,119.5231475830078,163.0,136.56005859375,-24544.21484375,1536.0364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17352294921875,305.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,23316.369140625,23400.0,0.0,0.0,0.5867817997932434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55307936668396,1.5550702810287476,-0.0019909441471099,0.0,0.0005955089000053,0.0,0.0,417.39654541015625,0.0,0.0,0.0,0.8485614657402039,4.0,0.0,1.0
630480,292.5106811523437,297.1499938964844,293.1499938964844,0.4456288516521454,-7547.85791015625,304.1092529296875,0.9266574382781982,0.4431648254394531,0.3983957767486572,292.5245361328125,297.1499938964844,293.1499938964844,0.3232557773590088,-6197.11083984375,304.10919189453125,0.8499391674995422,0.3450083434581756,0.327101469039917,292.3617553710937,297.1499938964844,293.1499938964844,0.5280614495277405,-6703.1953125,304.0841064453125,0.9729135036468506,0.5084101557731628,0.354381114244461,292.072998046875,297.1499938964844,293.1499938964844,0.6105052828788757,-10083.4892578125,304.1703186035156,0.9990000128746032,0.7234446406364441,0.5301936268806458,292.669921875,297.1499938964844,293.1499938964844,0.0889535993337631,-10617.4912109375,304.1285705566406,0.6065935492515564,0.1226346865296363,0.5597301125526428,288.43310546875,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66876220703125,288.4360656738281,1.0,0.4986652135848999,0.4515928924083709,0.4515928924083709,1.0,1.0,-2.604837417602539,0.8553673028945923,1.7494701147079468,0.2700325548648834,0.0,0.0,1.0,119.5231475830078,163.0,136.56005859375,-24544.21484375,1536.0364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17352294921875,305.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,23316.369140625,23400.0,0.0,0.0,0.5867817997932434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55307936668396,1.5550702810287476,-0.0019909441471099,0.0,0.0005955089000053,0.0,0.0,417.39654541015625,0.0,0.0,0.0,0.8485614657402039,4.0,0.0,1.0
630540,292.5615234375,297.1499938964844,293.1499938964844,0.4528911411762237,-7641.8115234375,304.11065673828125,0.9155572652816772,0.4490504860877991,0.4040691554546356,292.5699462890625,297.1499938964844,293.1499938964844,0.3310137093067169,-6311.8974609375,304.1098022460937,0.8431437015533447,0.3516454100608825,0.3337668180465698,292.4115905761719,297.1499938964844,293.1499938964844,0.5407273173332214,-6826.22802734375,304.0848693847656,0.9648792147636414,0.5182738304138184,0.361540287733078,292.1195678710937,297.1499938964844,293.1499938964844,0.6397138833999634,-10493.7392578125,304.11456298828125,0.9990000128746032,0.741340160369873,0.5547602772712708,292.7108764648437,297.1499938964844,293.1499938964844,0.0927311778068542,-10969.6083984375,304.1294250488281,0.6042096614837646,0.1264910697937011,0.5793341398239136,288.46356201171875,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.464111328125,1.0,0.5152526497840881,0.4502376019954681,0.4502376019954681,1.0,1.0,-2.6813342571258545,0.8825104832649231,1.7988238334655762,0.279935747385025,0.0,0.0,1.0,129.29397583007812,181.0,61.717044830322266,-25237.994140625,1687.7020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5105895996094,305.6329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.87890625,24480.0,0.0,0.0,0.5986141562461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551598072052002,1.5571560859680176,-0.0019962759688496,0.0,0.0006075172568671,0.0,0.0,419.0773620605469,0.0,0.0,0.0,0.8646011352539062,4.0,0.0,1.0
630600,292.5615234375,297.1499938964844,293.1499938964844,0.4528911411762237,-7641.8115234375,304.11065673828125,0.9155572652816772,0.4490504860877991,0.4040691554546356,292.5699462890625,297.1499938964844,293.1499938964844,0.3310137093067169,-6311.8974609375,304.1098022460937,0.8431437015533447,0.3516454100608825,0.3337668180465698,292.4115905761719,297.1499938964844,293.1499938964844,0.5407273173332214,-6826.22802734375,304.0848693847656,0.9648792147636414,0.5182738304138184,0.361540287733078,292.1195678710937,297.1499938964844,293.1499938964844,0.6397138833999634,-10493.7392578125,304.11456298828125,0.9990000128746032,0.741340160369873,0.5547602772712708,292.7108764648437,297.1499938964844,293.1499938964844,0.0927311778068542,-10969.6083984375,304.1294250488281,0.6042096614837646,0.1264910697937011,0.5793341398239136,288.46356201171875,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.464111328125,1.0,0.5152526497840881,0.4502376019954681,0.4502376019954681,1.0,1.0,-2.6813342571258545,0.8825104832649231,1.7988238334655762,0.279935747385025,0.0,0.0,1.0,129.29397583007812,181.0,61.717044830322266,-25237.994140625,1687.7020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5105895996094,305.6329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.87890625,24480.0,0.0,0.0,0.5986141562461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551598072052002,1.5571560859680176,-0.0019962759688496,0.0,0.0006075172568671,0.0,0.0,419.0773620605469,0.0,0.0,0.0,0.8646011352539062,4.0,0.0,1.0
630660,292.6097412109375,297.1499938964844,293.1499938964844,0.4597823619842529,-7730.56494140625,304.1121826171875,0.9005574584007263,0.4541829526424408,0.4091869294643402,292.6127624511719,297.1499938964844,293.1499938964844,0.3385089635848999,-6422.2001953125,304.1106262207031,0.832669734954834,0.3576605021953583,0.3399674892425537,292.4589233398437,297.1499938964844,293.1499938964844,0.5531154870986938,-6945.78662109375,304.0858154296875,0.9514392018318176,0.5273841619491577,0.3682694137096405,292.1896667480469,297.1499938964844,293.1499938964844,0.6820178627967834,-11068.5234375,304.0557556152344,0.9990000128746032,0.7532824873924255,0.5880215764045715,292.7510986328125,297.1499938964844,293.1499938964844,0.0959086939692497,-11265.12890625,304.1309814453125,0.5974082946777344,0.1294611543416977,0.59555584192276,288.4821472167969,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.4815673828125,1.0,0.5342229008674622,0.4488328397274017,0.4488328397274017,1.0,1.0,-2.7624824047088623,0.9111604690551758,1.851322054862976,0.2903549075126648,0.0,0.0,1.0,142.34884643554688,199.0,24.85047912597656,-25999.18359375,1869.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7283020019531,305.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,24318.916015625,24480.0,0.0,0.0,0.6105279326438904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861172676086426,1.5881937742233276,-0.0020764516666531,0.0,0.0006196082686074,0.0,0.0,444.6244201660156,0.0,0.0,0.0,0.866740345954895,4.0,0.0,1.0
630720,292.6097412109375,297.1499938964844,293.1499938964844,0.4597823619842529,-7730.56494140625,304.1121826171875,0.9005574584007263,0.4541829526424408,0.4091869294643402,292.6127624511719,297.1499938964844,293.1499938964844,0.3385089635848999,-6422.2001953125,304.1106262207031,0.832669734954834,0.3576605021953583,0.3399674892425537,292.4589233398437,297.1499938964844,293.1499938964844,0.5531154870986938,-6945.78662109375,304.0858154296875,0.9514392018318176,0.5273841619491577,0.3682694137096405,292.1896667480469,297.1499938964844,293.1499938964844,0.6820178627967834,-11068.5234375,304.0557556152344,0.9990000128746032,0.7532824873924255,0.5880215764045715,292.7510986328125,297.1499938964844,293.1499938964844,0.0959086939692497,-11265.12890625,304.1309814453125,0.5974082946777344,0.1294611543416977,0.59555584192276,288.4821472167969,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.4815673828125,1.0,0.5342229008674622,0.4488328397274017,0.4488328397274017,1.0,1.0,-2.7624824047088623,0.9111604690551758,1.851322054862976,0.2903549075126648,0.0,0.0,1.0,142.34884643554688,199.0,24.85047912597656,-25999.18359375,1869.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7283020019531,305.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,24318.916015625,24480.0,0.0,0.0,0.6105279326438904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861172676086426,1.5881937742233276,-0.0020764516666531,0.0,0.0006196082686074,0.0,0.0,444.6244201660156,0.0,0.0,0.0,0.866740345954895,4.0,0.0,1.0
630780,292.6553649902344,297.1499938964844,293.1499938964844,0.4678487181663513,-7835.73828125,304.111328125,0.8845221400260925,0.4586166143417358,0.4137520492076874,292.65313720703125,297.1499938964844,293.1499938964844,0.3468788564205169,-6546.09912109375,304.1098022460937,0.8206391930580139,0.3630783259868622,0.3456887602806091,292.5037841796875,297.1499938964844,293.1499938964844,0.567080020904541,-7081.18359375,304.0839233398437,0.9348568320274352,0.5357905030250549,0.3745648562908172,292.2766418457031,297.1499938964844,293.1499938964844,0.7357733249664307,-11779.197265625,303.99774169921875,0.9990000128746032,0.7600107789039612,0.6265483498573303,292.7903747558594,297.1499938964844,293.1499938964844,0.0988125577569007,-11537.7939453125,304.1324768066406,0.5878708958625793,0.1316054016351699,0.6084070801734924,288.44439697265625,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7893981933594,288.44244384765625,1.0,0.5543727278709412,0.4475125670433044,0.4475125670433044,1.0,1.0,-2.844157218933105,0.93996924161911,1.904187798500061,0.3008506894111633,0.0,0.0,1.0,157.86070251464844,217.0,-34.51648712158203,-26577.3359375,2074.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8847045898437,305.8905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,24439.955078125,24480.0,0.0,0.0,0.6223244071006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900596380233765,1.592146396636963,-0.0020867744460701,0.0,0.0006315801292657,0.0,0.0,447.9504089355469,0.0,0.0,0.0,0.8687074780464172,4.0,0.0,1.0
630840,292.6553649902344,297.1499938964844,293.1499938964844,0.4678487181663513,-7835.73828125,304.111328125,0.8845221400260925,0.4586166143417358,0.4137520492076874,292.65313720703125,297.1499938964844,293.1499938964844,0.3468788564205169,-6546.09912109375,304.1098022460937,0.8206391930580139,0.3630783259868622,0.3456887602806091,292.5037841796875,297.1499938964844,293.1499938964844,0.567080020904541,-7081.18359375,304.0839233398437,0.9348568320274352,0.5357905030250549,0.3745648562908172,292.2766418457031,297.1499938964844,293.1499938964844,0.7357733249664307,-11779.197265625,303.99774169921875,0.9990000128746032,0.7600107789039612,0.6265483498573303,292.7903747558594,297.1499938964844,293.1499938964844,0.0988125577569007,-11537.7939453125,304.1324768066406,0.5878708958625793,0.1316054016351699,0.6084070801734924,288.44439697265625,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7893981933594,288.44244384765625,1.0,0.5543727278709412,0.4475125670433044,0.4475125670433044,1.0,1.0,-2.844157218933105,0.93996924161911,1.904187798500061,0.3008506894111633,0.0,0.0,1.0,157.86070251464844,217.0,-34.51648712158203,-26577.3359375,2074.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8847045898437,305.8905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,24439.955078125,24480.0,0.0,0.0,0.6223244071006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900596380233765,1.592146396636963,-0.0020867744460701,0.0,0.0006315801292657,0.0,0.0,447.9504089355469,0.0,0.0,0.0,0.8687074780464172,4.0,0.0,1.0
630900,292.67724609375,297.1499938964844,293.1499938964844,0.4719743430614471,-7889.40234375,304.1108703613281,0.8764262795448303,0.4605833292007446,0.4158345758914947,292.6724853515625,297.1499938964844,293.1499938964844,0.3511298298835754,-6608.8369140625,304.109375,0.81435626745224,0.3655723631381988,0.3483714461326599,292.5253295898437,297.1499938964844,293.1499938964844,0.5742517709732056,-7150.39697265625,304.0828857421875,0.926141083240509,0.5397430658340454,0.377556174993515,292.3245544433594,297.1499938964844,293.1499938964844,0.765533447265625,-12164.5908203125,303.97137451171875,0.9990000128746032,0.7616586089134216,0.646944522857666,292.8094787597656,297.1499938964844,293.1499938964844,0.1001095026731491,-11659.78515625,304.13330078125,0.5825004577636719,0.1324047893285751,0.6136822700500488,288.4159545898437,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.8085327148437,288.4136657714844,1.0,0.5646148324012756,0.446907103061676,0.446907103061676,1.0,1.0,-2.8843345642089844,0.9541518092155457,1.930182695388794,0.3060344159603119,0.0,0.0,1.0,166.31468200683594,217.0,-55.60567092895508,-26843.427734375,2183.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9501647949219,305.9176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,24459.927734375,25560.0,0.0,0.0,0.6281325817108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590709209442139,1.5927976369857788,-0.0020884776022285,0.0,0.0006374747608788,0.0,0.0,448.5000305175781,0.0,0.0,0.0,0.8840317130088806,4.0,0.0,1.0
630960,292.6985778808594,297.1499938964844,293.1499938964844,0.4752520322799682,-7931.0146484375,304.1120300292969,0.868500292301178,0.4623816907405853,0.4177843928337097,292.6913146972656,297.1499938964844,293.1499938964844,0.3547404706478119,-6661.2509765625,304.1101989746094,0.8079138994216919,0.3679261803627014,0.3509373664855957,292.5463562011719,297.1499938964844,293.1499938964844,0.5804587006568909,-7209.1943359375,304.08380126953125,0.917557954788208,0.5435276031494141,0.3804444670677185,292.3746643066406,297.1499938964844,293.1499938964844,0.7953553795814514,-12544.619140625,303.9496765136719,0.9990000128746032,0.7622774839401245,0.6677412390708923,292.82818603515625,297.1499938964844,293.1499938964844,0.1011285632848739,-11754.01953125,304.1344909667969,0.5769155621528625,0.1330461800098419,0.618281900882721,288.40771484375,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8272705078125,288.4063415527344,1.0,0.574857234954834,0.4463445246219635,0.4463445246219635,1.0,1.0,-2.923759937286377,0.9680837988853456,1.9556763172149656,0.3111411929130554,0.0,0.0,1.0,175.12713623046875,220.0,-41.008079528808594,-27213.283203125,2295.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.99249267578125,305.9682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,25245.572265625,25560.0,0.0,0.0,0.6340634226799011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160537004470823,1.6182092428207395,-0.0021554753184318,0.0,0.0006434937822632,0.0,0.0,470.2973327636719,0.0,0.0,0.0,0.883337140083313,4.0,0.0,1.0
631020,292.73907470703125,297.1499938964844,293.1499938964844,0.4821102023124695,-8018.609375,304.11328125,0.858043909072876,0.4656057953834533,0.4211760759353637,292.7268981933594,297.1499938964844,293.1499938964844,0.3621678054332733,-6769.30419921875,304.1111145019531,0.7993031144142151,0.3723296523094177,0.3556055128574371,292.58624267578125,297.1499938964844,293.1499938964844,0.5934175848960876,-7332.10595703125,304.0843200683594,0.9071224331855774,0.5507274866104126,0.3858275413513183,292.47174072265625,297.1499938964844,293.1499938964844,0.8444006443023682,-13142.896484375,303.9355773925781,0.9990000128746032,0.7622230052947998,0.6982081532478333,292.86346435546875,297.1499938964844,293.1499938964844,0.1029184460639953,-11921.013671875,304.1366882324219,0.5691482424736023,0.1340429931879043,0.625217080116272,288.3637084960937,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622131347656,1.0,0.5899785757064819,0.4456341862678528,0.4456341862678528,1.0,1.0,-2.9849019050598145,0.9899004101753236,1.995001554489136,0.3195481896400451,0.0,0.0,1.0,188.6390838623047,223.0,-54.62340927124024,-27631.568359375,2474.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0714416503906,306.0043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,25482.357421875,25560.0,0.0,0.0,0.6457534432411194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62361478805542,1.6257904767990112,-0.0021756663918495,0.0,0.0006553576677106,0.0,0.0,476.9342956542969,0.0,0.0,0.0,0.8871074318885803,4.0,0.0,1.0
631080,292.73907470703125,297.1499938964844,293.1499938964844,0.4821102023124695,-8018.609375,304.11328125,0.858043909072876,0.4656057953834533,0.4211760759353637,292.7268981933594,297.1499938964844,293.1499938964844,0.3621678054332733,-6769.30419921875,304.1111145019531,0.7993031144142151,0.3723296523094177,0.3556055128574371,292.58624267578125,297.1499938964844,293.1499938964844,0.5934175848960876,-7332.10595703125,304.0843200683594,0.9071224331855774,0.5507274866104126,0.3858275413513183,292.47174072265625,297.1499938964844,293.1499938964844,0.8444006443023682,-13142.896484375,303.9355773925781,0.9990000128746032,0.7622230052947998,0.6982081532478333,292.86346435546875,297.1499938964844,293.1499938964844,0.1029184460639953,-11921.013671875,304.1366882324219,0.5691482424736023,0.1340429931879043,0.625217080116272,288.3637084960937,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622131347656,1.0,0.5899785757064819,0.4456341862678528,0.4456341862678528,1.0,1.0,-2.9849019050598145,0.9899004101753236,1.995001554489136,0.3195481896400451,0.0,0.0,1.0,188.6390838623047,223.0,-54.62340927124024,-27631.568359375,2474.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0714416503906,306.0043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,25482.357421875,25560.0,0.0,0.0,0.6457534432411194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62361478805542,1.6257904767990112,-0.0021756663918495,0.0,0.0006553576677106,0.0,0.0,476.9342956542969,0.0,0.0,0.0,0.8871074318885803,4.0,0.0,1.0
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.4879094362258911,-8091.498046875,304.11590576171875,0.8511168956756592,0.4683324694633484,0.4240307211875915,292.76007080078125,297.1499938964844,293.1499938964844,0.3687744438648224,-6864.31640625,304.11309814453125,0.7938435077667236,0.3763189315795898,0.3597847819328308,292.6235046386719,297.1499938964844,293.1499938964844,0.6053245067596436,-7443.515625,304.08642578125,0.901157557964325,0.5574509501457214,0.3908037841320038,292.555419921875,297.1499938964844,293.1499938964844,0.8830313682556152,-13589.23828125,303.94317626953125,0.9990000128746032,0.7624125480651855,0.7199771404266357,292.8954467773437,297.1499938964844,293.1499938964844,0.104290172457695,-12048.19921875,304.1388244628906,0.5637338161468506,0.1348150372505188,0.6304616928100586,288.3299865722656,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.32916259765625,1.0,0.6015819311141968,0.4452457726001739,0.4452457726001739,1.0,1.0,-3.0319063663482666,1.006965398788452,2.0249409675598145,0.3262486159801483,0.0,0.0,1.0,199.0232696533203,226.0,-46.49321365356445,-27977.3203125,2615.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1842041015625,306.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25540.9609375,26640.0,0.0,0.0,0.6567264795303345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254806518554688,1.6276613473892212,-0.0021806634031236,0.0,0.0006664938991889,0.0,0.0,478.5817260742188,0.0,0.0,0.0,0.9030377864837646,4.0,0.0,1.0
