time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.4879094362258911,-8091.498046875,304.11590576171875,0.8511168956756592,0.4683324694633484,0.4240307211875915,292.76007080078125,297.1499938964844,293.1499938964844,0.3687744438648224,-6864.31640625,304.11309814453125,0.7938435077667236,0.3763189315795898,0.3597847819328308,292.6235046386719,297.1499938964844,293.1499938964844,0.6053245067596436,-7443.515625,304.08642578125,0.901157557964325,0.5574509501457214,0.3908037841320038,292.555419921875,297.1499938964844,293.1499938964844,0.8830313682556152,-13589.23828125,303.94317626953125,0.9990000128746032,0.7624125480651855,0.7199771404266357,292.8954467773437,297.1499938964844,293.1499938964844,0.104290172457695,-12048.19921875,304.1388244628906,0.5637338161468506,0.1348150372505188,0.6304616928100586,288.3299865722656,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.32916259765625,1.0,0.6015819311141968,0.4452457726001739,0.4452457726001739,1.0,1.0,-3.0319063663482666,1.006965398788452,2.0249409675598145,0.3262486159801483,0.0,0.0,1.0,199.0232696533203,226.0,-46.49321365356445,-27977.3203125,2615.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1842041015625,306.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25540.9609375,26640.0,0.0,0.0,0.6567264795303345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254806518554688,1.6276613473892212,-0.0021806634031236,0.0,0.0006664938991889,0.0,0.0,478.5817260742188,0.0,0.0,0.0,0.9030377864837646,4.0,0.0,1.0
631260,292.8126220703125,297.1499938964844,293.1499938964844,0.4909127354621887,-8126.1337890625,304.1222229003906,0.8443637490272522,0.4705527424812317,0.4264598488807678,292.7909851074219,297.1499938964844,293.1499938964844,0.3732860386371612,-6926.80126953125,304.1178283691406,0.7884219288825989,0.3799281418323517,0.3636198043823242,292.65826416015625,297.1499938964844,293.1499938964844,0.6140346527099609,-7522.015625,304.093017578125,0.8953978419303894,0.5637401342391968,0.3954881429672241,292.61688232421875,297.1499938964844,293.1499938964844,0.8953205347061157,-13684.3876953125,303.9916076660156,0.9937445521354676,0.7649587392807007,0.7241257429122925,292.9236145019531,297.1499938964844,293.1499938964844,0.1051326319575309,-12122.021484375,304.14111328125,0.5584551692008972,0.1355469971895218,0.6354014277458191,288.3582763671875,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.35919189453125,1.0,0.6098846197128296,0.4452947974205017,0.4452947974205017,1.0,1.0,-3.055971622467041,1.016241431236267,2.0397300720214844,0.3303236663341522,0.0,0.0,1.0,208.7518920898437,229.0,12.645710945129396,-28365.607421875,2712.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3052673339844,306.2099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,26487.927734375,26640.0,0.0,0.0,0.6671496629714966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553399562835691,1.6576013565063477,-0.0022614041808992,0.0,0.000677072093822,0.0,0.0,505.4635925292969,0.0,0.0,0.0,0.9045629501342772,4.0,0.0,1.0
631320,292.8126220703125,297.1499938964844,293.1499938964844,0.4909127354621887,-8126.1337890625,304.1222229003906,0.8443637490272522,0.4705527424812317,0.4264598488807678,292.7909851074219,297.1499938964844,293.1499938964844,0.3732860386371612,-6926.80126953125,304.1178283691406,0.7884219288825989,0.3799281418323517,0.3636198043823242,292.65826416015625,297.1499938964844,293.1499938964844,0.6140346527099609,-7522.015625,304.093017578125,0.8953978419303894,0.5637401342391968,0.3954881429672241,292.61688232421875,297.1499938964844,293.1499938964844,0.8953205347061157,-13684.3876953125,303.9916076660156,0.9937445521354676,0.7649587392807007,0.7241257429122925,292.9236145019531,297.1499938964844,293.1499938964844,0.1051326319575309,-12122.021484375,304.14111328125,0.5584551692008972,0.1355469971895218,0.6354014277458191,288.3582763671875,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.35919189453125,1.0,0.6098846197128296,0.4452947974205017,0.4452947974205017,1.0,1.0,-3.055971622467041,1.016241431236267,2.0397300720214844,0.3303236663341522,0.0,0.0,1.0,208.7518920898437,229.0,12.645710945129396,-28365.607421875,2712.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3052673339844,306.2099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,26487.927734375,26640.0,0.0,0.0,0.6671496629714966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553399562835691,1.6576013565063477,-0.0022614041808992,0.0,0.000677072093822,0.0,0.0,505.4635925292969,0.0,0.0,0.0,0.9045629501342772,4.0,0.0,1.0
631380,292.8464660644531,297.1499938964844,293.1499938964844,0.4932250082492828,-8152.458984375,304.12762451171875,0.840178906917572,0.4722364544868469,0.4282920956611633,292.8202514648437,297.1499938964844,293.1499938964844,0.3772626519203186,-6981.78564453125,304.1219177246094,0.7854715585708618,0.3830848038196563,0.3669229745864868,292.6909484863281,297.1499938964844,293.1499938964844,0.6221681833267212,-7595.4130859375,304.09844970703125,0.8925667405128479,0.5695725679397583,0.3997680842876434,292.6597900390625,297.1499938964844,293.1499938964844,0.9062804579734802,-13777.466796875,304.0257873535156,0.9901428818702698,0.7697476148605347,0.7285050749778748,292.9485168457031,297.1499938964844,293.1499938964844,0.1058695688843727,-12186.91796875,304.1428527832031,0.5553693771362305,0.1362291723489761,0.6396253108978271,288.3802185058594,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9479675292969,288.3812561035156,1.0,0.6163097620010376,0.4454066157341003,0.4454066157341003,1.0,1.0,-3.0775952339172363,1.0247571468353271,2.052838087081909,0.3340010344982147,0.0,0.0,1.0,215.6435546875,232.0,25.858932495117188,-28644.65234375,2791.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4709777832031,306.3444519042969,278.1499938964844,0.0,18000.0,313.1499938964844,26603.369140625,26640.0,0.0,0.0,0.6765516996383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589431762695312,1.6612144708633425,-0.0022712461650371,0.0,0.0006866139592602,0.0,0.0,508.7741088867188,0.0,0.0,0.0,0.9063571095466614,4.0,0.0,1.0
631440,292.8464660644531,297.1499938964844,293.1499938964844,0.4932250082492828,-8152.458984375,304.12762451171875,0.840178906917572,0.4722364544868469,0.4282920956611633,292.8202514648437,297.1499938964844,293.1499938964844,0.3772626519203186,-6981.78564453125,304.1219177246094,0.7854715585708618,0.3830848038196563,0.3669229745864868,292.6909484863281,297.1499938964844,293.1499938964844,0.6221681833267212,-7595.4130859375,304.09844970703125,0.8925667405128479,0.5695725679397583,0.3997680842876434,292.6597900390625,297.1499938964844,293.1499938964844,0.9062804579734802,-13777.466796875,304.0257873535156,0.9901428818702698,0.7697476148605347,0.7285050749778748,292.9485168457031,297.1499938964844,293.1499938964844,0.1058695688843727,-12186.91796875,304.1428527832031,0.5553693771362305,0.1362291723489761,0.6396253108978271,288.3802185058594,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9479675292969,288.3812561035156,1.0,0.6163097620010376,0.4454066157341003,0.4454066157341003,1.0,1.0,-3.0775952339172363,1.0247571468353271,2.052838087081909,0.3340010344982147,0.0,0.0,1.0,215.6435546875,232.0,25.858932495117188,-28644.65234375,2791.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4709777832031,306.3444519042969,278.1499938964844,0.0,18000.0,313.1499938964844,26603.369140625,26640.0,0.0,0.0,0.6765516996383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589431762695312,1.6612144708633425,-0.0022712461650371,0.0,0.0006866139592602,0.0,0.0,508.7741088867188,0.0,0.0,0.0,0.9063571095466614,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4940286874771118,-8161.16455078125,304.1302185058594,0.8386251926422119,0.4729165136814117,0.429032415151596,292.8341979980469,297.1499938964844,293.1499938964844,0.3789692521095276,-7005.1787109375,304.1239318847656,0.7845134735107422,0.3845230340957641,0.3684096336364746,292.7063903808594,297.1499938964844,293.1499938964844,0.6258808374404907,-7628.74951171875,304.10107421875,0.8917797207832336,0.572349488735199,0.4017878472805023,292.6783447265625,297.1499938964844,293.1499938964844,0.91145521402359,-13824.0341796875,304.0389099121094,0.9890180826187134,0.7723127007484436,0.7309626340866089,292.9598388671875,297.1499938964844,293.1499938964844,0.106181152164936,-12214.0625,304.1435852050781,0.5543079972267151,0.13655386865139,0.6415491700172424,288.3931579589844,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593200683594,288.3943176269531,1.0,0.6190924048423767,0.4454705715179443,0.4454705715179443,1.0,1.0,-3.0879688262939453,1.0288654565811155,2.05910325050354,0.3357856571674347,0.0,0.0,1.0,218.42002868652344,232.0,30.82118225097656,-28786.966796875,2827.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5658264160156,306.4202575683594,278.1499938964844,0.0,18000.0,313.1499938964844,26621.9765625,27720.0,0.0,0.0,0.6808658242225647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595232486724854,1.6617960929870603,-0.0022728324402123,0.0,0.0006909922813065,0.0,0.0,509.3083801269531,0.0,0.0,0.0,0.921645998954773,4.0,0.0,1.0
631560,292.87823486328125,297.1499938964844,293.1499938964844,0.4937812685966491,-8155.56591796875,304.1342468261719,0.8372550010681152,0.4734802544116974,0.4296680390834808,292.8476867675781,297.1499938964844,293.1499938964844,0.3798578679561615,-7016.03759765625,304.1270446777344,0.7837313413619995,0.3858720064163208,0.3698031306266784,292.7213439941406,297.1499938964844,293.1499938964844,0.6283319592475891,-7649.3349609375,304.1054992675781,0.8912134766578674,0.5750336647033691,0.4037373661994934,292.69586181640625,297.1499938964844,293.1499938964844,0.9148210883140564,-13849.29296875,304.0529479980469,0.9881263971328736,0.7748478055000305,0.7334268689155579,292.9705505371094,297.1499938964844,293.1499938964844,0.1062782108783721,-12219.61328125,304.1445617675781,0.5534158945083618,0.1368595510721206,0.6433572173118591,288.4307861328125,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9700622558594,288.4329833984375,1.0,0.6216664910316467,0.4455412328243255,0.4455412328243255,1.0,1.0,-3.0978894233703613,1.0328150987625122,2.06507420539856,0.3375160694122314,0.0,0.0,1.0,220.92518615722656,235.0,64.24763488769531,-29044.9921875,2860.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6473388671875,306.5255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,27417.71484375,27720.0,0.0,0.0,0.6851353049278259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841424703598022,1.6864831447601318,-0.0023406683467328,0.0,0.0006953252013772,0.0,0.0,532.3309936523438,0.0,0.0,0.0,0.9205327033996582,4.0,0.0,1.0
631620,292.90826416015625,297.1499938964844,293.1499938964844,0.4939133822917938,-8154.28759765625,304.1392517089844,0.8347689509391785,0.4742758870124817,0.4306078851222992,292.87335205078125,297.1499938964844,293.1499938964844,0.3821690678596496,-7046.91796875,304.1307983398437,0.7824252247810364,0.3883261978626251,0.3723309338092804,292.7491760253906,297.1499938964844,293.1499938964844,0.6342606544494629,-7702.0859375,304.1103820800781,0.890459418296814,0.5802441835403442,0.4074789881706238,292.7286682128906,297.1499938964844,293.1499938964844,0.9225142002105712,-13918.767578125,304.0722961425781,0.9867007732391356,0.7796977758407593,0.7381653189659119,292.9903259277344,297.1499938964844,293.1499938964844,0.1066390872001648,-12248.94140625,304.145751953125,0.5518738627433777,0.137393444776535,0.6465681195259094,288.4727783203125,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898986816406,288.4742736816406,1.0,0.6263206601142883,0.4457057416439056,0.4457057416439056,1.0,1.0,-3.1161160469055176,1.0401512384414673,2.0759646892547607,0.340774655342102,0.0,0.0,1.0,225.4104766845703,238.0,58.2559700012207,-29328.6796875,2921.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121337890625,306.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,27648.5234375,27720.0,0.0,0.0,0.6931716799736023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912163496017456,1.693576693534851,-0.0023603430017828,0.0,0.0007034811424091,0.0,0.0,539.072265625,0.0,0.0,0.0,0.9240521788597108,4.0,0.0,1.0
631680,292.90826416015625,297.1499938964844,293.1499938964844,0.4939133822917938,-8154.28759765625,304.1392517089844,0.8347689509391785,0.4742758870124817,0.4306078851222992,292.87335205078125,297.1499938964844,293.1499938964844,0.3821690678596496,-7046.91796875,304.1307983398437,0.7824252247810364,0.3883261978626251,0.3723309338092804,292.7491760253906,297.1499938964844,293.1499938964844,0.6342606544494629,-7702.0859375,304.1103820800781,0.890459418296814,0.5802441835403442,0.4074789881706238,292.7286682128906,297.1499938964844,293.1499938964844,0.9225142002105712,-13918.767578125,304.0722961425781,0.9867007732391356,0.7796977758407593,0.7381653189659119,292.9903259277344,297.1499938964844,293.1499938964844,0.1066390872001648,-12248.94140625,304.145751953125,0.5518738627433777,0.137393444776535,0.6465681195259094,288.4727783203125,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898986816406,288.4742736816406,1.0,0.6263206601142883,0.4457057416439056,0.4457057416439056,1.0,1.0,-3.1161160469055176,1.0401512384414673,2.0759646892547607,0.340774655342102,0.0,0.0,1.0,225.4104766845703,238.0,58.2559700012207,-29328.6796875,2921.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121337890625,306.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,27648.5234375,27720.0,0.0,0.0,0.6931716799736023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912163496017456,1.693576693534851,-0.0023603430017828,0.0,0.0007034811424091,0.0,0.0,539.072265625,0.0,0.0,0.0,0.9240521788597108,4.0,0.0,1.0
631740,292.9361572265625,297.1499938964844,293.1499938964844,0.4936936497688293,-8149.14306640625,304.1431884765625,0.832452118396759,0.4747360944747925,0.4312147796154022,292.8972473144531,297.1499938964844,293.1499938964844,0.3842078745365143,-7074.27392578125,304.1337890625,0.7812645435333252,0.3904870450496673,0.3745624721050262,292.774658203125,297.1499938964844,293.1499938964844,0.6400336027145386,-7753.943359375,304.11395263671875,0.8899872899055481,0.5852289795875549,0.411071240901947,292.7590637207031,297.1499938964844,293.1499938964844,0.929327130317688,-13982.7138671875,304.08673095703125,0.9854997992515564,0.7842036485671997,0.7425771951675415,293.0082092285156,297.1499938964844,293.1499938964844,0.1069206967949867,-12271.5654296875,304.1466979980469,0.5504422783851624,0.1378118991851806,0.6492083668708801,288.50860595703125,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0078125,288.51007080078125,1.0,0.6304768323898315,0.4458997845649719,0.4458997845649719,1.0,1.0,-3.1323280334472656,1.0467878580093384,2.0855400562286377,0.3437834680080414,0.0,0.0,1.0,229.4528350830078,241.0,52.3692741394043,-29585.912109375,2976.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898986816406,306.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.2109375,28800.0,0.0,0.0,0.7003914713859558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928881406784058,1.6952531337738037,-0.0023650045040994,0.0,0.0007108083227649,0.0,0.0,540.6737060546875,0.0,0.0,0.0,0.9398840069770812,4.0,0.0,1.0
631800,292.9361572265625,297.1499938964844,293.1499938964844,0.4936936497688293,-8149.14306640625,304.1431884765625,0.832452118396759,0.4747360944747925,0.4312147796154022,292.8972473144531,297.1499938964844,293.1499938964844,0.3842078745365143,-7074.27392578125,304.1337890625,0.7812645435333252,0.3904870450496673,0.3745624721050262,292.774658203125,297.1499938964844,293.1499938964844,0.6400336027145386,-7753.943359375,304.11395263671875,0.8899872899055481,0.5852289795875549,0.411071240901947,292.7590637207031,297.1499938964844,293.1499938964844,0.929327130317688,-13982.7138671875,304.08673095703125,0.9854997992515564,0.7842036485671997,0.7425771951675415,293.0082092285156,297.1499938964844,293.1499938964844,0.1069206967949867,-12271.5654296875,304.1466979980469,0.5504422783851624,0.1378118991851806,0.6492083668708801,288.50860595703125,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0078125,288.51007080078125,1.0,0.6304768323898315,0.4458997845649719,0.4458997845649719,1.0,1.0,-3.1323280334472656,1.0467878580093384,2.0855400562286377,0.3437834680080414,0.0,0.0,1.0,229.4528350830078,241.0,52.3692741394043,-29585.912109375,2976.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898986816406,306.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.2109375,28800.0,0.0,0.0,0.7003914713859558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928881406784058,1.6952531337738037,-0.0023650045040994,0.0,0.0007108083227649,0.0,0.0,540.6737060546875,0.0,0.0,0.0,0.9398840069770812,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.4919058978557586,-8123.2470703125,304.1483154296875,0.8301235437393188,0.474834144115448,0.4315113127231598,292.9197082519531,297.1499938964844,293.1499938964844,0.3849951326847076,-7082.962890625,304.1377868652344,0.780060887336731,0.3923348486423492,0.3765051960945129,292.7987365722656,297.1499938964844,293.1499938964844,0.6439051628112793,-7787.13916015625,304.1193542480469,0.8895105123519897,0.5898532271385193,0.4144274294376373,292.7875671386719,297.1499938964844,293.1499938964844,0.9331462979316713,-14013.0615234375,304.1011962890625,0.9843187928199768,0.7883254289627075,0.7466375827789307,293.0244445800781,297.1499938964844,293.1499938964844,0.106853000819683,-12260.0068359375,304.1478881835937,0.5489538311958313,0.1381063759326934,0.6512764096260071,288.5739440917969,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.02410888671875,288.5757141113281,1.0,0.634242057800293,0.446127712726593,0.446127712726593,1.0,1.0,-3.14642596244812,1.0526987314224243,2.0937273502349854,0.3465426564216614,0.0,0.0,1.0,233.2697296142578,244.0,73.14456176757812,-29950.087890625,3025.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1347045898437,306.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,28655.91796875,28800.0,0.0,0.0,0.7072891592979431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721751093864441,1.724197268486023,-0.0024462062865495,0.0,0.000717808608897,0.0,0.0,568.8248901367188,0.0,0.0,0.0,0.9408525824546814,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.4919058978557586,-8123.2470703125,304.1483154296875,0.8301235437393188,0.474834144115448,0.4315113127231598,292.9197082519531,297.1499938964844,293.1499938964844,0.3849951326847076,-7082.962890625,304.1377868652344,0.780060887336731,0.3923348486423492,0.3765051960945129,292.7987365722656,297.1499938964844,293.1499938964844,0.6439051628112793,-7787.13916015625,304.1193542480469,0.8895105123519897,0.5898532271385193,0.4144274294376373,292.7875671386719,297.1499938964844,293.1499938964844,0.9331462979316713,-14013.0615234375,304.1011962890625,0.9843187928199768,0.7883254289627075,0.7466375827789307,293.0244445800781,297.1499938964844,293.1499938964844,0.106853000819683,-12260.0068359375,304.1478881835937,0.5489538311958313,0.1381063759326934,0.6512764096260071,288.5739440917969,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.02410888671875,288.5757141113281,1.0,0.634242057800293,0.446127712726593,0.446127712726593,1.0,1.0,-3.14642596244812,1.0526987314224243,2.0937273502349854,0.3465426564216614,0.0,0.0,1.0,233.2697296142578,244.0,73.14456176757812,-29950.087890625,3025.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1347045898437,306.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,28655.91796875,28800.0,0.0,0.0,0.7072891592979431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721751093864441,1.724197268486023,-0.0024462062865495,0.0,0.000717808608897,0.0,0.0,568.8248901367188,0.0,0.0,0.0,0.9408525824546814,4.0,0.0,1.0
631980,292.9871826171875,297.1499938964844,293.1499938964844,0.4904745817184448,-8103.22998046875,304.1512451171875,0.8276717066764832,0.4745568633079529,0.4314622581005096,292.9410095214844,297.1499938964844,293.1499938964844,0.3860484063625335,-7096.50732421875,304.1400756835937,0.7787061929702759,0.3938480615615845,0.3781298995018005,292.8215026855469,297.1499938964844,293.1499938964844,0.6483607888221741,-7827.0576171875,304.12213134765625,0.8889230489730835,0.594137966632843,0.4175396561622619,292.8140869140625,297.1499938964844,293.1499938964844,0.9375668168067932,-14055.359375,304.1100158691406,0.9830750226974488,0.7921271324157715,0.7503766417503357,293.0392761230469,297.1499938964844,293.1499938964844,0.1068611368536949,-12257.54296875,304.1485595703125,0.5473336577415466,0.138276070356369,0.6527739763259888,288.61358642578125,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.61505126953125,1.0,0.6376689076423645,0.4463930428028106,0.4463930428028106,1.0,1.0,-3.158360481262207,1.0578762292861938,2.1004843711853027,0.3490496873855591,0.0,0.0,1.0,236.9647216796875,247.0,59.72119903564453,-30169.626953125,3070.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283447265625,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.642578125,28800.0,0.0,0.0,0.7135668992996216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725074291229248,1.7275298833847046,-0.0024556429125368,0.0,0.0007241797284223,0.0,0.0,572.1275634765625,0.0,0.0,0.0,0.9425047039985656,4.0,0.0,1.0
632040,292.9871826171875,297.1499938964844,293.1499938964844,0.4904745817184448,-8103.22998046875,304.1512451171875,0.8276717066764832,0.4745568633079529,0.4314622581005096,292.9410095214844,297.1499938964844,293.1499938964844,0.3860484063625335,-7096.50732421875,304.1400756835937,0.7787061929702759,0.3938480615615845,0.3781298995018005,292.8215026855469,297.1499938964844,293.1499938964844,0.6483607888221741,-7827.0576171875,304.12213134765625,0.8889230489730835,0.594137966632843,0.4175396561622619,292.8140869140625,297.1499938964844,293.1499938964844,0.9375668168067932,-14055.359375,304.1100158691406,0.9830750226974488,0.7921271324157715,0.7503766417503357,293.0392761230469,297.1499938964844,293.1499938964844,0.1068611368536949,-12257.54296875,304.1485595703125,0.5473336577415466,0.138276070356369,0.6527739763259888,288.61358642578125,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.61505126953125,1.0,0.6376689076423645,0.4463930428028106,0.4463930428028106,1.0,1.0,-3.158360481262207,1.0578762292861938,2.1004843711853027,0.3490496873855591,0.0,0.0,1.0,236.9647216796875,247.0,59.72119903564453,-30169.626953125,3070.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283447265625,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.642578125,28800.0,0.0,0.0,0.7135668992996216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725074291229248,1.7275298833847046,-0.0024556429125368,0.0,0.0007241797284223,0.0,0.0,572.1275634765625,0.0,0.0,0.0,0.9425047039985656,4.0,0.0,1.0
632100,292.9990234375,297.1499938964844,293.1499938964844,0.4896369278430938,-8091.7626953125,304.15252685546875,0.8264011144638062,0.4742930233478546,0.4313236773014068,292.95123291015625,297.1499938964844,293.1499938964844,0.3864629864692688,-7101.7421875,304.1411437988281,0.7779711484909058,0.3944871425628662,0.3788297474384308,292.8323974609375,297.1499938964844,293.1499938964844,0.6504687070846558,-7845.95751953125,304.12335205078125,0.8885842561721802,0.5961540341377258,0.4190089404582977,292.82666015625,297.1499938964844,293.1499938964844,0.9395778775215148,-14075.013671875,304.1136169433594,0.982427179813385,0.7939131259918213,0.752139687538147,293.04620361328125,297.1499938964844,293.1499938964844,0.1068339645862579,-12253.580078125,304.1488952636719,0.5464726090431213,0.1383166760206222,0.6533194780349731,288.6318664550781,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458984375,288.63330078125,1.0,0.6392690539360046,0.4465395212173462,0.4465395212173462,1.0,1.0,-3.163578510284424,1.0602134466171265,2.103365182876587,0.3502187132835388,0.0,0.0,1.0,238.7769927978516,247.0,55.7607536315918,-30272.654296875,3091.720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3612060546875,307.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,28783.806640625,29880.0,0.0,0.0,0.7164422869682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255887985229492,1.72804594039917,-0.0024571055546402,0.0,0.0007270978530868,0.0,0.0,572.6400756835938,0.0,0.0,0.0,0.9577605128288268,4.0,0.0,1.0
632160,293.0105895996094,297.1499938964844,293.1499938964844,0.4878920316696167,-8067.81689453125,304.1552429199219,0.8250940442085266,0.4739383459091186,0.4311103224754333,292.9611511230469,297.1499938964844,293.1499938964844,0.386146068572998,-7095.77001953125,304.143310546875,0.7771952748298645,0.3950549662113189,0.3794604241847992,292.8431701660156,297.1499938964844,293.1499938964844,0.6514074802398682,-7853.05517578125,304.1264953613281,0.8882040977478027,0.5980620980262756,0.4204150736331939,292.8388977050781,297.1499938964844,293.1499938964844,0.9399809837341307,-14074.5869140625,304.1194763183594,0.9817522168159484,0.7956036925315857,0.7538264393806458,293.0528564453125,297.1499938964844,293.1499938964844,0.1066072955727577,-12229.5703125,304.1495056152344,0.5455757975578308,0.1383290737867355,0.6537401676177979,288.6724548339844,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.05255126953125,288.6747131347656,1.0,0.6407997012138367,0.4466956853866577,0.4466956853866577,1.0,1.0,-3.1683061122894287,1.0623871088027954,2.105918884277344,0.3513353168964386,0.0,0.0,1.0,240.5749664306641,250.0,81.04251861572266,-30484.595703125,3111.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42266845703125,307.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,29588.646484375,29880.0,0.0,0.0,0.719341516494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495474815368652,1.7520731687545776,-0.0025256925728172,0.0,0.0007300401921384,0.0,0.0,596.8444213867188,0.0,0.0,0.0,0.956266462802887,4.0,0.0,1.0
632220,293.03271484375,297.1499938964844,293.1499938964844,0.4853245317935943,-8033.48583984375,304.1577453613281,0.8223481774330139,0.4729773104190826,0.4304478168487549,292.98016357421875,297.1499938964844,293.1499938964844,0.3862657845020294,-7096.10205078125,304.14532470703125,0.7755191922187805,0.3959817588329315,0.3805272877216339,292.86407470703125,297.1499938964844,293.1499938964844,0.654471218585968,-7880.08056640625,304.1291809082031,0.8872876763343811,0.6015936136245728,0.4230105280876159,292.8622741699219,297.1499938964844,293.1499938964844,0.9424323439598083,-14097.501953125,304.12548828125,0.9802972078323364,0.7987420558929443,0.7569482326507568,293.0652770996094,297.1499938964844,293.1499938964844,0.1063601076602935,-12203.48828125,304.1500549316406,0.5436659455299377,0.1382711976766586,0.6542090177536011,288.7173767089844,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.7188720703125,1.0,0.6436546444892883,0.4470346570014953,0.4470346570014953,1.0,1.0,-3.176232099533081,1.0662202835083008,2.1100118160247803,0.3533933758735657,0.0,0.0,1.0,244.1419219970703,253.0,65.81884765625,-30675.482421875,3147.74072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54266357421875,307.3680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.3828125,29880.0,0.0,0.0,0.7248129844665527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561792135238647,1.7587240934371948,-0.0025448424275964,0.0,0.0007355930283665,0.0,0.0,603.6626586914062,0.0,0.0,0.0,0.9595590233802797,4.0,0.0,1.0
632280,293.03271484375,297.1499938964844,293.1499938964844,0.4853245317935943,-8033.48583984375,304.1577453613281,0.8223481774330139,0.4729773104190826,0.4304478168487549,292.98016357421875,297.1499938964844,293.1499938964844,0.3862657845020294,-7096.10205078125,304.14532470703125,0.7755191922187805,0.3959817588329315,0.3805272877216339,292.86407470703125,297.1499938964844,293.1499938964844,0.654471218585968,-7880.08056640625,304.1291809082031,0.8872876763343811,0.6015936136245728,0.4230105280876159,292.8622741699219,297.1499938964844,293.1499938964844,0.9424323439598083,-14097.501953125,304.12548828125,0.9802972078323364,0.7987420558929443,0.7569482326507568,293.0652770996094,297.1499938964844,293.1499938964844,0.1063601076602935,-12203.48828125,304.1500549316406,0.5436659455299377,0.1382711976766586,0.6542090177536011,288.7173767089844,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.7188720703125,1.0,0.6436546444892883,0.4470346570014953,0.4470346570014953,1.0,1.0,-3.176232099533081,1.0662202835083008,2.1100118160247803,0.3533933758735657,0.0,0.0,1.0,244.1419219970703,253.0,65.81884765625,-30675.482421875,3147.74072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54266357421875,307.3680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.3828125,29880.0,0.0,0.0,0.7248129844665527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561792135238647,1.7587240934371948,-0.0025448424275964,0.0,0.0007355930283665,0.0,0.0,603.6626586914062,0.0,0.0,0.0,0.9595590233802797,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.4826177656650543,-7997.677734375,304.15966796875,0.8194524049758911,0.4716978371143341,0.4295028150081634,292.99853515625,297.1499938964844,293.1499938964844,0.3861986100673675,-7093.99853515625,304.1470031738281,0.7736611366271973,0.3965590000152588,0.381285697221756,292.8837890625,297.1499938964844,293.1499938964844,0.6574409604072571,-7906.56689453125,304.13116455078125,0.8862403035163879,0.6048396229743958,0.425396978855133,292.88409423828125,297.1499938964844,293.1499938964844,0.9447748064994812,-14120.7880859375,304.1297302246094,0.9787448048591614,0.8016061782836914,0.7598110437393188,293.0765991210937,297.1499938964844,293.1499938964844,0.1060793250799179,-12174.9501953125,304.1505126953125,0.541631281375885,0.1381146758794784,0.6542258262634277,288.7542419433594,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.7556457519531,1.0,0.6462570428848267,0.4474033713340759,0.4474033713340759,1.0,1.0,-3.1823413372039795,1.0694316625595093,2.11290979385376,0.3552350699901581,0.0,0.0,1.0,247.66012573242188,256.0,55.4811897277832,-30839.474609375,3179.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730651855469,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.861328125,30960.0,0.0,0.0,0.7296782732009888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576947212219238,1.7602440118789673,-0.0025492287240922,0.0,0.0007405306678265,0.0,0.0,605.2280883789062,0.0,0.0,0.0,0.9753116369247437,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.4826177656650543,-7997.677734375,304.15966796875,0.8194524049758911,0.4716978371143341,0.4295028150081634,292.99853515625,297.1499938964844,293.1499938964844,0.3861986100673675,-7093.99853515625,304.1470031738281,0.7736611366271973,0.3965590000152588,0.381285697221756,292.8837890625,297.1499938964844,293.1499938964844,0.6574409604072571,-7906.56689453125,304.13116455078125,0.8862403035163879,0.6048396229743958,0.425396978855133,292.88409423828125,297.1499938964844,293.1499938964844,0.9447748064994812,-14120.7880859375,304.1297302246094,0.9787448048591614,0.8016061782836914,0.7598110437393188,293.0765991210937,297.1499938964844,293.1499938964844,0.1060793250799179,-12174.9501953125,304.1505126953125,0.541631281375885,0.1381146758794784,0.6542258262634277,288.7542419433594,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.7556457519531,1.0,0.6462570428848267,0.4474033713340759,0.4474033713340759,1.0,1.0,-3.1823413372039795,1.0694316625595093,2.11290979385376,0.3552350699901581,0.0,0.0,1.0,247.66012573242188,256.0,55.4811897277832,-30839.474609375,3179.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730651855469,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.861328125,30960.0,0.0,0.0,0.7296782732009888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576947212219238,1.7602440118789673,-0.0025492287240922,0.0,0.0007405306678265,0.0,0.0,605.2280883789062,0.0,0.0,0.0,0.9753116369247437,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.4785162210464477,-7942.9384765625,304.1631774902344,0.8163630962371826,0.4700667858123779,0.4282546937465668,293.016357421875,297.1499938964844,293.1499938964844,0.3849154412746429,-7073.61767578125,304.1500549316406,0.7715891599655151,0.3967835903167724,0.3817104399204254,292.9024963378906,297.1499938964844,293.1499938964844,0.6586863994598389,-7916.08740234375,304.1352233886719,0.8850512504577637,0.6077929735183716,0.4275859594345093,292.9048156738281,297.1499938964844,293.1499938964844,0.944742739200592,-14115.3818359375,304.1363220214844,0.977059006690979,0.8041409850120544,0.7623839974403381,293.0870056152344,297.1499938964844,293.1499938964844,0.1055072918534278,-12117.5888671875,304.1512756347656,0.5394769310951233,0.1378687024116516,0.6538443565368652,288.818359375,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.8200378417969,1.0,0.6486198902130127,0.4478246867656708,0.4478246867656708,1.0,1.0,-3.1866202354431152,1.0720738172531128,2.114546537399292,0.3569184243679046,0.0,0.0,1.0,251.1552734375,259.0,72.95133972167969,-31106.48828125,3208.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77264404296875,307.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30822.93359375,30960.0,0.0,0.0,0.7343871593475342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856658697128296,1.7882966995239258,-0.0026308570522814,0.0,0.0007453096332028,0.0,0.0,634.6083374023438,0.0,0.0,0.0,0.9757825136184692,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.4785162210464477,-7942.9384765625,304.1631774902344,0.8163630962371826,0.4700667858123779,0.4282546937465668,293.016357421875,297.1499938964844,293.1499938964844,0.3849154412746429,-7073.61767578125,304.1500549316406,0.7715891599655151,0.3967835903167724,0.3817104399204254,292.9024963378906,297.1499938964844,293.1499938964844,0.6586863994598389,-7916.08740234375,304.1352233886719,0.8850512504577637,0.6077929735183716,0.4275859594345093,292.9048156738281,297.1499938964844,293.1499938964844,0.944742739200592,-14115.3818359375,304.1363220214844,0.977059006690979,0.8041409850120544,0.7623839974403381,293.0870056152344,297.1499938964844,293.1499938964844,0.1055072918534278,-12117.5888671875,304.1512756347656,0.5394769310951233,0.1378687024116516,0.6538443565368652,288.818359375,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.8200378417969,1.0,0.6486198902130127,0.4478246867656708,0.4478246867656708,1.0,1.0,-3.1866202354431152,1.0720738172531128,2.114546537399292,0.3569184243679046,0.0,0.0,1.0,251.1552734375,259.0,72.95133972167969,-31106.48828125,3208.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77264404296875,307.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30822.93359375,30960.0,0.0,0.0,0.7343871593475342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856658697128296,1.7882966995239258,-0.0026308570522814,0.0,0.0007453096332028,0.0,0.0,634.6083374023438,0.0,0.0,0.0,0.9757825136184692,4.0,0.0,1.0
632580,293.0928955078125,297.1499938964844,293.1499938964844,0.4748603999614715,-7894.9365234375,304.16485595703125,0.8130785226821899,0.4681134223937988,0.426711231470108,293.03350830078125,297.1499938964844,293.1499938964844,0.3839309513568878,-7058.42919921875,304.15167236328125,0.7693387269973755,0.396688312292099,0.3818282186985016,292.9200134277344,297.1499938964844,293.1499938964844,0.6606811285018921,-7933.794921875,304.1368103027344,0.8837530612945557,0.6105057597160339,0.4295990765094757,292.9242248535156,297.1499938964844,293.1499938964844,0.945708155632019,-14124.490234375,304.1392517089844,0.9752600193023682,0.8064113855361938,0.7646903395652771,293.0964660644531,297.1499938964844,293.1499938964844,0.1050532907247543,-12073.0537109375,304.151611328125,0.5372283458709717,0.1375434100627899,0.6530994176864624,288.85760498046875,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.8590393066406,1.0,0.6507562398910522,0.44829922914505,0.44829922914505,1.0,1.0,-3.1892056465148926,1.0742011070251465,2.115004539489746,0.358462244272232,0.0,0.0,1.0,254.6156463623047,262.0,59.421531677246094,-31238.009765625,3232.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.2734375,30960.0,0.0,0.0,0.7386214733123779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788743495941162,1.7913833856582642,-0.002639916492626,0.0,0.0007496068719774,0.0,0.0,637.89794921875,0.0,0.0,0.0,0.9773096442222596,4.0,0.0,1.0
632640,293.0928955078125,297.1499938964844,293.1499938964844,0.4748603999614715,-7894.9365234375,304.16485595703125,0.8130785226821899,0.4681134223937988,0.426711231470108,293.03350830078125,297.1499938964844,293.1499938964844,0.3839309513568878,-7058.42919921875,304.15167236328125,0.7693387269973755,0.396688312292099,0.3818282186985016,292.9200134277344,297.1499938964844,293.1499938964844,0.6606811285018921,-7933.794921875,304.1368103027344,0.8837530612945557,0.6105057597160339,0.4295990765094757,292.9242248535156,297.1499938964844,293.1499938964844,0.945708155632019,-14124.490234375,304.1392517089844,0.9752600193023682,0.8064113855361938,0.7646903395652771,293.0964660644531,297.1499938964844,293.1499938964844,0.1050532907247543,-12073.0537109375,304.151611328125,0.5372283458709717,0.1375434100627899,0.6530994176864624,288.85760498046875,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.8590393066406,1.0,0.6507562398910522,0.44829922914505,0.44829922914505,1.0,1.0,-3.1892056465148926,1.0742011070251465,2.115004539489746,0.358462244272232,0.0,0.0,1.0,254.6156463623047,262.0,59.421531677246094,-31238.009765625,3232.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.2734375,30960.0,0.0,0.0,0.7386214733123779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788743495941162,1.7913833856582642,-0.002639916492626,0.0,0.0007496068719774,0.0,0.0,637.89794921875,0.0,0.0,0.0,0.9773096442222596,4.0,0.0,1.0
632700,293.1021728515625,297.1499938964844,293.1499938964844,0.4729340672492981,-7869.666015625,304.1656494140625,0.8113592863082886,0.4670161008834839,0.4258333146572113,293.0418701171875,297.1499938964844,293.1499938964844,0.3833352029323578,-7049.37890625,304.1524353027344,0.76815265417099,0.396522969007492,0.3817769587039947,292.9285583496094,297.1499938964844,293.1499938964844,0.6615993976593018,-7941.9443359375,304.1375427246094,0.8830631375312805,0.6117430329322815,0.430536538362503,292.9334716796875,297.1499938964844,293.1499938964844,0.946110188961029,-14128.3408203125,304.1404724121094,0.9743239283561708,0.8074519038200378,0.7657566666603088,293.1008605957031,297.1499938964844,293.1499938964844,0.1048125326633453,-12049.61328125,304.1517333984375,0.536076545715332,0.1373546421527862,0.6526076197624207,288.8759155273437,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.09967041015625,288.8773193359375,1.0,0.6517449617385864,0.4485391676425934,0.4485391676425934,1.0,1.0,-3.189907550811768,1.0750473737716677,2.1148600578308105,0.359149694442749,0.0,0.0,1.0,256.3328552246094,262.0,55.636863708496094,-31299.232421875,3243.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.936767578125,307.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.228515625,32040.0,0.0,0.0,0.7405271530151367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789204716682434,1.7918460369110107,-0.0026412757579237,0.0,0.0007515408797189,0.0,0.0,638.3919677734375,0.0,0.0,0.0,0.992538571357727,4.0,0.0,1.0
632760,293.1112976074219,297.1499938964844,293.1499938964844,0.4701647162437439,-7832.6337890625,304.1678466796875,0.8095757961273193,0.4658306837081909,0.4248830378055572,293.0501403808594,297.1499938964844,293.1499938964844,0.3820319771766662,-7029.4404296875,304.15435791015625,0.7669193744659424,0.3962701559066772,0.3816508650779724,292.93707275390625,297.1499938964844,293.1499938964844,0.6613665223121643,-7938.4677734375,304.1402282714844,0.8823232054710388,0.6128716468811035,0.4314054846763611,292.94256591796875,297.1499938964844,293.1499938964844,0.9450142979621888,-14113.13671875,304.1441955566406,0.973353385925293,0.8084108829498291,0.7667598724365234,293.1050720214844,297.1499938964844,293.1499938964844,0.1043926328420639,-12007.98046875,304.1521911621094,0.5349045395851135,0.1371491849422454,0.6520456075668335,288.91558837890625,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031799316406,288.9177551269531,1.0,0.6526820659637451,0.4487871527671814,0.4487871527671814,1.0,1.0,-3.1901895999908447,1.0757509469985962,2.114438772201538,0.3597902655601501,0.0,0.0,1.0,258.0498962402344,265.0,79.78128051757812,-31465.041015625,3253.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9794311523437,307.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,31758.451171875,32040.0,0.0,0.0,0.74248206615448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125618696212769,1.8152724504470823,-0.00271054985933,0.0,0.0007535249460488,0.0,0.0,663.7425537109375,0.0,0.0,0.0,0.9906978011131288,4.0,0.0,1.0
632820,293.1290283203125,297.1499938964844,293.1499938964844,0.4655098021030426,-7771.447265625,304.16961669921875,0.8057873845100403,0.4632156491279602,0.4227543175220489,293.06640625,297.1499938964844,293.1499938964844,0.3800885677337646,-7000.384765625,304.1561279296875,0.764296293258667,0.3955016434192657,0.3811479210853576,292.95367431640625,297.1499938964844,293.1499938964844,0.6621285676956177,-7944.6337890625,304.1421813964844,0.8807087540626526,0.6148989200592041,0.4329570829868316,292.96002197265625,297.1499938964844,293.1499938964844,0.944593608379364,-14107.0205078125,304.1467590332031,0.9712976813316344,0.8101277947425842,0.7685547471046448,293.1129455566406,297.1499938964844,293.1499938964844,0.1037796139717102,-11948.4013671875,304.1524658203125,0.532500684261322,0.1366902142763137,0.6507083773612976,288.9604797363281,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620056152344,1.0,0.654396653175354,0.4493262469768524,0.4493262469768524,1.0,1.0,-3.189442873001098,1.0767589807510376,2.1126840114593506,0.3609627485275268,0.0,0.0,1.0,261.4819030761719,268.0,65.73699951171875,-31575.58984375,3270.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.60546875,32040.0,0.0,0.0,0.7461393475532532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188050985336304,1.821534276008606,-0.0027292168233543,0.0,0.0007572366157546,0.0,0.0,670.6304321289062,0.0,0.0,0.0,0.9937914609909058,4.0,0.0,1.0
632880,293.1290283203125,297.1499938964844,293.1499938964844,0.4655098021030426,-7771.447265625,304.16961669921875,0.8057873845100403,0.4632156491279602,0.4227543175220489,293.06640625,297.1499938964844,293.1499938964844,0.3800885677337646,-7000.384765625,304.1561279296875,0.764296293258667,0.3955016434192657,0.3811479210853576,292.95367431640625,297.1499938964844,293.1499938964844,0.6621285676956177,-7944.6337890625,304.1421813964844,0.8807087540626526,0.6148989200592041,0.4329570829868316,292.96002197265625,297.1499938964844,293.1499938964844,0.944593608379364,-14107.0205078125,304.1467590332031,0.9712976813316344,0.8101277947425842,0.7685547471046448,293.1129455566406,297.1499938964844,293.1499938964844,0.1037796139717102,-11948.4013671875,304.1524658203125,0.532500684261322,0.1366902142763137,0.6507083773612976,288.9604797363281,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620056152344,1.0,0.654396653175354,0.4493262469768524,0.4493262469768524,1.0,1.0,-3.189442873001098,1.0767589807510376,2.1126840114593506,0.3609627485275268,0.0,0.0,1.0,261.4819030761719,268.0,65.73699951171875,-31575.58984375,3270.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.60546875,32040.0,0.0,0.0,0.7461393475532532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188050985336304,1.821534276008606,-0.0027292168233543,0.0,0.0007572366157546,0.0,0.0,670.6304321289062,0.0,0.0,0.0,0.9937914609909058,4.0,0.0,1.0
632940,293.1464233398437,297.1499938964844,293.1499938964844,0.4606699049472809,-7707.87109375,304.171142578125,0.8017461895942688,0.4602207839488983,0.4203154742717743,293.0825500488281,297.1499938964844,293.1499938964844,0.3779014050960541,-6967.93017578125,304.1577453613281,0.761483907699585,0.3943428695201874,0.3803022801876068,292.9693603515625,297.1499938964844,293.1499938964844,0.6628361940383911,-7950.55908203125,304.14361572265625,0.8789954781532288,0.6166905760765076,0.4343385994434356,292.97637939453125,297.1499938964844,293.1499938964844,0.944202721118927,-14101.9541015625,304.14849853515625,0.9691407084465028,0.8116216659545898,0.7701402902603149,293.1201171875,297.1499938964844,293.1499938964844,0.1031665503978729,-11889.2421875,304.1526794433594,0.5300480723381042,0.1361753046512603,0.6491202116012573,288.9988098144531,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.0002746582031,1.0,0.6559127569198608,0.4499261379241943,0.4499261379241943,1.0,1.0,-3.187153577804565,1.0773200988769531,2.1098334789276123,0.3620352745056152,0.0,0.0,1.0,264.8902282714844,271.0,57.077598571777344,-31664.90234375,3284.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.164306640625,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.998046875,33120.0,0.0,0.0,0.7492907047271729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201807737350464,1.822914123535156,-0.0027333386242389,0.0,0.0007604348356835,0.0,0.0,672.1546020507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
