time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633000,293.1464233398437,297.1499938964844,293.1499938964844,0.4606699049472809,-7707.87109375,304.171142578125,0.8017461895942688,0.4602207839488983,0.4203154742717743,293.0825500488281,297.1499938964844,293.1499938964844,0.3779014050960541,-6967.93017578125,304.1577453613281,0.761483907699585,0.3943428695201874,0.3803022801876068,292.9693603515625,297.1499938964844,293.1499938964844,0.6628361940383911,-7950.55908203125,304.14361572265625,0.8789954781532288,0.6166905760765076,0.4343385994434356,292.97637939453125,297.1499938964844,293.1499938964844,0.944202721118927,-14101.9541015625,304.14849853515625,0.9691407084465028,0.8116216659545898,0.7701402902603149,293.1201171875,297.1499938964844,293.1499938964844,0.1031665503978729,-11889.2421875,304.1526794433594,0.5300480723381042,0.1361753046512603,0.6491202116012573,288.9988098144531,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.0002746582031,1.0,0.6559127569198608,0.4499261379241943,0.4499261379241943,1.0,1.0,-3.187153577804565,1.0773200988769531,2.1098334789276123,0.3620352745056152,0.0,0.0,1.0,264.8902282714844,271.0,57.077598571777344,-31664.90234375,3284.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.164306640625,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.998046875,33120.0,0.0,0.0,0.7492907047271729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201807737350464,1.822914123535156,-0.0027333386242389,0.0,0.0007604348356835,0.0,0.0,672.1546020507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1636047363281,297.1499938964844,293.1499938964844,0.4549864828586578,-7632.66943359375,304.17352294921875,0.7974547743797302,0.4568265378475189,0.417504072189331,293.0989074707031,297.1499938964844,293.1499938964844,0.3749012649059295,-6923.2880859375,304.1600952148437,0.7584162354469299,0.3927370607852936,0.3790369033813476,292.9842834472656,297.1499938964844,293.1499938964844,0.6626904010772705,-7948.185546875,304.1459045410156,0.877166211605072,0.6182432770729065,0.4355585277080536,292.991943359375,297.1499938964844,293.1499938964844,0.942721664905548,-14083.599609375,304.1513366699219,0.966845691204071,0.812860906124115,0.7714988589286804,293.12664794921875,297.1499938964844,293.1499938964844,0.1024282500147819,-11817.6337890625,304.1529846191406,0.5275377035140991,0.1356052160263061,0.6472989320755005,289.0478515625,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.04937744140625,1.0,0.6572279334068298,0.4505956172943115,0.4505956172943115,1.0,1.0,-3.183164119720459,1.077392339706421,2.105771780014038,0.3630006909370422,0.0,0.0,1.0,268.3030700683594,274.0,61.47533416748047,-31785.07421875,3293.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25787353515625,308.107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32384.00390625,33120.0,0.0,0.0,0.7521132826805115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303260803222656,1.8330899477005005,-0.0027638303581625,0.0,0.0007632994093,0.0,0.0,683.466064453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1636047363281,297.1499938964844,293.1499938964844,0.4549864828586578,-7632.66943359375,304.17352294921875,0.7974547743797302,0.4568265378475189,0.417504072189331,293.0989074707031,297.1499938964844,293.1499938964844,0.3749012649059295,-6923.2880859375,304.1600952148437,0.7584162354469299,0.3927370607852936,0.3790369033813476,292.9842834472656,297.1499938964844,293.1499938964844,0.6626904010772705,-7948.185546875,304.1459045410156,0.877166211605072,0.6182432770729065,0.4355585277080536,292.991943359375,297.1499938964844,293.1499938964844,0.942721664905548,-14083.599609375,304.1513366699219,0.966845691204071,0.812860906124115,0.7714988589286804,293.12664794921875,297.1499938964844,293.1499938964844,0.1024282500147819,-11817.6337890625,304.1529846191406,0.5275377035140991,0.1356052160263061,0.6472989320755005,289.0478515625,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.04937744140625,1.0,0.6572279334068298,0.4505956172943115,0.4505956172943115,1.0,1.0,-3.183164119720459,1.077392339706421,2.105771780014038,0.3630006909370422,0.0,0.0,1.0,268.3030700683594,274.0,61.47533416748047,-31785.07421875,3293.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25787353515625,308.107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32384.00390625,33120.0,0.0,0.0,0.7521132826805115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303260803222656,1.8330899477005005,-0.0027638303581625,0.0,0.0007632994093,0.0,0.0,683.466064453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17987060546875,297.1499938964844,293.1499938964844,0.4492917954921722,-7557.52197265625,304.1751708984375,0.7930319309234619,0.4531822502613067,0.4144443571567535,293.1150207519531,297.1499938964844,293.1499938964844,0.3717191219329834,-6876.2490234375,304.1620483398437,0.7551709413528442,0.390766829252243,0.3774122297763824,292.99835205078125,297.1499938964844,293.1499938964844,0.6626631021499634,-7947.35400390625,304.1473083496094,0.8752685189247131,0.6195859909057617,0.4366286993026733,293.0066833496094,297.1499938964844,293.1499938964844,0.941456139087677,-14068.6767578125,304.15301513671875,0.9644550085067748,0.8138781189918518,0.7726424932479858,293.13262939453125,297.1499938964844,293.1499938964844,0.1017174795269966,-11749.205078125,304.1531982421875,0.5250015258789062,0.1349855661392212,0.6452515125274658,289.0876770019531,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0892333984375,1.0,0.6583560109138489,0.4513334035873413,0.4513334035873413,1.0,1.0,-3.1777331829071045,1.0770686864852903,2.1006646156311035,0.3638897836208343,0.0,0.0,1.0,271.68212890625,277.0,57.60934829711914,-31853.728515625,3300.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.2021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,33120.0,0.0,0.0,0.7544370889663696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007656577508896,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17987060546875,297.1499938964844,293.1499938964844,0.4492917954921722,-7557.52197265625,304.1751708984375,0.7930319309234619,0.4531822502613067,0.4144443571567535,293.1150207519531,297.1499938964844,293.1499938964844,0.3717191219329834,-6876.2490234375,304.1620483398437,0.7551709413528442,0.390766829252243,0.3774122297763824,292.99835205078125,297.1499938964844,293.1499938964844,0.6626631021499634,-7947.35400390625,304.1473083496094,0.8752685189247131,0.6195859909057617,0.4366286993026733,293.0066833496094,297.1499938964844,293.1499938964844,0.941456139087677,-14068.6767578125,304.15301513671875,0.9644550085067748,0.8138781189918518,0.7726424932479858,293.13262939453125,297.1499938964844,293.1499938964844,0.1017174795269966,-11749.205078125,304.1531982421875,0.5250015258789062,0.1349855661392212,0.6452515125274658,289.0876770019531,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0892333984375,1.0,0.6583560109138489,0.4513334035873413,0.4513334035873413,1.0,1.0,-3.1777331829071045,1.0770686864852903,2.1006646156311035,0.3638897836208343,0.0,0.0,1.0,271.68212890625,277.0,57.60934829711914,-31853.728515625,3300.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.2021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,33120.0,0.0,0.0,0.7544370889663696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007656577508896,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1876220703125,297.1499938964844,293.1499938964844,0.4463254809379577,-7518.3095703125,304.17596435546875,0.7907863259315491,0.4512757956981659,0.4128380119800567,293.1228942871094,297.1499938964844,293.1499938964844,0.3699593544006347,-6850.2421875,304.1630554199219,0.7534933686256409,0.3896523714065552,0.376476526260376,293.0050964355469,297.1499938964844,293.1499938964844,0.662505030632019,-7945.576171875,304.1480712890625,0.8742986917495728,0.6201781034469604,0.4371091723442077,293.01373291015625,297.1499938964844,293.1499938964844,0.9406500458717346,-14059.1748046875,304.1539306640625,0.9632278084754944,0.8143014311790466,0.7731357216835022,293.1354064941406,297.1499938964844,293.1499938964844,0.1013432517647743,-11713.1630859375,304.1532897949219,0.5237298607826233,0.1346595287322998,0.6441523432731628,289.1082763671875,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351318359375,289.10986328125,1.0,0.6588548421859741,0.4517278373241424,0.4517278373241424,1.0,1.0,-3.174526691436768,1.0767756700515747,2.0977511405944824,0.3643132746219635,0.0,0.0,1.0,273.35662841796875,277.0,57.60894012451172,-31887.0078125,3302.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4153137207031,308.2515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.7554163336753845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000766651588492,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1951599121094,297.1499938964844,293.1499938964844,0.4432917535305023,-7478.15673828125,304.1767578125,0.7885221838951111,0.4493192434310913,0.4111866354942322,293.1307373046875,297.1499938964844,293.1499938964844,0.368101567029953,-6822.7861328125,304.1640625,0.7517855763435364,0.3884607255458832,0.3754680454730987,293.0116577148437,297.1499938964844,293.1499938964844,0.6622602939605713,-7942.9873046875,304.1488647460937,0.8733171224594116,0.6207225322723389,0.4375567138195038,293.0206298828125,297.1499938964844,293.1499938964844,0.9397389888763428,-14048.447265625,304.1548767089844,0.961980402469635,0.8146728277206421,0.77358078956604,293.1380310058594,297.1499938964844,293.1499938964844,0.1009591072797775,-11676.150390625,304.15338134765625,0.5224592089653015,0.13432477414608,0.6430131793022156,289.1292724609375,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13885498046875,289.1308898925781,1.0,0.6593162417411804,0.4521390795707702,0.4521390795707702,1.0,1.0,-3.1710329055786133,1.076409101486206,2.0946238040924072,0.3647278249263763,0.0,0.0,1.0,275.0233764648437,280.0,58.07884216308594,-31918.826171875,3303.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4693298339844,308.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.7562912106513977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000767539429944,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095642089844,297.1499938964844,293.1499938964844,0.4370262026786804,-7395.07421875,304.17828369140625,0.7839366793632507,0.4452523589134216,0.4077450335025787,293.14605712890625,297.1499938964844,293.1499938964844,0.3640874624252319,-6763.4521484375,304.1660461425781,0.7482730150222778,0.3858357965946197,0.3732228577136993,293.0242919921875,297.1499938964844,293.1499938964844,0.6615118980407715,-7935.40576171875,304.1504821777344,0.8713147044181824,0.6216644644737244,0.4383494555950165,293.0339050292969,297.1499938964844,293.1499938964844,0.9376015067100524,-14023.3583984375,304.15679931640625,0.9594200253486632,0.815254807472229,0.7743200659751892,293.1429443359375,297.1499938964844,293.1499938964844,0.1001643314957618,-11599.5283203125,304.1535949707031,0.5199228525161743,0.133631020784378,0.6406227946281433,289.17218017578125,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.1738586425781,1.0,0.6601265072822571,0.4530135691165924,0.4530135691165924,1.0,1.0,-3.1631646156311035,1.075450420379639,2.087714195251465,0.3655291795730591,0.0,0.0,1.0,278.33544921875,283.0,59.43603515625,-31976.18359375,3304.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5762023925781,308.4007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.7577285170555115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007689981139265,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095642089844,297.1499938964844,293.1499938964844,0.4370262026786804,-7395.07421875,304.17828369140625,0.7839366793632507,0.4452523589134216,0.4077450335025787,293.14605712890625,297.1499938964844,293.1499938964844,0.3640874624252319,-6763.4521484375,304.1660461425781,0.7482730150222778,0.3858357965946197,0.3732228577136993,293.0242919921875,297.1499938964844,293.1499938964844,0.6615118980407715,-7935.40576171875,304.1504821777344,0.8713147044181824,0.6216644644737244,0.4383494555950165,293.0339050292969,297.1499938964844,293.1499938964844,0.9376015067100524,-14023.3583984375,304.15679931640625,0.9594200253486632,0.815254807472229,0.7743200659751892,293.1429443359375,297.1499938964844,293.1499938964844,0.1001643314957618,-11599.5283203125,304.1535949707031,0.5199228525161743,0.133631020784378,0.6406227946281433,289.17218017578125,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.1738586425781,1.0,0.6601265072822571,0.4530135691165924,0.4530135691165924,1.0,1.0,-3.1631646156311035,1.075450420379639,2.087714195251465,0.3655291795730591,0.0,0.0,1.0,278.33544921875,283.0,59.43603515625,-31976.18359375,3304.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5762023925781,308.4007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.7577285170555115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007689981139265,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4305369555950165,-7308.810546875,304.1796569824219,0.7792903780937195,0.4410009980201721,0.40413299202919,293.1609802246094,297.1499938964844,293.1499938964844,0.3597066402435303,-6698.66845703125,304.1679992675781,0.7446410059928894,0.382906049489975,0.3706845045089721,293.0362548828125,297.1499938964844,293.1499938964844,0.6604495048522949,-7924.943359375,304.152099609375,0.8692655563354492,0.6224172115325928,0.4390103816986084,293.0465393066406,297.1499938964844,293.1499938964844,0.9350820779800416,-13993.9306640625,304.1587219238281,0.9567756652832032,0.8156288862228394,0.774864137172699,293.1473693847656,297.1499938964844,293.1499938964844,0.099342443048954,-11520.236328125,304.1537475585937,0.5174018144607544,0.1329090148210525,0.6381044983863831,289.21588134765625,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2175598144531,1.0,0.6607964634895325,0.4539579749107361,0.4539579749107361,1.0,1.0,-3.154191970825196,1.0742151737213137,2.079976797103882,0.3663020730018616,0.0,0.0,1.0,281.6199951171875,286.0,60.51334381103516,-32023.40234375,3302.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.679443359375,308.4978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,35280.0,0.0,0.0,0.7587767839431763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007700620335526,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4305369555950165,-7308.810546875,304.1796569824219,0.7792903780937195,0.4410009980201721,0.40413299202919,293.1609802246094,297.1499938964844,293.1499938964844,0.3597066402435303,-6698.66845703125,304.1679992675781,0.7446410059928894,0.382906049489975,0.3706845045089721,293.0362548828125,297.1499938964844,293.1499938964844,0.6604495048522949,-7924.943359375,304.152099609375,0.8692655563354492,0.6224172115325928,0.4390103816986084,293.0465393066406,297.1499938964844,293.1499938964844,0.9350820779800416,-13993.9306640625,304.1587219238281,0.9567756652832032,0.8156288862228394,0.774864137172699,293.1473693847656,297.1499938964844,293.1499938964844,0.099342443048954,-11520.236328125,304.1537475585937,0.5174018144607544,0.1329090148210525,0.6381044983863831,289.21588134765625,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2175598144531,1.0,0.6607964634895325,0.4539579749107361,0.4539579749107361,1.0,1.0,-3.154191970825196,1.0742151737213137,2.079976797103882,0.3663020730018616,0.0,0.0,1.0,281.6199951171875,286.0,60.51334381103516,-32023.40234375,3302.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.679443359375,308.4978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,35280.0,0.0,0.0,0.7587767839431763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007700620335526,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.4237691462039947,-7218.51025390625,304.1810607910156,0.7744719982147217,0.4364482462406158,0.4003035426139831,293.1760559082031,297.1499938964844,293.1499938964844,0.3549217283725738,-6627.7822265625,304.16998291015625,0.7407907247543335,0.3795714080333709,0.3678174912929535,293.0483703613281,297.1499938964844,293.1499938964844,0.6589866280555725,-7910.68798828125,304.1538391113281,0.8670426607131958,0.6228449940681458,0.4394901692867279,293.059326171875,297.1499938964844,293.1499938964844,0.9320924878120422,-13958.9453125,304.1607971191406,0.9539042711257936,0.815660297870636,0.7751476764678955,293.1522216796875,297.1499938964844,293.1499938964844,0.0984141081571579,-11430.7646484375,304.154052734375,0.5147030353546143,0.1319935321807861,0.6350438594818115,289.2605895996094,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.2623596191406,1.0,0.6612968444824219,0.4550351500511169,0.4550351500511169,1.0,1.0,-3.1433820724487305,1.0725501775741575,2.070831775665283,0.3670857548713684,0.0,0.0,1.0,284.9935607910156,289.0,62.15901565551758,-32054.978515625,3296.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781982421875,308.5924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,35280.0,0.0,0.0,0.7594722509384155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007707678014412,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.4237691462039947,-7218.51025390625,304.1810607910156,0.7744719982147217,0.4364482462406158,0.4003035426139831,293.1760559082031,297.1499938964844,293.1499938964844,0.3549217283725738,-6627.7822265625,304.16998291015625,0.7407907247543335,0.3795714080333709,0.3678174912929535,293.0483703613281,297.1499938964844,293.1499938964844,0.6589866280555725,-7910.68798828125,304.1538391113281,0.8670426607131958,0.6228449940681458,0.4394901692867279,293.059326171875,297.1499938964844,293.1499938964844,0.9320924878120422,-13958.9453125,304.1607971191406,0.9539042711257936,0.815660297870636,0.7751476764678955,293.1522216796875,297.1499938964844,293.1499938964844,0.0984141081571579,-11430.7646484375,304.154052734375,0.5147030353546143,0.1319935321807861,0.6350438594818115,289.2605895996094,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.2623596191406,1.0,0.6612968444824219,0.4550351500511169,0.4550351500511169,1.0,1.0,-3.1433820724487305,1.0725501775741575,2.070831775665283,0.3670857548713684,0.0,0.0,1.0,284.9935607910156,289.0,62.15901565551758,-32054.978515625,3296.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781982421875,308.5924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,35280.0,0.0,0.0,0.7594722509384155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007707678014412,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24957275390625,297.1499938964844,293.1499938964844,0.4165700674057007,-7121.97802734375,304.1827087402344,0.7693899273872375,0.4315853714942932,0.3961831927299499,293.1913452148437,297.1499938964844,293.1499938964844,0.3495863378047943,-6548.48828125,304.1722106933594,0.7366217970848083,0.3758122324943542,0.3645378053188324,293.0606689453125,297.1499938964844,293.1499938964844,0.6569051742553711,-7890.474609375,304.1560363769531,0.8645456433296204,0.6229271292686462,0.4397218525409698,293.0722961425781,297.1499938964844,293.1499938964844,0.9283705949783324,-13915.099609375,304.1634216308594,0.9506858587265016,0.8153256177902222,0.7750781774520874,293.1576843261719,297.1499938964844,293.1499938964844,0.097248688340187,-11318.69921875,304.1546630859375,0.5116068124771118,0.1308293044567108,0.6308287382125854,289.3084411621094,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3103332519531,1.0,0.6615341305732727,0.4563014209270477,0.4563014209270477,1.0,1.0,-3.12961483001709,1.070154905319214,2.059459924697876,0.367798388004303,0.0,0.0,1.0,288.5106201171875,292.0,65.78614807128906,-32066.443359375,3285.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87457275390625,308.68731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,35280.0,0.0,0.0,0.7597991824150085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007710995851084,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24957275390625,297.1499938964844,293.1499938964844,0.4165700674057007,-7121.97802734375,304.1827087402344,0.7693899273872375,0.4315853714942932,0.3961831927299499,293.1913452148437,297.1499938964844,293.1499938964844,0.3495863378047943,-6548.48828125,304.1722106933594,0.7366217970848083,0.3758122324943542,0.3645378053188324,293.0606689453125,297.1499938964844,293.1499938964844,0.6569051742553711,-7890.474609375,304.1560363769531,0.8645456433296204,0.6229271292686462,0.4397218525409698,293.0722961425781,297.1499938964844,293.1499938964844,0.9283705949783324,-13915.099609375,304.1634216308594,0.9506858587265016,0.8153256177902222,0.7750781774520874,293.1576843261719,297.1499938964844,293.1499938964844,0.097248688340187,-11318.69921875,304.1546630859375,0.5116068124771118,0.1308293044567108,0.6308287382125854,289.3084411621094,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3103332519531,1.0,0.6615341305732727,0.4563014209270477,0.4563014209270477,1.0,1.0,-3.12961483001709,1.070154905319214,2.059459924697876,0.367798388004303,0.0,0.0,1.0,288.5106201171875,292.0,65.78614807128906,-32066.443359375,3285.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87457275390625,308.68731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,35280.0,0.0,0.0,0.7597991824150085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007710995851084,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.4128474295139313,-7071.91015625,304.1835327148437,0.7668167948722839,0.4290691614151001,0.3940425515174866,293.1988830566406,297.1499938964844,293.1499938964844,0.3467519283294678,-6506.28466796875,304.1733093261719,0.7344751358032227,0.3738090395927429,0.3627751171588897,293.06671142578125,297.1499938964844,293.1499938964844,0.6556676030158997,-7878.51416015625,304.1571960449219,0.8632588982582092,0.6228705048561096,0.4397661387920379,293.0787048339844,297.1499938964844,293.1499938964844,0.9262700080871582,-13890.36328125,304.164794921875,0.9490169286727904,0.8150538206100464,0.7749404907226562,293.16046142578125,297.1499938964844,293.1499938964844,0.0966040268540382,-11256.73828125,304.15496826171875,0.5099900960922241,0.1301890462636947,0.628426194190979,289.3334655761719,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1771850585937,289.3354187011719,1.0,0.66156005859375,0.4569988548755646,0.4569988548755646,1.0,1.0,-3.121922254562378,1.06877863407135,2.0531437397003174,0.3681544661521911,0.0,0.0,1.0,290.262939453125,292.0,67.7304916381836,-32066.76171875,3278.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222717285156,308.7349548339844,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.7614239454269409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007727484917268,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.4090119898319244,-7020.1748046875,304.18438720703125,0.7642385959625244,0.4265037775039673,0.3918560445308685,293.206298828125,297.1499938964844,293.1499938964844,0.3437852263450622,-6462.013671875,304.1744689941406,0.7322999835014343,0.371733546257019,0.3609416484832763,293.0726623535156,297.1499938964844,293.1499938964844,0.6542457342147827,-7864.7744140625,304.1584777832031,0.8619626760482788,0.6227573156356812,0.4397698938846588,293.0849914550781,297.1499938964844,293.1499938964844,0.9239341020584106,-13862.7734375,304.1663513183594,0.9473260045051576,0.8147202134132385,0.7747436165809631,293.1631774902344,297.1499938964844,293.1499938964844,0.0959193035960197,-11190.837890625,304.1553039550781,0.508353590965271,0.1295210421085357,0.6258840560913086,289.36053466796875,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18212890625,289.3627319335937,1.0,0.6615310907363892,0.4577364325523376,0.4577364325523376,1.0,1.0,-3.1138014793396,1.067317247390747,2.0464842319488525,0.3685207366943359,0.0,0.0,1.0,291.9988098144531,295.0,72.03602600097656,-32075.556640625,3269.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98150634765625,308.7930603027344,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.7615476846694946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007728740456514,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2741394042969,297.1499938964844,293.1499938964844,0.4010855853557586,-6912.8984375,304.1861267089844,0.7590821981430054,0.4212335050106048,0.3873543441295624,293.2207336425781,297.1499938964844,293.1499938964844,0.3375322818756103,-6368.4755859375,304.1767272949219,0.7278643250465393,0.3673768043518066,0.3570755422115326,293.084228515625,297.1499938964844,293.1499938964844,0.6509559750556946,-7833.115234375,304.1611022949219,0.8593534231185913,0.6223689913749695,0.4396623373031616,293.0972900390625,297.1499938964844,293.1499938964844,0.918687105178833,-13800.896484375,304.1696472167969,0.9438912868499756,0.813873291015625,0.774178683757782,293.16845703125,297.1499938964844,293.1499938964844,0.094463475048542,-11050.5947265625,304.1559753417969,0.5050534605979919,0.128119021654129,0.6204715371131897,289.4189453125,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4212341308594,1.0,0.6613243818283081,0.4593273103237152,0.4593273103237152,1.0,1.0,-3.0964272022247314,1.0641788244247437,2.0322484970092773,0.3692903816699981,0.0,0.0,1.0,295.4161682128906,298.0,78.83479309082031,-32082.03515625,3250.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964050292969,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.7614784240722656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007728038472123,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2741394042969,297.1499938964844,293.1499938964844,0.4010855853557586,-6912.8984375,304.1861267089844,0.7590821981430054,0.4212335050106048,0.3873543441295624,293.2207336425781,297.1499938964844,293.1499938964844,0.3375322818756103,-6368.4755859375,304.1767272949219,0.7278643250465393,0.3673768043518066,0.3570755422115326,293.084228515625,297.1499938964844,293.1499938964844,0.6509559750556946,-7833.115234375,304.1611022949219,0.8593534231185913,0.6223689913749695,0.4396623373031616,293.0972900390625,297.1499938964844,293.1499938964844,0.918687105178833,-13800.896484375,304.1696472167969,0.9438912868499756,0.813873291015625,0.774178683757782,293.16845703125,297.1499938964844,293.1499938964844,0.094463475048542,-11050.5947265625,304.1559753417969,0.5050534605979919,0.128119021654129,0.6204715371131897,289.4189453125,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4212341308594,1.0,0.6613243818283081,0.4593273103237152,0.4593273103237152,1.0,1.0,-3.0964272022247314,1.0641788244247437,2.0322484970092773,0.3692903816699981,0.0,0.0,1.0,295.4161682128906,298.0,78.83479309082031,-32082.03515625,3250.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964050292969,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.7614784240722656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007728038472123,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.3946060836315155,-6824.91357421875,304.18731689453125,0.7549676299095154,0.416895717382431,0.3836403787136078,293.2319030761719,297.1499938964844,293.1499938964844,0.332318514585495,-6290.29248046875,304.1783447265625,0.7242223024368286,0.3637063205242157,0.3538042902946472,293.0931396484375,297.1499938964844,293.1499938964844,0.6480485796928406,-7805.3076171875,304.1630554199219,0.857257068157196,0.6219161152839661,0.439474880695343,293.1067810058594,297.1499938964844,293.1499938964844,0.9141371250152588,-13747.5166015625,304.17205810546875,0.9411025047302246,0.813038170337677,0.7735751271247864,293.17242431640625,297.1499938964844,293.1499938964844,0.0932496711611747,-10933.6845703125,304.1564025878906,0.5024068355560303,0.1269469410181045,0.6158950328826904,289.466796875,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.1999206542969,289.4691162109375,1.0,0.6610344052314758,0.4607059061527252,0.4607059061527252,1.0,1.0,-3.0815775394439697,1.0614936351776123,2.0200839042663574,0.369944304227829,0.0,0.0,1.0,298.1008605957031,298.0,81.7442855834961,-32076.716796875,3232.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,308.9952697753906,278.1499938964844,0.0,18000.0,313.3099975585937,32383.994140625,36000.0,0.0,0.0,0.7611426711082458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007724630413576,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2854309082031,297.1499938964844,293.1499938964844,0.3929721713066101,-6802.68310546875,304.1875915527344,0.753941535949707,0.4157964289188385,0.3826979994773865,293.234619140625,297.1499938964844,293.1499938964844,0.3309907019138336,-6270.3505859375,304.1787109375,0.7232966423034668,0.3627650439739227,0.3529636859893799,293.0953063964844,297.1499938964844,293.1499938964844,0.6472899317741394,-7798.07080078125,304.1635131835937,0.8567323088645935,0.6217847466468811,0.4394152462482452,293.1091003417969,297.1499938964844,293.1499938964844,0.9129592776298524,-13733.7314453125,304.172607421875,0.9404006004333496,0.8128094673156738,0.7734052538871765,293.17340087890625,297.1499938964844,293.1499938964844,0.0929412096738815,-10903.9794921875,304.1565246582031,0.5017457008361816,0.1266481578350067,0.6147234439849854,289.47882080078125,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2018737792969,289.4811706542969,1.0,0.6609471440315247,0.4610645473003387,0.4610645473003387,1.0,1.0,-3.077749967575073,1.060801982879639,2.0169479846954346,0.3701133131980896,0.0,0.0,1.0,298.7662658691406,301.0,82.26709747314453,-32074.0234375,3228.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,309.0168762207031,278.1499938964844,0.0,18000.0,313.7900085449219,32383.994140625,36000.0,0.0,0.0,0.7658226490020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007772126118652,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.3843495845794678,-6684.68505859375,304.189453125,0.7488231062889099,0.4102061986923218,0.3779023289680481,293.2479858398437,297.1499938964844,293.1499938964844,0.3238943815231323,-6163.2138671875,304.18096923828125,0.7185485363006592,0.3579142391681671,0.3486237823963165,293.10595703125,297.1499938964844,293.1499938964844,0.6427038311958313,-7754.0263671875,304.16668701171875,0.8540997505187988,0.6210111975669861,0.4390380382537842,293.1205139160156,297.1499938964844,293.1499938964844,0.9060154557228088,-13651.6591796875,304.1766967773437,0.9368582367897034,0.8115333318710327,0.7724365592002869,293.177978515625,297.1499938964844,293.1499938964844,0.0912839397788047,-10743.7099609375,304.1571044921875,0.4984403550624847,0.1251223981380462,0.6087145209312439,289.5519104003906,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5549621582031,1.0,0.6604264378547668,0.4629412889480591,0.4629412889480591,1.0,1.0,-3.057926177978516,1.0572165250778198,2.0007097721099854,0.3709853589534759,0.0,0.0,1.0,302.0641784667969,304.0,98.3042449951172,-32118.58984375,3203.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3777160644531,309.1836853027344,278.1499938964844,0.0,18000.0,313.7900085449219,32383.994140625,36000.0,0.0,0.0,0.7660883069038391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007774822297506,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.3843495845794678,-6684.68505859375,304.189453125,0.7488231062889099,0.4102061986923218,0.3779023289680481,293.2479858398437,297.1499938964844,293.1499938964844,0.3238943815231323,-6163.2138671875,304.18096923828125,0.7185485363006592,0.3579142391681671,0.3486237823963165,293.10595703125,297.1499938964844,293.1499938964844,0.6427038311958313,-7754.0263671875,304.16668701171875,0.8540997505187988,0.6210111975669861,0.4390380382537842,293.1205139160156,297.1499938964844,293.1499938964844,0.9060154557228088,-13651.6591796875,304.1766967773437,0.9368582367897034,0.8115333318710327,0.7724365592002869,293.177978515625,297.1499938964844,293.1499938964844,0.0912839397788047,-10743.7099609375,304.1571044921875,0.4984403550624847,0.1251223981380462,0.6087145209312439,289.5519104003906,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5549621582031,1.0,0.6604264378547668,0.4629412889480591,0.4629412889480591,1.0,1.0,-3.057926177978516,1.0572165250778198,2.0007097721099854,0.3709853589534759,0.0,0.0,1.0,302.0641784667969,304.0,98.3042449951172,-32118.58984375,3203.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3777160644531,309.1836853027344,278.1499938964844,0.0,18000.0,313.7900085449219,32383.994140625,36000.0,0.0,0.0,0.7660883069038391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007774822297506,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.3755090832710266,-6563.14404296875,304.1910095214844,0.7437237501144409,0.4044760167598724,0.3729763925075531,293.2607727050781,297.1499938964844,293.1499938964844,0.3164938688278198,-6051.02685546875,304.1829833984375,0.7135372757911682,0.3528331220149994,0.3440632224082947,293.1161804199219,297.1499938964844,293.1499938964844,0.6376066207885742,-7705.2958984375,304.1695861816406,0.8514469861984253,0.6200509071350098,0.4385288953781128,293.13153076171875,297.1499938964844,293.1499938964844,0.8983855843544006,-13561.88671875,304.18048095703125,0.933257520198822,0.8100450038909912,0.7712652683258057,293.1822509765625,297.1499938964844,293.1499938964844,0.0895640403032302,-10577.3740234375,304.1575927734375,0.4951295554637909,0.1235489174723625,0.6024835109710693,289.629638671875,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6326904296875,1.0,0.6597778797149658,0.4649528563022613,0.4649528563022613,1.0,1.0,-3.0370121002197266,1.053418755531311,1.9835933446884155,0.3718893826007843,0.0,0.0,1.0,305.324951171875,307.0,105.323486328125,-32139.767578125,3176.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,309.337890625,278.1499938964844,0.0,18000.0,313.7900085449219,32383.994140625,36000.0,0.0,0.0,0.7658442854881287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000777234614361,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.3755090832710266,-6563.14404296875,304.1910095214844,0.7437237501144409,0.4044760167598724,0.3729763925075531,293.2607727050781,297.1499938964844,293.1499938964844,0.3164938688278198,-6051.02685546875,304.1829833984375,0.7135372757911682,0.3528331220149994,0.3440632224082947,293.1161804199219,297.1499938964844,293.1499938964844,0.6376066207885742,-7705.2958984375,304.1695861816406,0.8514469861984253,0.6200509071350098,0.4385288953781128,293.13153076171875,297.1499938964844,293.1499938964844,0.8983855843544006,-13561.88671875,304.18048095703125,0.933257520198822,0.8100450038909912,0.7712652683258057,293.1822509765625,297.1499938964844,293.1499938964844,0.0895640403032302,-10577.3740234375,304.1575927734375,0.4951295554637909,0.1235489174723625,0.6024835109710693,289.629638671875,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6326904296875,1.0,0.6597778797149658,0.4649528563022613,0.4649528563022613,1.0,1.0,-3.0370121002197266,1.053418755531311,1.9835933446884155,0.3718893826007843,0.0,0.0,1.0,305.324951171875,307.0,105.323486328125,-32139.767578125,3176.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,309.337890625,278.1499938964844,0.0,18000.0,313.7900085449219,32383.994140625,36000.0,0.0,0.0,0.7658442854881287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000777234614361,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3710728585720062,-6501.966796875,304.1916198730469,0.7411835789680481,0.4015657901763916,0.3704712092876434,293.2669677734375,297.1499938964844,293.1499938964844,0.3127350211143493,-5993.88525390625,304.1838073730469,0.7109020352363586,0.3502116799354553,0.3417052328586578,293.1211242675781,297.1499938964844,293.1499938964844,0.6349660158157349,-7680.15283203125,304.1708068847656,0.8501167893409729,0.6195082664489746,0.4382297992706299,293.1368408203125,297.1499938964844,293.1499938964844,0.8944483399391174,-13515.78515625,304.1820983886719,0.9314427375793456,0.8092314600944519,0.7706124782562256,293.18426513671875,297.1499938964844,293.1499938964844,0.0886950120329856,-10493.435546875,304.1578063964844,0.4934687912464142,0.1227464526891708,0.5992942452430725,289.6683349609375,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2262268066406,289.67138671875,1.0,0.6594111919403076,0.4660071134567261,0.4660071134567261,1.0,1.0,-3.0261881351470947,1.0514473915100098,1.974740743637085,0.3723508417606354,0.0,0.0,1.0,306.9418640136719,307.0,106.4429931640625,-32142.1796875,3161.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6075134277344,309.41033935546875,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.7703503966331482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007818077574484,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153991699219,297.1499938964844,293.1499938964844,0.3665121495723724,-6438.7890625,304.1923522949219,0.738649308681488,0.3986285626888275,0.3679410219192505,293.2730407714844,297.1499938964844,293.1499938964844,0.3088418841361999,-5934.45263671875,304.18475341796875,0.7081589698791504,0.3475399613380432,0.3392990529537201,293.1259460449219,297.1499938964844,293.1499938964844,0.632073700428009,-7652.4921875,304.1723022460937,0.8487854599952698,0.6189256906509399,0.4379034340381622,293.1420593261719,297.1499938964844,293.1499938964844,0.8901758193969727,-13465.4794921875,304.1840209960937,0.9296217560768129,0.8083734512329102,0.7699190378189087,293.1861877441406,297.1499938964844,293.1499938964844,0.0877920910716056,-10406.0654296875,304.15802001953125,0.4918016195297241,0.1219346970319747,0.5960620045661926,289.7109069824219,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2309875488281,289.7146301269531,1.0,0.6590194702148438,0.4670924842357635,0.4670924842357635,1.0,1.0,-3.0151429176330566,1.0494319200515747,1.965710997581482,0.3728176951408386,0.0,0.0,1.0,308.55084228515625,295.0,114.0945053100586,-32173.482421875,3146.947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71258544921875,309.5113830566406,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.7705199122428894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007819797610864,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.3568684160709381,-6304.33203125,304.1943054199219,0.7365250587463379,0.3927381932735443,0.362588495016098,293.2845153808594,297.1499938964844,293.1499938964844,0.300489991903305,-5806.18359375,304.18707275390625,0.7056635022163391,0.3420970439910888,0.3341053426265716,293.1351013183594,297.1499938964844,293.1499938964844,0.6253859996795654,-7588.2392578125,304.1759948730469,0.8496813774108887,0.6176820397377014,0.4369866549968719,293.15203857421875,297.1499938964844,293.1499938964844,0.880496621131897,-13350.8330078125,304.1888122558594,0.9307382702827454,0.8065525889396667,0.7681547403335571,293.18951416015625,297.1499938964844,293.1499938964844,0.0857056751847267,-10204.5478515625,304.1588134765625,0.4904675483703613,0.1203394159674644,0.5883561968803406,289.8056945800781,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8095397949219,1.0,0.6539515256881714,0.4693976938724518,0.4693976938724518,1.0,1.0,-2.989983081817627,1.0443856716156006,1.9455974102020264,0.3734602332115173,0.0,0.0,1.0,304.89666748046875,283.0,127.17835998535156,-32202.107421875,3076.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9097595214844,309.7048034667969,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.770377516746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000781835289672,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3568684160709381,-6304.33203125,304.1943054199219,0.7365250587463379,0.3927381932735443,0.362588495016098,293.2845153808594,297.1499938964844,293.1499938964844,0.300489991903305,-5806.18359375,304.18707275390625,0.7056635022163391,0.3420970439910888,0.3341053426265716,293.1351013183594,297.1499938964844,293.1499938964844,0.6253859996795654,-7588.2392578125,304.1759948730469,0.8496813774108887,0.6176820397377014,0.4369866549968719,293.15203857421875,297.1499938964844,293.1499938964844,0.880496621131897,-13350.8330078125,304.1888122558594,0.9307382702827454,0.8065525889396667,0.7681547403335571,293.18951416015625,297.1499938964844,293.1499938964844,0.0857056751847267,-10204.5478515625,304.1588134765625,0.4904675483703613,0.1203394159674644,0.5883561968803406,289.8056945800781,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8095397949219,1.0,0.6539515256881714,0.4693976938724518,0.4693976938724518,1.0,1.0,-2.989983081817627,1.0443856716156006,1.9455974102020264,0.3734602332115173,0.0,0.0,1.0,304.89666748046875,283.0,127.17835998535156,-32202.107421875,3076.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9097595214844,309.7048034667969,278.1499938964844,0.0,18000.0,314.2699890136719,32383.994140625,36000.0,0.0,0.0,0.770377516746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000781835289672,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3471382558345794,-6167.97412109375,304.1957397460937,0.7361130714416504,0.386865496635437,0.357101708650589,293.2950134277344,297.1499938964844,293.1499938964844,0.2919298112392425,-5674.04296875,304.18896484375,0.704920768737793,0.3365559577941894,0.3286602795124054,293.1434326171875,297.1499938964844,293.1499938964844,0.6182958483695984,-7520.330078125,304.1791381835937,0.8526947498321533,0.6163663268089294,0.4359038174152374,293.1612854003906,297.1499938964844,293.1499938964844,0.8702777624130249,-13230.263671875,304.19287109375,0.9346522688865662,0.8046267032623291,0.7661333084106445,293.1921081542969,297.1499938964844,293.1499938964844,0.0835396274924278,-9996.140625,304.15948486328125,0.4903794825077057,0.1188106685876846,0.5802083611488342,289.90185546875,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9057312011719,1.0,0.6468594670295715,0.4718317091464996,0.4718317091464996,1.0,1.0,-2.963317632675171,1.038896918296814,1.924420595169068,0.3739601075649261,0.0,0.0,1.0,297.3192138671875,271.0,131.972412109375,-32203.408203125,2983.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09014892578125,309.8849792480469,278.1499938964844,0.0,18000.0,314.75,32383.994140625,36000.0,0.0,0.0,0.7744457721710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007859639590606,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
