time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3471382558345794,-6167.97412109375,304.1957397460937,0.7361130714416504,0.386865496635437,0.357101708650589,293.2950134277344,297.1499938964844,293.1499938964844,0.2919298112392425,-5674.04296875,304.18896484375,0.704920768737793,0.3365559577941894,0.3286602795124054,293.1434326171875,297.1499938964844,293.1499938964844,0.6182958483695984,-7520.330078125,304.1791381835937,0.8526947498321533,0.6163663268089294,0.4359038174152374,293.1612854003906,297.1499938964844,293.1499938964844,0.8702777624130249,-13230.263671875,304.19287109375,0.9346522688865662,0.8046267032623291,0.7661333084106445,293.1921081542969,297.1499938964844,293.1499938964844,0.0835396274924278,-9996.140625,304.15948486328125,0.4903794825077057,0.1188106685876846,0.5802083611488342,289.90185546875,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9057312011719,1.0,0.6468594670295715,0.4718317091464996,0.4718317091464996,1.0,1.0,-2.963317632675171,1.038896918296814,1.924420595169068,0.3739601075649261,0.0,0.0,1.0,297.3192138671875,271.0,131.972412109375,-32203.408203125,2983.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09014892578125,309.8849792480469,278.1499938964844,0.0,18000.0,314.75,32383.994140625,36000.0,0.0,0.0,0.7744457721710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007859639590606,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.3371474742889404,-6026.87353515625,304.1971435546875,0.7366427779197693,0.3810001313686371,0.3515510559082031,293.3046875,297.1499938964844,293.1499938964844,0.2830399870872497,-5535.759765625,304.1907958984375,0.7051108479499817,0.3309189677238464,0.3230483531951904,293.1511535644531,297.1499938964844,293.1499938964844,0.6104422211647034,-7444.8642578125,304.1825256347656,0.8569399118423462,0.614967405796051,0.4347108006477356,293.1698913574219,297.1499938964844,293.1499938964844,0.8590199947357178,-13096.921875,304.1973571777344,0.9401087760925292,0.8025913834571838,0.7639381885528564,293.1941223144531,297.1499938964844,293.1499938964844,0.0812888592481613,-9779.865234375,304.1600646972656,0.491020530462265,0.1173366010189056,0.5719592571258545,290.0092468261719,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.0137634277344,1.0,0.6386195421218872,0.4743791222572326,0.4743791222572326,1.0,1.0,-2.9359118938446045,1.0332156419754028,1.9026962518692017,0.3744272589683532,0.0,0.0,1.0,287.78253173828125,259.0,146.5083465576172,-32247.861328125,2880.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3249206542969,310.1139831542969,278.1499938964844,0.0,18000.0,314.75,32383.994140625,36000.0,0.0,0.0,0.7742622494697571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007857777527533,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.3371474742889404,-6026.87353515625,304.1971435546875,0.7366427779197693,0.3810001313686371,0.3515510559082031,293.3046875,297.1499938964844,293.1499938964844,0.2830399870872497,-5535.759765625,304.1907958984375,0.7051108479499817,0.3309189677238464,0.3230483531951904,293.1511535644531,297.1499938964844,293.1499938964844,0.6104422211647034,-7444.8642578125,304.1825256347656,0.8569399118423462,0.614967405796051,0.4347108006477356,293.1698913574219,297.1499938964844,293.1499938964844,0.8590199947357178,-13096.921875,304.1973571777344,0.9401087760925292,0.8025913834571838,0.7639381885528564,293.1941223144531,297.1499938964844,293.1499938964844,0.0812888592481613,-9779.865234375,304.1600646972656,0.491020530462265,0.1173366010189056,0.5719592571258545,290.0092468261719,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.0137634277344,1.0,0.6386195421218872,0.4743791222572326,0.4743791222572326,1.0,1.0,-2.9359118938446045,1.0332156419754028,1.9026962518692017,0.3744272589683532,0.0,0.0,1.0,287.78253173828125,259.0,146.5083465576172,-32247.861328125,2880.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3249206542969,310.1139831542969,278.1499938964844,0.0,18000.0,314.75,32383.994140625,36000.0,0.0,0.0,0.7742622494697571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007857777527533,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.3271970450878143,-5885.494140625,304.197998046875,0.737771213054657,0.375139445066452,0.3459645211696625,293.3136291503906,297.1499938964844,293.1499938964844,0.2740894854068756,-5395.66162109375,304.1921081542969,0.7058584094047546,0.3251852095127105,0.3173035085201263,293.15838623046875,297.1499938964844,293.1499938964844,0.6022883057594299,-7366.6357421875,304.18524169921875,0.8620262145996094,0.613473117351532,0.4334218502044678,293.17803955078125,297.1499938964844,293.1499938964844,0.8473316431045532,-12958.845703125,304.2010192871094,0.9464907050132751,0.8004370331764221,0.7615895867347717,293.1956787109375,297.1499938964844,293.1499938964844,0.079034648835659,-9564.2109375,304.16046142578125,0.4921435117721557,0.1159014403820037,0.5637111067771912,290.1190185546875,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1235046386719,1.0,0.6297038793563843,0.4770317077636719,0.4770317077636719,1.0,1.0,-2.908005475997925,1.0274070501327517,1.880598425865173,0.374875545501709,0.0,0.0,1.0,277.2166442871094,247.0,150.749755859375,-32263.267578125,2773.992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5356750488281,310.3226928710937,278.1499938964844,0.0,18000.0,314.75,32383.994140625,36000.0,0.0,0.0,0.7734217643737793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007849247776903,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.3271970450878143,-5885.494140625,304.197998046875,0.737771213054657,0.375139445066452,0.3459645211696625,293.3136291503906,297.1499938964844,293.1499938964844,0.2740894854068756,-5395.66162109375,304.1921081542969,0.7058584094047546,0.3251852095127105,0.3173035085201263,293.15838623046875,297.1499938964844,293.1499938964844,0.6022883057594299,-7366.6357421875,304.18524169921875,0.8620262145996094,0.613473117351532,0.4334218502044678,293.17803955078125,297.1499938964844,293.1499938964844,0.8473316431045532,-12958.845703125,304.2010192871094,0.9464907050132751,0.8004370331764221,0.7615895867347717,293.1956787109375,297.1499938964844,293.1499938964844,0.079034648835659,-9564.2109375,304.16046142578125,0.4921435117721557,0.1159014403820037,0.5637111067771912,290.1190185546875,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1235046386719,1.0,0.6297038793563843,0.4770317077636719,0.4770317077636719,1.0,1.0,-2.908005475997925,1.0274070501327517,1.880598425865173,0.374875545501709,0.0,0.0,1.0,277.2166442871094,247.0,150.749755859375,-32263.267578125,2773.992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5356750488281,310.3226928710937,278.1499938964844,0.0,18000.0,314.75,32383.994140625,36000.0,0.0,0.0,0.7734217643737793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007849247776903,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3223024606704712,-5815.654296875,304.1981506347656,0.7385071516036987,0.3722139000892639,0.3431662321090698,293.3178405761719,297.1499938964844,293.1499938964844,0.2696481347084045,-5325.82861328125,304.1925048828125,0.7063806653022766,0.3222843408584595,0.3143893182277679,293.16180419921875,297.1499938964844,293.1499938964844,0.598209798336029,-7327.57275390625,304.1862487792969,0.8648256063461304,0.6126933693885803,0.4327477812767029,293.181884765625,297.1499938964844,293.1499938964844,0.8414787650108337,-12889.9033203125,304.2023620605469,0.9499168395996094,0.7993218302726746,0.7603693604469299,293.1963195800781,297.1499938964844,293.1499938964844,0.0779207497835159,-9458.1328125,304.1605834960937,0.4928438365459442,0.1151945665478706,0.5595979690551758,290.1727600097656,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686462402344,290.1771545410156,1.0,0.62507563829422,0.4783948063850403,0.4783948063850403,1.0,1.0,-2.893918514251709,1.024467706680298,1.8694508075714111,0.3750932216644287,0.0,0.0,1.0,271.7093505859375,247.0,150.1669464111328,-32260.859375,2719.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6322021484375,310.4195556640625,278.1499938964844,0.0,18000.0,315.2300109863281,32383.994140625,36000.0,0.0,0.0,0.7775827646255493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007891476270742,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.3173617422580719,-5744.81689453125,304.1983947753906,0.7393395304679871,0.3692924678325653,0.3403675854206085,293.3218994140625,297.1499938964844,293.1499938964844,0.2651476263999939,-5254.72509765625,304.1929626464844,0.7069814801216125,0.3193628489971161,0.3114514052867889,293.1651306152344,297.1499938964844,293.1499938964844,0.5939526557922363,-7286.64013671875,304.1874084472656,0.8677756786346436,0.6118917465209961,0.432056576013565,293.1856384277344,297.1499938964844,293.1499938964844,0.8353846073150635,-12817.798828125,304.2039489746094,0.9534546732902528,0.798181414604187,0.7591231465339661,293.1969299316406,297.1499938964844,293.1499938964844,0.0767892524600029,-9350.50390625,304.1607360839844,0.4936220645904541,0.1144930198788642,0.5554943680763245,290.2295227050781,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.2345886230469,1.0,0.6203640103340149,0.4797811508178711,0.4797811508178711,1.0,1.0,-2.879762649536133,1.0215086936950684,1.8582539558410645,0.3753060400485992,0.0,0.0,1.0,266.1107788085937,235.0,155.93003845214844,-32285.23828125,2665.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7590026855469,310.543212890625,278.1499938964844,0.0,18000.0,315.2300109863281,32383.994140625,36000.0,0.0,0.0,0.77738356590271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007889455300755,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35162353515625,297.1499938964844,293.1499938964844,0.3074812293052673,-5602.31787109375,304.1986999511719,0.7412751913070679,0.36346435546875,0.3347749412059784,293.3295288085937,297.1499938964844,293.1499938964844,0.2560900449752807,-5110.74267578125,304.1937255859375,0.7083922028541565,0.3134602308273315,0.305509865283966,293.1715087890625,297.1499938964844,293.1499938964844,0.585114598274231,-7201.48095703125,304.18963623046875,0.8741011619567871,0.6102114915847778,0.4306168556213379,293.1929016113281,297.1499938964844,293.1499938964844,0.8227479457855225,-12667.978515625,304.2070007324219,0.9607734084129332,0.7958092093467712,0.756540834903717,293.1979064941406,297.1499938964844,293.1499938964844,0.0745062381029129,-9134.1474609375,304.16094970703125,0.495396226644516,0.1131030917167663,0.5473166704177856,290.3486328125,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35357666015625,1.0,0.6107311844825745,0.4826219379901886,0.4826219379901886,1.0,1.0,-2.851236581802368,1.015520691871643,1.8357157707214355,0.3757080137729645,0.0,0.0,1.0,254.7299652099609,223.0,162.45785522460938,-32309.9765625,2557.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9920349121094,310.7729797363281,278.1499938964844,0.0,18000.0,315.2300109863281,32383.994140625,36000.0,0.0,0.0,0.7764571905136108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007880053017288,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35162353515625,297.1499938964844,293.1499938964844,0.3074812293052673,-5602.31787109375,304.1986999511719,0.7412751913070679,0.36346435546875,0.3347749412059784,293.3295288085937,297.1499938964844,293.1499938964844,0.2560900449752807,-5110.74267578125,304.1937255859375,0.7083922028541565,0.3134602308273315,0.305509865283966,293.1715087890625,297.1499938964844,293.1499938964844,0.585114598274231,-7201.48095703125,304.18963623046875,0.8741011619567871,0.6102114915847778,0.4306168556213379,293.1929016113281,297.1499938964844,293.1499938964844,0.8227479457855225,-12667.978515625,304.2070007324219,0.9607734084129332,0.7958092093467712,0.756540834903717,293.1979064941406,297.1499938964844,293.1499938964844,0.0745062381029129,-9134.1474609375,304.16094970703125,0.495396226644516,0.1131030917167663,0.5473166704177856,290.3486328125,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35357666015625,1.0,0.6107311844825745,0.4826219379901886,0.4826219379901886,1.0,1.0,-2.851236581802368,1.015520691871643,1.8357157707214355,0.3757080137729645,0.0,0.0,1.0,254.7299652099609,223.0,162.45785522460938,-32309.9765625,2557.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9920349121094,310.7729797363281,278.1499938964844,0.0,18000.0,315.2300109863281,32383.994140625,36000.0,0.0,0.0,0.7764571905136108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007880053017288,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.2978979051113128,-5463.2265625,304.19842529296875,0.7435725927352905,0.3576731383800506,0.3292042911052704,293.3365173339844,297.1499938964844,293.1499938964844,0.2472099810838699,-4968.6025390625,304.1939392089844,0.7100550532341003,0.3074935972690582,0.2994969487190246,293.1775207519531,297.1499938964844,293.1499938964844,0.5763742327690125,-7117.3173828125,304.19097900390625,0.8809890747070312,0.6084441542625427,0.4291094541549682,293.19970703125,297.1499938964844,293.1499938964844,0.810231626033783,-12519.875,304.2088317871094,0.9683122634887696,0.7933381199836731,0.7538540363311768,293.1986999511719,297.1499938964844,293.1499938964844,0.0722649544477462,-8923.408203125,304.1610412597656,0.4974541664123535,0.1117257475852966,0.5391764044761658,290.46356201171875,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4683532714844,1.0,0.6008707284927368,0.485532283782959,0.485532283782959,1.0,1.0,-2.8224899768829346,1.0094221830368042,1.81306791305542,0.3760451972484588,0.0,0.0,1.0,243.2032165527344,211.0,160.20248413085938,-32304.578125,2449.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1970520019531,310.9786682128906,278.1499938964844,0.0,18000.0,315.7099914550781,32383.994140625,36000.0,0.0,0.0,0.7797351479530334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000791332044173,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.2978979051113128,-5463.2265625,304.19842529296875,0.7435725927352905,0.3576731383800506,0.3292042911052704,293.3365173339844,297.1499938964844,293.1499938964844,0.2472099810838699,-4968.6025390625,304.1939392089844,0.7100550532341003,0.3074935972690582,0.2994969487190246,293.1775207519531,297.1499938964844,293.1499938964844,0.5763742327690125,-7117.3173828125,304.19097900390625,0.8809890747070312,0.6084441542625427,0.4291094541549682,293.19970703125,297.1499938964844,293.1499938964844,0.810231626033783,-12519.875,304.2088317871094,0.9683122634887696,0.7933381199836731,0.7538540363311768,293.1986999511719,297.1499938964844,293.1499938964844,0.0722649544477462,-8923.408203125,304.1610412597656,0.4974541664123535,0.1117257475852966,0.5391764044761658,290.46356201171875,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4683532714844,1.0,0.6008707284927368,0.485532283782959,0.485532283782959,1.0,1.0,-2.8224899768829346,1.0094221830368042,1.81306791305542,0.3760451972484588,0.0,0.0,1.0,243.2032165527344,211.0,160.20248413085938,-32304.578125,2449.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1970520019531,310.9786682128906,278.1499938964844,0.0,18000.0,315.7099914550781,32383.994140625,36000.0,0.0,0.0,0.7797351479530334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.000791332044173,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2883555889129638,-5323.47509765625,304.1982116699219,0.7462501525878906,0.3519293367862701,0.32367143034935,293.3428649902344,297.1499938964844,293.1499938964844,0.2383026629686355,-4824.6826171875,304.19415283203125,0.7119552493095398,0.3014781773090362,0.2934317290782928,293.1832275390625,297.1499938964844,293.1499938964844,0.5672524571418762,-7028.94775390625,304.1925354003906,0.888448178768158,0.606592059135437,0.4275428056716919,293.2061462402344,297.1499938964844,293.1499938964844,0.7972033023834229,-12364.6943359375,304.2109375,0.975963532924652,0.790771484375,0.7510781288146973,293.199462890625,297.1499938964844,293.1499938964844,0.0699792429804802,-8709.75,304.1611633300781,0.4997815787792206,0.1103376224637031,0.5310035347938538,290.58551025390625,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5908508300781,1.0,0.5908153653144836,0.4884801208972931,0.4884801208972931,1.0,1.0,-2.793509721755981,1.003129959106445,1.7903796434402466,0.3762398362159729,0.0,0.0,1.0,231.6106719970703,199.0,168.79339599609375,-32335.224609375,2343.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44744873046875,311.22509765625,278.1499938964844,0.0,18000.0,315.7099914550781,32383.994140625,36000.0,0.0,0.0,0.7787744998931885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007903571240603,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2883555889129638,-5323.47509765625,304.1982116699219,0.7462501525878906,0.3519293367862701,0.32367143034935,293.3428649902344,297.1499938964844,293.1499938964844,0.2383026629686355,-4824.6826171875,304.19415283203125,0.7119552493095398,0.3014781773090362,0.2934317290782928,293.1832275390625,297.1499938964844,293.1499938964844,0.5672524571418762,-7028.94775390625,304.1925354003906,0.888448178768158,0.606592059135437,0.4275428056716919,293.2061462402344,297.1499938964844,293.1499938964844,0.7972033023834229,-12364.6943359375,304.2109375,0.975963532924652,0.790771484375,0.7510781288146973,293.199462890625,297.1499938964844,293.1499938964844,0.0699792429804802,-8709.75,304.1611633300781,0.4997815787792206,0.1103376224637031,0.5310035347938538,290.58551025390625,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5908508300781,1.0,0.5908153653144836,0.4884801208972931,0.4884801208972931,1.0,1.0,-2.793509721755981,1.003129959106445,1.7903796434402466,0.3762398362159729,0.0,0.0,1.0,231.6106719970703,199.0,168.79339599609375,-32335.224609375,2343.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44744873046875,311.22509765625,278.1499938964844,0.0,18000.0,315.7099914550781,32383.994140625,36000.0,0.0,0.0,0.7787744998931885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007903571240603,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2790467441082001,-5186.11181640625,304.1976318359375,0.7493493556976318,0.3462382853031158,0.3181821703910827,293.3486328125,297.1499938964844,293.1499938964844,0.2295377403497696,-4681.89599609375,304.19403076171875,0.7141095995903015,0.2954217493534088,0.2873238623142242,293.1886291503906,297.1499938964844,293.1499938964844,0.5580885410308838,-6939.97802734375,304.193603515625,0.896506130695343,0.6046527028083801,0.4259131848812103,293.2122802734375,297.1499938964844,293.1499938964844,0.7841127514839172,-12208.513671875,304.2124328613281,0.9836378693580629,0.7881043553352356,0.748204231262207,293.2001647949219,297.1499938964844,293.1499938964844,0.0676929429173469,-8497.8671875,304.1612548828125,0.5024026036262512,0.1089419201016426,0.5227766036987305,290.70733642578125,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.7125244140625,1.0,0.5805749297142029,0.4914937913417816,0.4914937913417816,1.0,1.0,-2.764272689819336,0.9966907501220704,1.7675819396972656,0.3763409852981567,0.0,0.0,1.0,219.98904418945312,187.0,168.85244750976562,-32332.732421875,2238.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6677551269531,311.4456787109375,278.1499938964844,0.0,18000.0,315.7099914550781,32383.994140625,36000.0,0.0,0.0,0.7771667838096619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007887255051173,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2790467441082001,-5186.11181640625,304.1976318359375,0.7493493556976318,0.3462382853031158,0.3181821703910827,293.3486328125,297.1499938964844,293.1499938964844,0.2295377403497696,-4681.89599609375,304.19403076171875,0.7141095995903015,0.2954217493534088,0.2873238623142242,293.1886291503906,297.1499938964844,293.1499938964844,0.5580885410308838,-6939.97802734375,304.193603515625,0.896506130695343,0.6046527028083801,0.4259131848812103,293.2122802734375,297.1499938964844,293.1499938964844,0.7841127514839172,-12208.513671875,304.2124328613281,0.9836378693580629,0.7881043553352356,0.748204231262207,293.2001647949219,297.1499938964844,293.1499938964844,0.0676929429173469,-8497.8671875,304.1612548828125,0.5024026036262512,0.1089419201016426,0.5227766036987305,290.70733642578125,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.7125244140625,1.0,0.5805749297142029,0.4914937913417816,0.4914937913417816,1.0,1.0,-2.764272689819336,0.9966907501220704,1.7675819396972656,0.3763409852981567,0.0,0.0,1.0,219.98904418945312,187.0,168.85244750976562,-32332.732421875,2238.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6677551269531,311.4456787109375,278.1499938964844,0.0,18000.0,315.7099914550781,32383.994140625,36000.0,0.0,0.0,0.7771667838096619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007887255051173,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2745241224765777,-5119.02392578125,304.1972045898437,0.751080334186554,0.3434149324893951,0.3154563307762146,293.351318359375,297.1499938964844,293.1499938964844,0.2252462357282638,-4611.5732421875,304.1938171386719,0.7152955532073975,0.2923803627490997,0.2842563092708587,293.19122314453125,297.1499938964844,293.1499938964844,0.5535827279090881,-6896.197265625,304.1938781738281,0.9007804989814758,0.6036556363105774,0.4250781238079071,293.2152099609375,297.1499938964844,293.1499938964844,0.7776712775230408,-12131.6484375,304.2127685546875,0.98746657371521,0.7867406010627747,0.7467368245124817,293.20050048828125,297.1499938964844,293.1499938964844,0.0665632560849189,-8393.951171875,304.1612548828125,0.5038462281227112,0.1082442924380302,0.5186585187911987,290.76629638671875,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2943725585937,290.7714233398437,1.0,0.5753882527351379,0.4930236637592315,0.4930236637592315,1.0,1.0,-2.749594211578369,0.9934254884719848,1.7561687231063845,0.3763577938079834,0.0,0.0,1.0,214.1698455810547,187.0,166.6235809326172,-32320.314453125,2186.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.767333984375,311.546875,278.1499938964844,0.0,18000.0,316.19000244140625,32383.994140625,36000.0,0.0,0.0,0.7809492349624634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007925641839392,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2699963748455047,-5051.5068359375,304.1968688964844,0.7529436349868774,0.3406059741973877,0.3127429485321045,293.3538513183594,297.1499938964844,293.1499938964844,0.2209404855966568,-4540.6318359375,304.1936950683594,0.7165606021881104,0.2893310487270355,0.2811806797981262,293.1937255859375,297.1499938964844,293.1499938964844,0.5489541888237,-6851.00634765625,304.1943054199219,0.905267894268036,0.6026411652565002,0.4242312014102936,293.2180480957031,297.1499938964844,293.1499938964844,0.7710678577423096,-12052.4130859375,304.21337890625,0.9912773370742798,0.7853574156761169,0.7452518343925476,293.2007751464844,297.1499938964844,293.1499938964844,0.0654181465506553,-8288.94140625,304.1612854003906,0.5053905844688416,0.1075476333498954,0.5145429968833923,290.8277893066406,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2958374023437,290.8335266113281,1.0,0.5701594352722168,0.4945678412914276,0.4945678412914276,1.0,1.0,-2.734889030456543,0.9901323914527892,1.7447566986083984,0.3763519823551178,0.0,0.0,1.0,208.34852600097656,175.0,170.86988830566406,-32333.1640625,2134.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8962707519531,311.6741943359375,278.1499938964844,0.0,18000.0,316.19000244140625,32383.994140625,36000.0,0.0,0.0,0.7803763151168823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007919827476143,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.2610167860984802,-4916.6943359375,304.1961975097656,0.7570796608924866,0.3350317478179931,0.3073556125164032,293.35858154296875,297.1499938964844,293.1499938964844,0.2123648971319198,-4398.30322265625,304.19342041015625,0.7193236351013184,0.2832092940807342,0.2750073075294494,293.1985778808594,297.1499938964844,293.1499938964844,0.5394830107688904,-6758.14208984375,304.1953125,0.9154056906700134,0.6005515456199646,0.4224967956542969,293.2235107421875,297.1499938964844,293.1499938964844,0.7573596835136414,-11887.1474609375,304.2151184082031,0.9987196326255798,0.7825274467468262,0.7420574426651001,293.2012939453125,297.1499938964844,293.1499938964844,0.0631087645888328,-8078.4482421875,304.161376953125,0.5088000297546387,0.1061596125364303,0.5063358545303345,290.95574951171875,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9613647460937,1.0,0.5595616102218628,0.4977040886878967,0.4977040886878967,1.0,1.0,-2.7051522731781006,0.9833616614341736,1.7217906713485718,0.3762485682964325,0.0,0.0,1.0,196.7369842529297,163.0,175.551513671875,-32332.662109375,2033.0865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.13189697265625,311.9098205566406,278.1499938964844,0.0,18000.0,316.19000244140625,32383.994140625,36000.0,0.0,0.0,0.7787087559700012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007902904180809,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.2610167860984802,-4916.6943359375,304.1961975097656,0.7570796608924866,0.3350317478179931,0.3073556125164032,293.35858154296875,297.1499938964844,293.1499938964844,0.2123648971319198,-4398.30322265625,304.19342041015625,0.7193236351013184,0.2832092940807342,0.2750073075294494,293.1985778808594,297.1499938964844,293.1499938964844,0.5394830107688904,-6758.14208984375,304.1953125,0.9154056906700134,0.6005515456199646,0.4224967956542969,293.2235107421875,297.1499938964844,293.1499938964844,0.7573596835136414,-11887.1474609375,304.2151184082031,0.9987196326255798,0.7825274467468262,0.7420574426651001,293.2012939453125,297.1499938964844,293.1499938964844,0.0631087645888328,-8078.4482421875,304.161376953125,0.5088000297546387,0.1061596125364303,0.5063358545303345,290.95574951171875,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9613647460937,1.0,0.5595616102218628,0.4977040886878967,0.4977040886878967,1.0,1.0,-2.7051522731781006,0.9833616614341736,1.7217906713485718,0.3762485682964325,0.0,0.0,1.0,196.7369842529297,163.0,175.551513671875,-32332.662109375,2033.0865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.13189697265625,311.9098205566406,278.1499938964844,0.0,18000.0,316.19000244140625,32383.994140625,36000.0,0.0,0.0,0.7787087559700012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007902904180809,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2521147131919861,-4781.66455078125,304.1956481933594,0.7599703669548035,0.329556941986084,0.3021356463432312,293.3625793457031,297.1499938964844,293.1499938964844,0.2038470953702926,-4255.373046875,304.1931457519531,0.7207825183868408,0.2771098911762237,0.268932580947876,293.2029724121094,297.1499938964844,293.1499938964844,0.5295810699462891,-6660.2841796875,304.1967468261719,0.9241882562637328,0.5984298586845398,0.4208021163940429,293.2185974121094,297.1499938964844,293.1499938964844,0.7285050749778748,-11513.939453125,304.2421264648437,0.9990000128746032,0.781609296798706,0.7249651551246643,293.2013854980469,297.1499938964844,293.1499938964844,0.060843352228403,-7873.0087890625,304.161376953125,0.5114250779151917,0.104835920035839,0.498771458864212,291.0955810546875,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1024780273437,1.0,0.5479733347892761,0.5012559294700623,0.5012559294700623,1.0,1.0,-2.6599056720733643,0.970604419708252,1.6893011331558228,0.3738272190093994,0.0,0.0,1.0,186.83517456054688,151.0,194.4419860839844,-32204.31640625,1917.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.354248046875,312.1487731933594,278.1499938964844,0.0,18000.0,316.6700134277344,32383.994140625,36000.0,0.0,0.0,0.7810754179954529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007926922990009,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2521147131919861,-4781.66455078125,304.1956481933594,0.7599703669548035,0.329556941986084,0.3021356463432312,293.3625793457031,297.1499938964844,293.1499938964844,0.2038470953702926,-4255.373046875,304.1931457519531,0.7207825183868408,0.2771098911762237,0.268932580947876,293.2029724121094,297.1499938964844,293.1499938964844,0.5295810699462891,-6660.2841796875,304.1967468261719,0.9241882562637328,0.5984298586845398,0.4208021163940429,293.2185974121094,297.1499938964844,293.1499938964844,0.7285050749778748,-11513.939453125,304.2421264648437,0.9990000128746032,0.781609296798706,0.7249651551246643,293.2013854980469,297.1499938964844,293.1499938964844,0.060843352228403,-7873.0087890625,304.161376953125,0.5114250779151917,0.104835920035839,0.498771458864212,291.0955810546875,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1024780273437,1.0,0.5479733347892761,0.5012559294700623,0.5012559294700623,1.0,1.0,-2.6599056720733643,0.970604419708252,1.6893011331558228,0.3738272190093994,0.0,0.0,1.0,186.83517456054688,151.0,194.4419860839844,-32204.31640625,1917.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.354248046875,312.1487731933594,278.1499938964844,0.0,18000.0,316.6700134277344,32383.994140625,36000.0,0.0,0.0,0.7810754179954529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0007926922990009,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2427722066640854,-4638.04638671875,304.1960144042969,0.7633495926856995,0.3240953385829925,0.2969408631324768,293.3664245605469,297.1499938964844,293.1499938964844,0.1949657201766967,-4104.26953125,304.1935729980469,0.722539484500885,0.2709483802318573,0.2628165185451507,293.2074890136719,297.1499938964844,293.1499938964844,0.5182704329490662,-6547.02783203125,304.2000427246094,0.9337892532348632,0.5961693525314331,0.4190273880958557,293.19366455078125,297.1499938964844,293.1499938964844,0.6922690868377686,-11044.880859375,304.2716979980469,0.9990000128746032,0.7848911285400391,0.7029926180839539,293.20147705078125,297.1499938964844,293.1499938964844,0.0584122911095619,-7653.29638671875,304.16162109375,0.5144833922386169,0.1035201922059059,0.4912919402122497,291.26629638671875,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.2745361328125,1.0,0.535426914691925,0.505029559135437,0.505029559135437,1.0,1.0,-2.608877897262573,0.9555680155754088,1.653309941291809,0.3701958954334259,0.0,0.0,0.9775750637054444,176.68223571777344,139.0,229.27713012695312,-32089.052734375,1795.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.659423828125,312.4645080566406,278.1499938964844,0.0,18000.0,316.6700134277344,32917.0546875,36000.0,0.0,0.0,0.7786797285079956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283072710037231,1.8310786485672,-0.0027713763993233,0.0,0.0007902609650045,0.0,0.0,683.4822998046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2427722066640854,-4638.04638671875,304.1960144042969,0.7633495926856995,0.3240953385829925,0.2969408631324768,293.3664245605469,297.1499938964844,293.1499938964844,0.1949657201766967,-4104.26953125,304.1935729980469,0.722539484500885,0.2709483802318573,0.2628165185451507,293.2074890136719,297.1499938964844,293.1499938964844,0.5182704329490662,-6547.02783203125,304.2000427246094,0.9337892532348632,0.5961693525314331,0.4190273880958557,293.19366455078125,297.1499938964844,293.1499938964844,0.6922690868377686,-11044.880859375,304.2716979980469,0.9990000128746032,0.7848911285400391,0.7029926180839539,293.20147705078125,297.1499938964844,293.1499938964844,0.0584122911095619,-7653.29638671875,304.16162109375,0.5144833922386169,0.1035201922059059,0.4912919402122497,291.26629638671875,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.2745361328125,1.0,0.535426914691925,0.505029559135437,0.505029559135437,1.0,1.0,-2.608877897262573,0.9555680155754088,1.653309941291809,0.3701958954334259,0.0,0.0,0.9775750637054444,176.68223571777344,139.0,229.27713012695312,-32089.052734375,1795.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.659423828125,312.4645080566406,278.1499938964844,0.0,18000.0,316.6700134277344,32917.0546875,36000.0,0.0,0.0,0.7786797285079956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283072710037231,1.8310786485672,-0.0027713763993233,0.0,0.0007902609650045,0.0,0.0,683.4822998046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.2334539294242859,-4493.38818359375,304.1961975097656,0.7676216959953308,0.318693071603775,0.2917712330818176,293.36993408203125,297.1499938964844,293.1499938964844,0.1860925853252411,-3951.63818359375,304.19384765625,0.7249116897583008,0.2647521197795868,0.256641149520874,293.2119445800781,297.1499938964844,293.1499938964844,0.5064331293106079,-6427.92041015625,304.2030639648437,0.9445292949676514,0.5938078165054321,0.4171608984470367,293.1554260253906,297.1499938964844,293.1499938964844,0.6533917188644409,-10543.056640625,304.2957763671875,0.9990000128746032,0.7915158867835999,0.6792766451835632,293.201171875,297.1499938964844,293.1499938964844,0.0559568181633949,-7433.17919921875,304.1618347167969,0.5183343291282654,0.1022758856415748,0.4839659631252289,291.44744873046875,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.4559936523437,1.0,0.5221860408782959,0.509028434753418,0.509028434753418,1.0,1.0,-2.555706024169922,0.9396827220916748,1.6160231828689575,0.3661984801292419,0.0,0.0,0.925855815410614,166.11647033691406,127.0,246.5832672119141,-31920.828125,1672.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.969482421875,312.7772216796875,278.1499938964844,0.0,18000.0,316.6700134277344,35138.93359375,36000.0,0.0,0.0,0.7750018239021301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819841980934143,1.822644829750061,-0.0028027710504829,0.0,0.0007865283405408,0.0,0.0,683.4970092773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.2334539294242859,-4493.38818359375,304.1961975097656,0.7676216959953308,0.318693071603775,0.2917712330818176,293.36993408203125,297.1499938964844,293.1499938964844,0.1860925853252411,-3951.63818359375,304.19384765625,0.7249116897583008,0.2647521197795868,0.256641149520874,293.2119445800781,297.1499938964844,293.1499938964844,0.5064331293106079,-6427.92041015625,304.2030639648437,0.9445292949676514,0.5938078165054321,0.4171608984470367,293.1554260253906,297.1499938964844,293.1499938964844,0.6533917188644409,-10543.056640625,304.2957763671875,0.9990000128746032,0.7915158867835999,0.6792766451835632,293.201171875,297.1499938964844,293.1499938964844,0.0559568181633949,-7433.17919921875,304.1618347167969,0.5183343291282654,0.1022758856415748,0.4839659631252289,291.44744873046875,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.4559936523437,1.0,0.5221860408782959,0.509028434753418,0.509028434753418,1.0,1.0,-2.555706024169922,0.9396827220916748,1.6160231828689575,0.3661984801292419,0.0,0.0,0.925855815410614,166.11647033691406,127.0,246.5832672119141,-31920.828125,1672.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.969482421875,312.7772216796875,278.1499938964844,0.0,18000.0,316.6700134277344,35138.93359375,36000.0,0.0,0.0,0.7750018239021301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819841980934143,1.822644829750061,-0.0028027710504829,0.0,0.0007865283405408,0.0,0.0,683.4970092773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3630676269531,297.1499938964844,293.1499938964844,0.2289756536483764,-4423.5087890625,304.1959228515625,0.7701312899589539,0.316026508808136,0.2892101109027862,293.3715209960937,297.1499938964844,293.1499938964844,0.1817984580993652,-3877.29931640625,304.19366455078125,0.7263509035110474,0.2616523206233978,0.2535441517829895,293.2140808105469,297.1499938964844,293.1499938964844,0.5006678700447083,-6369.9443359375,304.2038879394531,0.9502700567245485,0.5926049947738647,0.4162061214447021,293.1325378417969,297.1499938964844,293.1499938964844,0.6335693001747131,-10286.951171875,304.3052673339844,0.9990000128746032,0.7959402799606323,0.6667925715446472,293.2007751464844,297.1499938964844,293.1499938964844,0.0547876544296741,-7329.2001953125,304.16180419921875,0.5206364989280701,0.1017051413655281,0.4804792404174804,291.5350036621094,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.30352783203125,291.5415344238281,1.0,0.5153501629829407,0.5111266374588013,0.5111266374588013,1.0,1.0,-2.528571367263794,0.9315422773361206,1.5970290899276731,0.3641188740730285,0.0,0.0,0.8913346529006958,160.71900939941406,127.0,236.9938507080078,-31739.046875,1611.6195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.12957763671875,312.9058532714844,278.1499938964844,0.0,18000.0,317.1499938964844,36532.19921875,36000.0,0.0,0.0,0.7774434089660645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.795430302619934,1.7982110977172852,-0.0027807571459561,0.0,0.0007890062406659,0.0,0.0,664.9553833007812,0.0,0.0,0.0,0.9880868196487428,4.0,0.0,1.0
636360,293.3627319335937,297.1499938964844,293.1499938964844,0.2252891659736633,-4366.48974609375,304.1942749023437,0.772915780544281,0.3133934140205383,0.2866716980934143,293.3729858398437,297.1499938964844,293.1499938964844,0.1781297773122787,-3814.163818359375,304.1923828125,0.7279756665229797,0.2585590481758117,0.2504473626613617,293.2160339355469,297.1499938964844,293.1499938964844,0.4964473843574524,-6328.6591796875,304.20172119140625,0.9562239050865172,0.5914111733436584,0.4152469038963318,293.107421875,297.1499938964844,293.1499938964844,0.6152774691581726,-10051.751953125,304.31024169921875,0.9990000128746032,0.8010894060134888,0.6538981795310974,293.2001647949219,297.1499938964844,293.1499938964844,0.0538687147200107,-7249.09765625,304.16131591796875,0.5232384204864502,0.1011804714798927,0.4771686792373657,291.58709716796875,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.30792236328125,291.5907287597656,1.0,0.5083893537521362,0.5132937431335449,0.5132937431335449,1.0,1.0,-2.501178503036499,0.9233139157295228,1.5778645277023315,0.3620043694972992,0.0,0.0,0.856831967830658,155.26292419433594,145.0,187.83493041992188,-31438.421875,1551.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.35650634765625,313.0296936035156,278.1499938964844,0.0,18000.0,317.1499938964844,37218.99609375,36000.0,0.0,0.0,0.7749955654144287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7356767654418943,1.7383452653884888,-0.0026685027405619,0.0,0.0007865219959057,0.0,0.0,611.7063598632812,0.0,0.0,0.0,0.9597119092941284,4.0,0.0,1.0
636420,293.3623962402344,297.1499938964844,293.1499938964844,0.220267042517662,-4290.73388671875,304.1877746582031,0.7699832916259766,0.3080699741840362,0.2818842530250549,293.37628173828125,297.1499938964844,293.1499938964844,0.1726484596729278,-3721.327880859375,304.18731689453125,0.7238125205039978,0.2522410452365875,0.2444853782653808,293.2198791503906,297.1499938964844,293.1499938964844,0.4926720857620239,-6295.95556640625,304.1905212402344,0.9567053914070128,0.5889564752578735,0.4135289490222931,293.0677795410156,297.1499938964844,293.1499938964844,0.6060531139373779,-9963.15625,304.2709045410156,0.9990000128746032,0.810263454914093,0.6502740979194641,293.1994323730469,297.1499938964844,293.1499938964844,0.0529030002653598,-7169.1513671875,304.1591186523437,0.5221589207649231,0.1000613570213317,0.4720582664012909,291.5919189453125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5888671875,1.0,0.5047836303710938,0.5167383551597595,0.5167383551597595,1.0,1.0,-2.475668430328369,0.9178590774536132,1.557809352874756,0.361784815788269,0.0,0.0,0.7959349155426025,153.14810180664062,163.0,35.63164138793945,-30883.380859375,1508.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9104919433594,313.2355041503906,278.1499938964844,0.0,18000.0,317.1499938964844,37772.6015625,36000.0,0.0,0.0,0.7675544619560242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5775151252746582,1.579878807067871,-0.0023636016994714,0.0,0.0007789702503941,0.0,0.0,481.9884338378906,0.0,0.0,0.0,0.8859777450561523,4.0,0.0,1.0
636480,293.3623962402344,297.1499938964844,293.1499938964844,0.220267042517662,-4290.73388671875,304.1877746582031,0.7699832916259766,0.3080699741840362,0.2818842530250549,293.37628173828125,297.1499938964844,293.1499938964844,0.1726484596729278,-3721.327880859375,304.18731689453125,0.7238125205039978,0.2522410452365875,0.2444853782653808,293.2198791503906,297.1499938964844,293.1499938964844,0.4926720857620239,-6295.95556640625,304.1905212402344,0.9567053914070128,0.5889564752578735,0.4135289490222931,293.0677795410156,297.1499938964844,293.1499938964844,0.6060531139373779,-9963.15625,304.2709045410156,0.9990000128746032,0.810263454914093,0.6502740979194641,293.1994323730469,297.1499938964844,293.1499938964844,0.0529030002653598,-7169.1513671875,304.1591186523437,0.5221589207649231,0.1000613570213317,0.4720582664012909,291.5919189453125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5888671875,1.0,0.5047836303710938,0.5167383551597595,0.5167383551597595,1.0,1.0,-2.475668430328369,0.9178590774536132,1.557809352874756,0.361784815788269,0.0,0.0,0.7959349155426025,153.14810180664062,163.0,35.63164138793945,-30883.380859375,1508.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9104919433594,313.2355041503906,278.1499938964844,0.0,18000.0,317.1499938964844,37772.6015625,36000.0,0.0,0.0,0.7675544619560242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5775151252746582,1.579878807067871,-0.0023636016994714,0.0,0.0007789702503941,0.0,0.0,481.9884338378906,0.0,0.0,0.0,0.8859777450561523,4.0,0.0,1.0
636540,293.3622436523437,297.1499938964844,293.1499938964844,0.2173450589179992,-4249.03662109375,304.1800842285156,0.7607118487358093,0.3027206659317016,0.277280181646347,293.3797302246094,297.1499938964844,293.1499938964844,0.168760284781456,-3657.1943359375,304.1813659667969,0.7137017846107483,0.2458150684833526,0.2386335879564285,293.2231750488281,297.1499938964844,293.1499938964844,0.493470549583435,-6310.9208984375,304.1757202148437,0.9484971761703492,0.5865182280540466,0.4119751453399658,293.0621643066406,297.1499938964844,293.1499938964844,0.6199035048484802,-10186.5732421875,304.2072448730469,0.9990000128746032,0.8135622143745422,0.6633572578430176,293.19976806640625,297.1499938964844,293.1499938964844,0.0525618828833103,-7147.43310546875,304.1566772460937,0.5160545706748962,0.0987414643168449,0.4672832489013672,291.5007019042969,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.4952087402344,1.0,0.507638156414032,0.5194087624549866,0.5194087624549866,1.0,1.0,-2.4712073802948,0.9200174808502196,1.55118989944458,0.3647520840167999,0.0,0.0,0.7546915411949158,157.59011840820312,181.0,-86.44410705566406,-30467.298828125,1521.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.51666259765625,313.4366760253906,278.1499938964844,0.0,18000.0,316.6700134277344,37500.3046875,36000.0,0.0,0.0,0.7524368166923523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4322088956832886,1.4343013763427734,-0.0020924247801303,0.0,0.0007636277587153,0.0,0.0,379.385498046875,0.0,0.0,0.0,0.8197923302650452,4.0,0.0,1.0
