time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636600,293.3622436523437,297.1499938964844,293.1499938964844,0.2173450589179992,-4249.03662109375,304.1800842285156,0.7607118487358093,0.3027206659317016,0.277280181646347,293.3797302246094,297.1499938964844,293.1499938964844,0.168760284781456,-3657.1943359375,304.1813659667969,0.7137017846107483,0.2458150684833526,0.2386335879564285,293.2231750488281,297.1499938964844,293.1499938964844,0.493470549583435,-6310.9208984375,304.1757202148437,0.9484971761703492,0.5865182280540466,0.4119751453399658,293.0621643066406,297.1499938964844,293.1499938964844,0.6199035048484802,-10186.5732421875,304.2072448730469,0.9990000128746032,0.8135622143745422,0.6633572578430176,293.19976806640625,297.1499938964844,293.1499938964844,0.0525618828833103,-7147.43310546875,304.1566772460937,0.5160545706748962,0.0987414643168449,0.4672832489013672,291.5007019042969,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.4952087402344,1.0,0.507638156414032,0.5194087624549866,0.5194087624549866,1.0,1.0,-2.4712073802948,0.9200174808502196,1.55118989944458,0.3647520840167999,0.0,0.0,0.7546915411949158,157.59011840820312,181.0,-86.44410705566406,-30467.298828125,1521.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.51666259765625,313.4366760253906,278.1499938964844,0.0,18000.0,316.6700134277344,37500.3046875,36000.0,0.0,0.0,0.7524368166923523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4322088956832886,1.4343013763427734,-0.0020924247801303,0.0,0.0007636277587153,0.0,0.0,379.385498046875,0.0,0.0,0.0,0.8197923302650452,4.0,0.0,1.0
636660,293.3623962402344,297.1499938964844,293.1499938964844,0.2150996625423431,-4217.75390625,304.1738586425781,0.748041033744812,0.2973112165927887,0.2727824449539184,293.38330078125,297.1499938964844,293.1499938964844,0.1653327047824859,-3600.87158203125,304.1766662597656,0.6989372968673706,0.2392710894346237,0.2328341454267501,293.2263488769531,297.1499938964844,293.1499938964844,0.4959689378738403,-6342.02685546875,304.1630859375,0.934526026248932,0.5840210914611816,0.4105152189731598,293.0904235839844,297.1499938964844,293.1499938964844,0.6483936309814453,-10599.23828125,304.1407775878906,0.9990000128746032,0.8101267218589783,0.6873117685317993,293.20172119140625,297.1499938964844,293.1499938964844,0.0522717721760273,-7131.396484375,304.15496826171875,0.5069596767425537,0.0970871821045875,0.4619024991989136,291.3805236816406,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3748779296875,1.0,0.5148658752441406,0.5214405059814453,0.5214405059814453,1.0,1.0,-2.47938871383667,0.9265671968460084,1.552821397781372,0.369355708360672,0.0,0.0,0.7319163084030151,166.49949645996094,199.0,-142.79690551757812,-30234.373046875,1569.8394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9889831542969,313.5805969238281,278.1499938964844,0.0,18000.0,316.6700134277344,36938.30859375,36000.0,0.0,0.0,0.7393394708633423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3353191614151,1.3372362852096558,-0.0019171722233295,0.0,0.0007503355736844,0.0,0.0,319.36505126953125,0.0,0.0,0.0,0.776397168636322,4.0,0.0,1.0
636720,293.3623962402344,297.1499938964844,293.1499938964844,0.2150996625423431,-4217.75390625,304.1738586425781,0.748041033744812,0.2973112165927887,0.2727824449539184,293.38330078125,297.1499938964844,293.1499938964844,0.1653327047824859,-3600.87158203125,304.1766662597656,0.6989372968673706,0.2392710894346237,0.2328341454267501,293.2263488769531,297.1499938964844,293.1499938964844,0.4959689378738403,-6342.02685546875,304.1630859375,0.934526026248932,0.5840210914611816,0.4105152189731598,293.0904235839844,297.1499938964844,293.1499938964844,0.6483936309814453,-10599.23828125,304.1407775878906,0.9990000128746032,0.8101267218589783,0.6873117685317993,293.20172119140625,297.1499938964844,293.1499938964844,0.0522717721760273,-7131.396484375,304.15496826171875,0.5069596767425537,0.0970871821045875,0.4619024991989136,291.3805236816406,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3748779296875,1.0,0.5148658752441406,0.5214405059814453,0.5214405059814453,1.0,1.0,-2.47938871383667,0.9265671968460084,1.552821397781372,0.369355708360672,0.0,0.0,0.7319163084030151,166.49949645996094,199.0,-142.79690551757812,-30234.373046875,1569.8394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9889831542969,313.5805969238281,278.1499938964844,0.0,18000.0,316.6700134277344,36938.30859375,36000.0,0.0,0.0,0.7393394708633423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3353191614151,1.3372362852096558,-0.0019171722233295,0.0,0.0007503355736844,0.0,0.0,319.36505126953125,0.0,0.0,0.0,0.776397168636322,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.2125479280948639,-4180.56591796875,304.17022705078125,0.7339743971824646,0.2918142676353454,0.2683225870132446,293.3870849609375,297.1499938964844,293.1499938964844,0.1616059392690658,-3538.210205078125,304.1740417480469,0.6818749308586121,0.2325900346040725,0.2270265221595764,293.2298583984375,297.1499938964844,293.1499938964844,0.4979814887046814,-6365.93408203125,304.1554870605469,0.9173636436462402,0.5813766121864319,0.4090540111064911,293.1470947265625,297.1499938964844,293.1499938964844,0.6855968832969666,-11115.2744140625,304.0821228027344,0.9990000128746032,0.8002012968063354,0.7183519005775452,293.2053527832031,297.1499938964844,293.1499938964844,0.0516469776630401,-7085.8720703125,304.15435791015625,0.4963549077510834,0.0950442925095558,0.4553523957729339,291.2784729003906,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.27410888671875,1.0,0.5248973965644836,0.5230462551116943,0.5230462551116943,1.0,1.0,-2.494715929031372,0.9355183839797974,1.5591975450515747,0.3748107850551605,0.0,0.0,0.7218475341796875,178.65968322753906,202.0,-138.2765655517578,-30204.41015625,1642.0841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2953186035156,313.68231201171875,278.1499938964844,0.0,18000.0,316.6700134277344,36464.87890625,36000.0,0.0,0.0,0.7263229489326477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28571355342865,1.2875412702560425,-0.0018276405753567,0.0,0.0007371254614554,0.0,0.0,290.9317626953125,0.0,0.0,0.0,0.7542986273765564,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.2125479280948639,-4180.56591796875,304.17022705078125,0.7339743971824646,0.2918142676353454,0.2683225870132446,293.3870849609375,297.1499938964844,293.1499938964844,0.1616059392690658,-3538.210205078125,304.1740417480469,0.6818749308586121,0.2325900346040725,0.2270265221595764,293.2298583984375,297.1499938964844,293.1499938964844,0.4979814887046814,-6365.93408203125,304.1554870605469,0.9173636436462402,0.5813766121864319,0.4090540111064911,293.1470947265625,297.1499938964844,293.1499938964844,0.6855968832969666,-11115.2744140625,304.0821228027344,0.9990000128746032,0.8002012968063354,0.7183519005775452,293.2053527832031,297.1499938964844,293.1499938964844,0.0516469776630401,-7085.8720703125,304.15435791015625,0.4963549077510834,0.0950442925095558,0.4553523957729339,291.2784729003906,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.27410888671875,1.0,0.5248973965644836,0.5230462551116943,0.5230462551116943,1.0,1.0,-2.494715929031372,0.9355183839797974,1.5591975450515747,0.3748107850551605,0.0,0.0,0.7218475341796875,178.65968322753906,202.0,-138.2765655517578,-30204.41015625,1642.0841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2953186035156,313.68231201171875,278.1499938964844,0.0,18000.0,316.6700134277344,36464.87890625,36000.0,0.0,0.0,0.7263229489326477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28571355342865,1.2875412702560425,-0.0018276405753567,0.0,0.0007371254614554,0.0,0.0,290.9317626953125,0.0,0.0,0.0,0.7542986273765564,4.0,0.0,1.0
636900,293.3632507324219,297.1499938964844,293.1499938964844,0.2109952718019485,-4157.12060546875,304.1693725585937,0.7279876470565796,0.2890670597553253,0.2660471200942993,293.388916015625,297.1499938964844,293.1499938964844,0.1595004796981811,-3502.105224609375,304.17352294921875,0.6743682026863098,0.2292290031909942,0.2240557223558426,293.23162841796875,297.1499938964844,293.1499938964844,0.4984524250030517,-6371.595703125,304.1536560058594,0.9104602932929992,0.5800161957740784,0.4082651138305664,293.1824645996094,297.1499938964844,293.1499938964844,0.7020975947380066,-11336.275390625,304.06463623046875,0.9990000128746032,0.7932937145233154,0.7314375638961792,293.2073974609375,297.1499938964844,293.1499938964844,0.0511352382600307,-7045.61865234375,304.1545104980469,0.4916691482067108,0.0939425155520439,0.4514216184616089,291.2397155761719,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,293.302978515625,291.2367248535156,1.0,0.5284759402275085,0.5239797830581665,0.5239797830581665,1.0,1.0,-2.498475790023804,0.9384647011756896,1.5600112676620483,0.3770492672920227,0.0,0.0,0.7198320031166077,183.8597869873047,202.0,-120.21788787841795,-30195.41015625,1669.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.37274169921875,313.708251953125,278.1499938964844,0.0,18000.0,316.19000244140625,36289.5546875,36000.0,0.0,0.0,0.7154127955436707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.273845076560974,1.2756503820419312,-0.0018052586819976,0.0,0.0007260530255734,0.0,0.0,284.2410583496094,0.0,0.0,0.0,0.748985230922699,4.0,0.0,1.0
636960,293.3634033203125,297.1499938964844,293.1499938964844,0.209285095334053,-4130.93212890625,304.1689758300781,0.7226285338401794,0.2863335609436035,0.263761430978775,293.3906555175781,297.1499938964844,293.1499938964844,0.157258853316307,-3463.29443359375,304.1733093261719,0.6676090955734253,0.2258638739585876,0.2210582047700882,293.2334289550781,297.1499938964844,293.1499938964844,0.4985688924789428,-6373.27783203125,304.1528015136719,0.9047958254814148,0.5786302089691162,0.4074445366859436,293.2184143066406,297.1499938964844,293.1499938964844,0.7166455984115601,-11527.060546875,304.05377197265625,0.9990000128746032,0.7858232855796814,0.7426266074180603,293.2093200683594,297.1499938964844,293.1499938964844,0.0505362674593925,-6997.68505859375,304.15478515625,0.4873939454555511,0.0928369238972663,0.4472918808460235,291.2094421386719,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,293.3065185546875,291.2063903808594,1.0,0.5314415097236633,0.5250360369682312,0.5250360369682312,1.0,1.0,-2.499603033065796,0.9404768347740172,1.5591261386871338,0.3788479268550873,0.0,0.0,0.7188844084739685,188.3178253173828,205.0,-104.80968475341795,-30142.287109375,1689.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3700561523437,313.68243408203125,278.1499938964844,0.0,18000.0,316.19000244140625,36176.640625,36000.0,0.0,0.0,0.7090685367584229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2665756940841677,1.2683672904968262,-0.0017915091011673,0.0,0.0007196144433692,0.0,0.0,280.1816711425781,0.0,0.0,0.0,0.7457340359687805,4.0,0.0,1.0
637020,293.36309814453125,297.1499938964844,293.1499938964844,0.2052580565214157,-4067.787109375,304.16943359375,0.7101168632507324,0.2809862494468689,0.2593823969364166,293.39337158203125,297.1499938964844,293.1499938964844,0.1523270308971405,-3376.39794921875,304.1737976074219,0.6531580686569214,0.2192165702581405,0.2152231335639953,293.2367248535156,297.1499938964844,293.1499938964844,0.4970872700214386,-6357.75830078125,304.1545104980469,0.8921153545379639,0.5758470296859741,0.4058687686920166,293.26934814453125,297.1499938964844,293.1499938964844,0.71482253074646,-11473.318359375,304.0899658203125,0.9884747862815856,0.773668646812439,0.7360820770263672,293.21209716796875,297.1499938964844,293.1499938964844,0.0492572598159313,-6892.7041015625,304.15533447265625,0.4775519967079162,0.0907700285315513,0.439989686012268,291.19110107421875,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1909484863281,1.0,0.5344591736793518,0.5281974077224731,0.5281974077224731,1.0,1.0,-2.4688570499420166,0.9317226409912108,1.537134289741516,0.3773081600666046,0.0,0.0,0.7155579328536987,198.69216918945312,208.0,-38.77571487426758,-29812.45703125,1691.2108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2838439941406,313.6229858398437,278.1499938964844,0.0,18000.0,316.19000244140625,36122.00390625,36000.0,0.0,0.0,0.6973669528961182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2587299346923828,1.2605081796646118,-0.0017782591748982,0.0,0.0007077387999743,0.0,0.0,276.0196533203125,0.0,0.0,0.0,0.7420077323913574,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.2052580565214157,-4067.787109375,304.16943359375,0.7101168632507324,0.2809862494468689,0.2593823969364166,293.39337158203125,297.1499938964844,293.1499938964844,0.1523270308971405,-3376.39794921875,304.1737976074219,0.6531580686569214,0.2192165702581405,0.2152231335639953,293.2367248535156,297.1499938964844,293.1499938964844,0.4970872700214386,-6357.75830078125,304.1545104980469,0.8921153545379639,0.5758470296859741,0.4058687686920166,293.26934814453125,297.1499938964844,293.1499938964844,0.71482253074646,-11473.318359375,304.0899658203125,0.9884747862815856,0.773668646812439,0.7360820770263672,293.21209716796875,297.1499938964844,293.1499938964844,0.0492572598159313,-6892.7041015625,304.15533447265625,0.4775519967079162,0.0907700285315513,0.439989686012268,291.19110107421875,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1909484863281,1.0,0.5344591736793518,0.5281974077224731,0.5281974077224731,1.0,1.0,-2.4688570499420166,0.9317226409912108,1.537134289741516,0.3773081600666046,0.0,0.0,0.7155579328536987,198.69216918945312,208.0,-38.77571487426758,-29812.45703125,1691.2108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2838439941406,313.6229858398437,278.1499938964844,0.0,18000.0,316.19000244140625,36122.00390625,36000.0,0.0,0.0,0.6973669528961182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2587299346923828,1.2605081796646118,-0.0017782591748982,0.0,0.0007077387999743,0.0,0.0,276.0196533203125,0.0,0.0,0.0,0.7420077323913574,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.200967863202095,-4000.010986328125,304.17010498046875,0.6995316743850708,0.2756331861019134,0.2548960447311401,293.3961181640625,297.1499938964844,293.1499938964844,0.1471517831087112,-3284.351806640625,304.17449951171875,0.6417683362960815,0.2124936580657959,0.2092204242944717,293.24053955078125,297.1499938964844,293.1499938964844,0.4948652684688568,-6334.60498046875,304.1566772460937,0.8830981254577637,0.5728768706321716,0.4040820300579071,293.28839111328125,297.1499938964844,293.1499938964844,0.7103059887886047,-11394.6123046875,304.1170654296875,0.9786614179611206,0.766749382019043,0.7290741205215454,293.2145690917969,297.1499938964844,293.1499938964844,0.0478299595415592,-6775.37646484375,304.15594482421875,0.4683405756950378,0.0886972844600677,0.4322230517864227,291.1834411621094,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1830444335937,1.0,0.5353837013244629,0.531380295753479,0.531380295753479,1.0,1.0,-2.4363555908203125,0.9221904277801514,1.5141650438308716,0.3749718964099884,0.0,0.0,0.7115821838378906,205.8715667724609,211.0,-19.085662841796875,-29412.056640625,1676.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.17657470703125,313.5280456542969,278.1499938964844,0.0,18000.0,315.7099914550781,36135.78125,36000.0,0.0,0.0,0.6814753413200378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244556188583374,1.2463133335113523,-0.001757052144967,0.0,0.000691610854119,0.0,0.0,268.9014587402344,0.0,0.0,0.0,0.735904335975647,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.200967863202095,-4000.010986328125,304.17010498046875,0.6995316743850708,0.2756331861019134,0.2548960447311401,293.3961181640625,297.1499938964844,293.1499938964844,0.1471517831087112,-3284.351806640625,304.17449951171875,0.6417683362960815,0.2124936580657959,0.2092204242944717,293.24053955078125,297.1499938964844,293.1499938964844,0.4948652684688568,-6334.60498046875,304.1566772460937,0.8830981254577637,0.5728768706321716,0.4040820300579071,293.28839111328125,297.1499938964844,293.1499938964844,0.7103059887886047,-11394.6123046875,304.1170654296875,0.9786614179611206,0.766749382019043,0.7290741205215454,293.2145690917969,297.1499938964844,293.1499938964844,0.0478299595415592,-6775.37646484375,304.15594482421875,0.4683405756950378,0.0886972844600677,0.4322230517864227,291.1834411621094,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1830444335937,1.0,0.5353837013244629,0.531380295753479,0.531380295753479,1.0,1.0,-2.4363555908203125,0.9221904277801514,1.5141650438308716,0.3749718964099884,0.0,0.0,0.7115821838378906,205.8715667724609,211.0,-19.085662841796875,-29412.056640625,1676.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.17657470703125,313.5280456542969,278.1499938964844,0.0,18000.0,315.7099914550781,36135.78125,36000.0,0.0,0.0,0.6814753413200378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244556188583374,1.2463133335113523,-0.001757052144967,0.0,0.000691610854119,0.0,0.0,268.9014587402344,0.0,0.0,0.0,0.735904335975647,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1968811452388763,-3935.420654296875,304.1701965332031,0.6908562779426575,0.2705461680889129,0.2504889070987701,293.3975830078125,297.1499938964844,293.1499938964844,0.1420899033546447,-3193.852294921875,304.1747436523437,0.6323187947273254,0.205953299999237,0.2032167464494705,293.2432861328125,297.1499938964844,293.1499938964844,0.4928216934204101,-6313.7265625,304.1578369140625,0.8764556050300598,0.5700258016586304,0.4022494852542877,293.2962646484375,297.1499938964844,293.1499938964844,0.7074075937271118,-11345.5791015625,304.13262939453125,0.9712696075439452,0.7616338133811951,0.7242277264595032,293.2155456542969,297.1499938964844,293.1499938964844,0.0464804172515869,-6665.48876953125,304.1561889648437,0.4592481553554535,0.086857795715332,0.4247141778469085,291.1685791015625,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.167724609375,1.0,0.5353496670722961,0.5344420075416565,0.5344420075416565,1.0,1.0,-2.406800508499145,0.9136144518852234,1.4931859970092771,0.3729216754436493,0.0,0.0,0.7099760174751282,210.9321746826172,214.0,-21.137550354003903,-29009.541015625,1657.3314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9798583984375,313.3690490722656,278.1499938964844,0.0,18000.0,315.7099914550781,36070.77734375,36000.0,0.0,0.0,0.6699605584144592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235883355140686,1.2376259565353394,-0.0017425367841497,0.0,0.0006799247930757,0.0,0.0,264.426513671875,0.0,0.0,0.0,0.7321550846099854,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1968811452388763,-3935.420654296875,304.1701965332031,0.6908562779426575,0.2705461680889129,0.2504889070987701,293.3975830078125,297.1499938964844,293.1499938964844,0.1420899033546447,-3193.852294921875,304.1747436523437,0.6323187947273254,0.205953299999237,0.2032167464494705,293.2432861328125,297.1499938964844,293.1499938964844,0.4928216934204101,-6313.7265625,304.1578369140625,0.8764556050300598,0.5700258016586304,0.4022494852542877,293.2962646484375,297.1499938964844,293.1499938964844,0.7074075937271118,-11345.5791015625,304.13262939453125,0.9712696075439452,0.7616338133811951,0.7242277264595032,293.2155456542969,297.1499938964844,293.1499938964844,0.0464804172515869,-6665.48876953125,304.1561889648437,0.4592481553554535,0.086857795715332,0.4247141778469085,291.1685791015625,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.167724609375,1.0,0.5353496670722961,0.5344420075416565,0.5344420075416565,1.0,1.0,-2.406800508499145,0.9136144518852234,1.4931859970092771,0.3729216754436493,0.0,0.0,0.7099760174751282,210.9321746826172,214.0,-21.137550354003903,-29009.541015625,1657.3314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9798583984375,313.3690490722656,278.1499938964844,0.0,18000.0,315.7099914550781,36070.77734375,36000.0,0.0,0.0,0.6699605584144592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235883355140686,1.2376259565353394,-0.0017425367841497,0.0,0.0006799247930757,0.0,0.0,264.426513671875,0.0,0.0,0.0,0.7321550846099854,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1929945051670074,-3873.766845703125,304.169921875,0.6834753751754761,0.2657640278339386,0.2463281005620956,293.3975524902344,297.1499938964844,293.1499938964844,0.1372088938951492,-3105.9501953125,304.17462158203125,0.6240018010139465,0.199687123298645,0.1974322646856308,293.24481201171875,297.1499938964844,293.1499938964844,0.4907851219177246,-6293.04443359375,304.1585998535156,0.8712278604507446,0.5673489570617676,0.4005149006843567,293.2998352050781,297.1499938964844,293.1499938964844,0.7045996189117432,-11302.013671875,304.1430053710937,0.96519935131073,0.7571983933448792,0.7201658487319946,293.2149658203125,297.1499938964844,293.1499938964844,0.0453324355185031,-6572.43359375,304.1560363769531,0.451836496591568,0.08531254529953,0.4183799922466278,291.1557006835937,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1549987792969,1.0,0.5349298715591431,0.5374128222465515,0.5374128222465515,1.0,1.0,-2.380277633666992,0.9060959815979004,1.4741816520690918,0.3712491691112518,0.0,0.0,0.7101033329963684,214.7963714599609,217.0,-18.38421058654785,-28664.541015625,1637.4891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.75836181640625,313.2067565917969,278.1499938964844,0.0,18000.0,315.7099914550781,36010.50390625,36000.0,0.0,0.0,0.65953528881073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2342475652694702,1.235986351966858,-0.0017387247644364,0.0,0.0006693444447591,0.0,0.0,263.46649169921875,0.0,0.0,0.0,0.7314106225967407,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1929945051670074,-3873.766845703125,304.169921875,0.6834753751754761,0.2657640278339386,0.2463281005620956,293.3975524902344,297.1499938964844,293.1499938964844,0.1372088938951492,-3105.9501953125,304.17462158203125,0.6240018010139465,0.199687123298645,0.1974322646856308,293.24481201171875,297.1499938964844,293.1499938964844,0.4907851219177246,-6293.04443359375,304.1585998535156,0.8712278604507446,0.5673489570617676,0.4005149006843567,293.2998352050781,297.1499938964844,293.1499938964844,0.7045996189117432,-11302.013671875,304.1430053710937,0.96519935131073,0.7571983933448792,0.7201658487319946,293.2149658203125,297.1499938964844,293.1499938964844,0.0453324355185031,-6572.43359375,304.1560363769531,0.451836496591568,0.08531254529953,0.4183799922466278,291.1557006835937,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1549987792969,1.0,0.5349298715591431,0.5374128222465515,0.5374128222465515,1.0,1.0,-2.380277633666992,0.9060959815979004,1.4741816520690918,0.3712491691112518,0.0,0.0,0.7101033329963684,214.7963714599609,217.0,-18.38421058654785,-28664.541015625,1637.4891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.75836181640625,313.2067565917969,278.1499938964844,0.0,18000.0,315.7099914550781,36010.50390625,36000.0,0.0,0.0,0.65953528881073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2342475652694702,1.235986351966858,-0.0017387247644364,0.0,0.0006693444447591,0.0,0.0,263.46649169921875,0.0,0.0,0.0,0.7314106225967407,4.0,0.0,1.0
637500,293.3568420410156,297.1499938964844,293.1499938964844,0.191104844212532,-3843.693359375,304.16973876953125,0.6800675392150879,0.2634514570236206,0.2443154752254486,293.3971862792969,297.1499938964844,293.1499938964844,0.1348227560520172,-3062.73046875,304.17449951171875,0.6199973225593567,0.1966253370046615,0.1946044266223907,293.245361328125,297.1499938964844,293.1499938964844,0.4897491335868835,-6282.546875,304.158935546875,0.8688997626304626,0.5660423636436462,0.3996670544147491,293.3009033203125,297.1499938964844,293.1499938964844,0.7031156420707703,-11280.255859375,304.1469421386719,0.962407886981964,0.7550903558731079,0.7182558178901672,293.21435546875,297.1499938964844,293.1499938964844,0.0448110587894916,-6530.25830078125,304.1558837890625,0.4486174583435058,0.0846090093255043,0.4155234098434448,291.1501159667969,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.32763671875,291.14947509765625,1.0,0.5346599221229553,0.5388797521591187,0.5388797521591187,1.0,1.0,-2.367717266082764,0.902570903301239,1.4651464223861694,0.3704894483089447,0.0,0.0,0.7106632590293884,216.4965057373047,217.0,-16.83822250366211,-28503.3359375,1627.647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6392517089844,313.1226501464844,278.1499938964844,0.0,18000.0,315.2300109863281,35986.52734375,36000.0,0.0,0.0,0.6499521732330322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235114574432373,1.236854076385498,-0.001739481696859,0.0,0.0006596188759431,0.0,0.0,263.8328552246094,0.0,0.0,0.0,0.7317867279052734,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1892950981855392,-3814.908447265625,304.16943359375,0.6767880916595459,0.2611816525459289,0.2423394620418548,293.3966369628906,297.1499938964844,293.1499938964844,0.1325015872716903,-3020.5927734375,304.1742553710937,0.6159767508506775,0.1936004906892776,0.1918102204799652,293.24578857421875,297.1499938964844,293.1499938964844,0.488825112581253,-6273.3046875,304.1589660644531,0.866690993309021,0.5647503137588501,0.3988272845745086,293.3016662597656,297.1499938964844,293.1499938964844,0.7017428874969482,-11260.630859375,304.14996337890625,0.9597057104110718,0.7530263066291809,0.7163898348808289,293.213623046875,297.1499938964844,293.1499938964844,0.0443300679326057,-6491.60205078125,304.1557006835937,0.4456193447113037,0.0839371457695961,0.4128107130527496,291.1422119140625,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,293.3271789550781,291.14093017578125,1.0,0.534374475479126,0.5403404235839844,0.5403404235839844,1.0,1.0,-2.355477094650269,0.8991480469703674,1.456329107284546,0.3697583675384521,0.0,0.0,0.7119342684745789,218.1082763671875,220.0,-21.25259017944336,-28322.97265625,1617.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4792175292969,313.0065002441406,278.1499938964844,0.0,18000.0,315.2300109863281,35957.55859375,36000.0,0.0,0.0,0.6448916792869568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2372009754180908,1.2389428615570068,-0.0017419557552784,0.0,0.0006544830393977,0.0,0.0,264.78936767578125,0.0,0.0,0.0,0.7327300906181335,4.0,0.0,1.0
637620,293.35125732421875,297.1499938964844,293.1499938964844,0.1857790350914001,-3758.803955078125,304.1688232421875,0.6705333590507507,0.2567590475082397,0.2384892851114273,293.3951721191406,297.1499938964844,293.1499938964844,0.1279517263174057,-2937.51953125,304.1737670898437,0.6076104640960693,0.1876466572284698,0.1863099038600921,293.2463684082031,297.1499938964844,293.1499938964844,0.4870049059391022,-6255.08349609375,304.1590270996094,0.8625298738479614,0.5622052550315857,0.3971712291240692,293.3025817871094,297.1499938964844,293.1499938964844,0.6989246010780334,-11221.5625,304.1546630859375,0.9544717073440552,0.7490015029907227,0.7127581834793091,293.2119445800781,297.1499938964844,293.1499938964844,0.0434279814362525,-6419.2392578125,304.1553039550781,0.4401255846023559,0.0826656222343444,0.407712310552597,291.1257019042969,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1249694824219,1.0,0.5337982177734375,0.543252170085907,0.543252170085907,1.0,1.0,-2.3317670822143555,0.8925425410270691,1.4392246007919312,0.3683561086654663,0.0,0.0,0.7164175510406494,221.1676788330078,223.0,-20.32480430603028,-28009.59375,1599.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.144775390625,312.7816772460937,278.1499938964844,0.0,18000.0,315.2300109863281,35872.14453125,36000.0,0.0,0.0,0.6359071135520935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2485946416854858,1.250351905822754,-0.0017572039505466,0.0,0.0006453648675233,0.0,0.0,270.248046875,0.0,0.0,0.0,0.73770672082901,4.0,0.0,1.0
637680,293.35125732421875,297.1499938964844,293.1499938964844,0.1857790350914001,-3758.803955078125,304.1688232421875,0.6705333590507507,0.2567590475082397,0.2384892851114273,293.3951721191406,297.1499938964844,293.1499938964844,0.1279517263174057,-2937.51953125,304.1737670898437,0.6076104640960693,0.1876466572284698,0.1863099038600921,293.2463684082031,297.1499938964844,293.1499938964844,0.4870049059391022,-6255.08349609375,304.1590270996094,0.8625298738479614,0.5622052550315857,0.3971712291240692,293.3025817871094,297.1499938964844,293.1499938964844,0.6989246010780334,-11221.5625,304.1546630859375,0.9544717073440552,0.7490015029907227,0.7127581834793091,293.2119445800781,297.1499938964844,293.1499938964844,0.0434279814362525,-6419.2392578125,304.1553039550781,0.4401255846023559,0.0826656222343444,0.407712310552597,291.1257019042969,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1249694824219,1.0,0.5337982177734375,0.543252170085907,0.543252170085907,1.0,1.0,-2.3317670822143555,0.8925425410270691,1.4392246007919312,0.3683561086654663,0.0,0.0,0.7164175510406494,221.1676788330078,223.0,-20.32480430603028,-28009.59375,1599.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.144775390625,312.7816772460937,278.1499938964844,0.0,18000.0,315.2300109863281,35872.14453125,36000.0,0.0,0.0,0.6359071135520935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2485946416854858,1.250351905822754,-0.0017572039505466,0.0,0.0006453648675233,0.0,0.0,270.248046875,0.0,0.0,0.0,0.73770672082901,4.0,0.0,1.0
637740,293.34722900390625,297.1499938964844,293.1499938964844,0.1822863221168518,-3702.69189453125,304.1683654785156,0.6645990014076233,0.2524756789207458,0.2347616851329803,293.39337158203125,297.1499938964844,293.1499938964844,0.1234436333179473,-2854.4423828125,304.17333984375,0.598977267742157,0.1818026304244995,0.1809111982583999,293.2467346191406,297.1499938964844,293.1499938964844,0.4849386513233185,-6234.19140625,304.15948486328125,0.858598530292511,0.5596911907196045,0.3955355286598205,293.30291748046875,297.1499938964844,293.1499938964844,0.6956413984298706,-11177.4150390625,304.1585693359375,0.9493579864501952,0.7450629472732544,0.7092123627662659,293.2101135253906,297.1499938964844,293.1499938964844,0.0425516739487648,-6348.63818359375,304.1549987792969,0.4351333975791931,0.0814650356769561,0.4029358625411987,291.1158142089844,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1153259277344,1.0,0.5332521796226501,0.546165406703949,0.546165406703949,1.0,1.0,-2.3088414669036865,0.886174201965332,1.422667145729065,0.3670036494731903,0.0,0.0,0.7216867208480835,224.1141815185547,226.0,-14.906049728393556,-27720.283203125,1580.854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8027648925781,312.5594177246094,278.1499938964844,0.0,18000.0,314.75,35833.19140625,36000.0,0.0,0.0,0.6235601902008057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639378309249878,1.2657175064086914,-0.0017797036562114,0.0,0.0006328343297354,0.0,0.0,277.931396484375,0.0,0.0,0.0,0.7444505095481873,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.1822863221168518,-3702.69189453125,304.1683654785156,0.6645990014076233,0.2524756789207458,0.2347616851329803,293.39337158203125,297.1499938964844,293.1499938964844,0.1234436333179473,-2854.4423828125,304.17333984375,0.598977267742157,0.1818026304244995,0.1809111982583999,293.2467346191406,297.1499938964844,293.1499938964844,0.4849386513233185,-6234.19140625,304.15948486328125,0.858598530292511,0.5596911907196045,0.3955355286598205,293.30291748046875,297.1499938964844,293.1499938964844,0.6956413984298706,-11177.4150390625,304.1585693359375,0.9493579864501952,0.7450629472732544,0.7092123627662659,293.2101135253906,297.1499938964844,293.1499938964844,0.0425516739487648,-6348.63818359375,304.1549987792969,0.4351333975791931,0.0814650356769561,0.4029358625411987,291.1158142089844,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1153259277344,1.0,0.5332521796226501,0.546165406703949,0.546165406703949,1.0,1.0,-2.3088414669036865,0.886174201965332,1.422667145729065,0.3670036494731903,0.0,0.0,0.7216867208480835,224.1141815185547,226.0,-14.906049728393556,-27720.283203125,1580.854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8027648925781,312.5594177246094,278.1499938964844,0.0,18000.0,314.75,35833.19140625,36000.0,0.0,0.0,0.6235601902008057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639378309249878,1.2657175064086914,-0.0017797036562114,0.0,0.0006328343297354,0.0,0.0,277.931396484375,0.0,0.0,0.0,0.7444505095481873,4.0,0.0,1.0
637860,293.34307861328125,297.1499938964844,293.1499938964844,0.178989291191101,-3649.638427734375,304.1677551269531,0.658938467502594,0.2483221441507339,0.2311482578516006,293.39129638671875,297.1499938964844,293.1499938964844,0.1190913468599319,-2773.71337890625,304.1728210449219,0.5901541709899902,0.176057294011116,0.1756037026643753,293.24688720703125,297.1499938964844,293.1499938964844,0.4830847382545471,-6215.66748046875,304.1593933105469,0.854832649230957,0.5572085976600647,0.393917828798294,293.3028869628906,297.1499938964844,293.1499938964844,0.6925581097602844,-11137.0400390625,304.1607971191406,0.9443141222000122,0.7411989569664001,0.7057323455810547,293.2082824707031,297.1499938964844,293.1499938964844,0.0417457669973373,-6284.13720703125,304.1546630859375,0.4305328130722046,0.0803182646632194,0.3984016478061676,291.1011657714844,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.10040283203125,1.0,0.5327579379081726,0.5490891337394714,0.5490891337394714,1.0,1.0,-2.2865545749664307,0.8799949884414673,1.4065595865249634,0.3656838536262512,0.0,0.0,0.7290886640548706,227.01046752929688,229.0,-19.11033058166504,-27411.35546875,1563.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3910522460937,312.286865234375,278.1499938964844,0.0,18000.0,314.75,35768.1875,36000.0,0.0,0.0,0.6162900328636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2840136289596558,1.285822868347168,-0.0018092569662258,0.0,0.0006254559848457,0.0,0.0,288.1914367675781,0.0,0.0,0.0,0.7533746957778931,4.0,0.0,1.0
637920,293.34307861328125,297.1499938964844,293.1499938964844,0.178989291191101,-3649.638427734375,304.1677551269531,0.658938467502594,0.2483221441507339,0.2311482578516006,293.39129638671875,297.1499938964844,293.1499938964844,0.1190913468599319,-2773.71337890625,304.1728210449219,0.5901541709899902,0.176057294011116,0.1756037026643753,293.24688720703125,297.1499938964844,293.1499938964844,0.4830847382545471,-6215.66748046875,304.1593933105469,0.854832649230957,0.5572085976600647,0.393917828798294,293.3028869628906,297.1499938964844,293.1499938964844,0.6925581097602844,-11137.0400390625,304.1607971191406,0.9443141222000122,0.7411989569664001,0.7057323455810547,293.2082824707031,297.1499938964844,293.1499938964844,0.0417457669973373,-6284.13720703125,304.1546630859375,0.4305328130722046,0.0803182646632194,0.3984016478061676,291.1011657714844,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.10040283203125,1.0,0.5327579379081726,0.5490891337394714,0.5490891337394714,1.0,1.0,-2.2865545749664307,0.8799949884414673,1.4065595865249634,0.3656838536262512,0.0,0.0,0.7290886640548706,227.01046752929688,229.0,-19.11033058166504,-27411.35546875,1563.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3910522460937,312.286865234375,278.1499938964844,0.0,18000.0,314.75,35768.1875,36000.0,0.0,0.0,0.6162900328636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2840136289596558,1.285822868347168,-0.0018092569662258,0.0,0.0006254559848457,0.0,0.0,288.1914367675781,0.0,0.0,0.0,0.7533746957778931,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.1757106035947799,-3596.50927734375,304.16729736328125,0.6535332202911377,0.2442936599254608,0.2276463359594345,293.3890075683594,297.1499938964844,293.1499938964844,0.1147754862904548,-2692.8916015625,304.17242431640625,0.5811594724655151,0.1704063713550567,0.1703839600086212,293.24688720703125,297.1499938964844,293.1499938964844,0.480999231338501,-6194.57421875,304.15972900390625,0.8512035608291626,0.5547549724578857,0.3923207521438598,293.3025207519531,297.1499938964844,293.1499938964844,0.6890951991081238,-11092.009765625,304.1629638671875,0.9393320083618164,0.7373995184898376,0.7023159265518188,293.2064208984375,297.1499938964844,293.1499938964844,0.0409455895423889,-6219.69482421875,304.1544494628906,0.4262659549713135,0.0792171210050582,0.394071877002716,291.0926513671875,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.09228515625,1.0,0.5323258638381958,0.5520280599594116,0.5520280599594116,1.0,1.0,-2.2648541927337646,0.8739901781082153,1.3908641338348389,0.3643938302993774,0.0,0.0,0.737370491027832,229.885482788086,232.0,-12.879526138305664,-27142.51171875,1547.0003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9925231933594,312.0357971191406,278.1499938964844,0.0,18000.0,314.75,35729.62109375,36000.0,0.0,0.0,0.6105219125747681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3092446327209473,1.311092734336853,-0.001848064479418,0.0,0.000619602156803,0.0,0.0,301.5989685058594,0.0,0.0,0.0,0.7645552754402161,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.1757106035947799,-3596.50927734375,304.16729736328125,0.6535332202911377,0.2442936599254608,0.2276463359594345,293.3890075683594,297.1499938964844,293.1499938964844,0.1147754862904548,-2692.8916015625,304.17242431640625,0.5811594724655151,0.1704063713550567,0.1703839600086212,293.24688720703125,297.1499938964844,293.1499938964844,0.480999231338501,-6194.57421875,304.15972900390625,0.8512035608291626,0.5547549724578857,0.3923207521438598,293.3025207519531,297.1499938964844,293.1499938964844,0.6890951991081238,-11092.009765625,304.1629638671875,0.9393320083618164,0.7373995184898376,0.7023159265518188,293.2064208984375,297.1499938964844,293.1499938964844,0.0409455895423889,-6219.69482421875,304.1544494628906,0.4262659549713135,0.0792171210050582,0.394071877002716,291.0926513671875,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.09228515625,1.0,0.5323258638381958,0.5520280599594116,0.5520280599594116,1.0,1.0,-2.2648541927337646,0.8739901781082153,1.3908641338348389,0.3643938302993774,0.0,0.0,0.737370491027832,229.885482788086,232.0,-12.879526138305664,-27142.51171875,1547.0003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9925231933594,312.0357971191406,278.1499938964844,0.0,18000.0,314.75,35729.62109375,36000.0,0.0,0.0,0.6105219125747681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3092446327209473,1.311092734336853,-0.001848064479418,0.0,0.000619602156803,0.0,0.0,301.5989685058594,0.0,0.0,0.0,0.7645552754402161,4.0,0.0,1.0
638100,293.336669921875,297.1499938964844,293.1499938964844,0.1740830391645431,-3570.0107421875,304.1671142578125,0.6509211659431458,0.2423248589038849,0.2259358912706375,293.3878173828125,297.1499938964844,293.1499938964844,0.1126358583569526,-2652.542236328125,304.1722412109375,0.5766080021858215,0.1676154881715774,0.167806327342987,293.246826171875,297.1499938964844,293.1499938964844,0.479877233505249,-6183.173828125,304.1600036621094,0.8494319915771484,0.5535361766815186,0.3915276229381561,293.30224609375,297.1499938964844,293.1499938964844,0.6872355937957764,-11067.9501953125,304.1639709472656,0.9368616342544556,0.735518217086792,0.7006251215934753,293.2055053710937,297.1499938964844,293.1499938964844,0.0405484139919281,-6187.57666015625,304.15435791015625,0.4242441654205322,0.0786819607019424,0.3919763267040252,291.0904846191406,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3193054199219,291.0902404785156,1.0,0.532133936882019,0.5535047054290771,0.5535047054290771,1.0,1.0,-2.254202365875244,0.8710460662841797,1.3831562995910645,0.3637576699256897,0.0,0.0,0.7415671348571777,231.32083129882807,232.0,-9.382153511047363,-27015.4296875,1539.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8026428222656,311.91778564453125,278.1499938964844,0.0,18000.0,314.2699890136719,35722.66015625,36000.0,0.0,0.0,0.6033364534378052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3222756385803225,1.3241442441940308,-0.001868701307103,0.0,0.0006123098428361,0.0,0.0,308.73614501953125,0.0,0.0,0.0,0.7703691720962524,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.172513872385025,-3544.46826171875,304.1668395996094,0.6483665704727173,0.2403849214315414,0.2242509722709655,293.3865661621094,297.1499938964844,293.1499938964844,0.1105410009622573,-2612.921142578125,304.1719970703125,0.5720272064208984,0.1648465692996978,0.1652490645647049,293.24676513671875,297.1499938964844,293.1499938964844,0.4788405001163482,-6172.73583984375,304.1600646972656,0.8476869463920593,0.5523235201835632,0.3907380104064941,293.30194091796875,297.1499938964844,293.1499938964844,0.6854830980300903,-11045.5263671875,304.16461181640625,0.9344068169593812,0.7336496114730835,0.6989450454711914,293.2046203613281,297.1499938964844,293.1499938964844,0.04016974568367,-6157.10595703125,304.1542663574219,0.4222902357578277,0.0781560465693473,0.3899222612380981,291.08648681640625,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.3182373046875,291.0856018066406,1.0,0.5319575071334839,0.5549865365028381,0.5549865365028381,1.0,1.0,-2.243672609329224,0.8681372404098511,1.375535488128662,0.3631260097026825,0.0,0.0,0.7461612820625305,232.75588989257807,220.0,-12.301342010498049,-26866.697265625,1531.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5835266113281,311.7737121582031,278.1499938964844,0.0,18000.0,314.2699890136719,35713.21875,36000.0,0.0,0.0,0.6006813645362854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3355437517166138,1.337433695793152,-0.0018898715497925,0.0,0.0006096152355894,0.0,0.0,316.12335205078125,0.0,0.0,0.0,0.7763397097587585,4.0,0.0,1.0
638220,293.3298645019531,297.1499938964844,293.1499938964844,0.1692499369382858,-3491.036376953125,304.16668701171875,0.6464312076568604,0.236651062965393,0.22076216340065,293.3837585449219,297.1499938964844,293.1499938964844,0.106235921382904,-2530.883544921875,304.1718444824219,0.5660291314125061,0.1594213247299194,0.1599820703268051,293.24627685546875,297.1499938964844,293.1499938964844,0.4764972329139709,-6148.88916015625,304.16064453125,0.848274827003479,0.54996657371521,0.3890154063701629,293.30096435546875,297.1499938964844,293.1499938964844,0.68166184425354,-10996.4423828125,304.1661682128906,0.9349522590637208,0.729996383190155,0.6954078078269958,293.2026062011719,297.1499938964844,293.1499938964844,0.039232101291418,-6081.2197265625,304.1544189453125,0.4210273027420044,0.0771778672933578,0.3849175274372101,291.0795593261719,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.0794372558594,1.0,0.5271015167236328,0.5580382943153381,0.5580382943153381,1.0,1.0,-2.22082781791687,0.8615524172782898,1.359275460243225,0.3615036308765411,0.0,0.0,0.7562045454978943,229.47743225097656,208.0,-7.402920722961426,-26593.490234375,1490.3563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.17333984375,311.51837158203125,278.1499938964844,0.0,18000.0,314.2699890136719,35672.94140625,36000.0,0.0,0.0,0.5963646173477173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3659310340881348,1.367869853973389,-0.0019387369975447,0.0,0.0006052342359907,0.0,0.0,333.4766845703125,0.0,0.0,0.0,0.7899875640869141,4.0,0.0,1.0
638280,293.3298645019531,297.1499938964844,293.1499938964844,0.1692499369382858,-3491.036376953125,304.16668701171875,0.6464312076568604,0.236651062965393,0.22076216340065,293.3837585449219,297.1499938964844,293.1499938964844,0.106235921382904,-2530.883544921875,304.1718444824219,0.5660291314125061,0.1594213247299194,0.1599820703268051,293.24627685546875,297.1499938964844,293.1499938964844,0.4764972329139709,-6148.88916015625,304.16064453125,0.848274827003479,0.54996657371521,0.3890154063701629,293.30096435546875,297.1499938964844,293.1499938964844,0.68166184425354,-10996.4423828125,304.1661682128906,0.9349522590637208,0.729996383190155,0.6954078078269958,293.2026062011719,297.1499938964844,293.1499938964844,0.039232101291418,-6081.2197265625,304.1544189453125,0.4210273027420044,0.0771778672933578,0.3849175274372101,291.0795593261719,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.0794372558594,1.0,0.5271015167236328,0.5580382943153381,0.5580382943153381,1.0,1.0,-2.22082781791687,0.8615524172782898,1.359275460243225,0.3615036308765411,0.0,0.0,0.7562045454978943,229.47743225097656,208.0,-7.402920722961426,-26593.490234375,1490.3563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.17333984375,311.51837158203125,278.1499938964844,0.0,18000.0,314.2699890136719,35672.94140625,36000.0,0.0,0.0,0.5963646173477173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3659310340881348,1.367869853973389,-0.0019387369975447,0.0,0.0006052342359907,0.0,0.0,333.4766845703125,0.0,0.0,0.0,0.7899875640869141,4.0,0.0,1.0
