time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638340,293.3247375488281,297.1499938964844,293.1499938964844,0.1659101098775863,-3435.93603515625,304.16668701171875,0.6466171741485596,0.2331349551677703,0.2173250615596771,293.38043212890625,297.1499938964844,293.1499938964844,0.1018933877348899,-2447.242431640625,304.1718139648437,0.5621243119239807,0.1541748195886612,0.1547291874885559,293.2453918457031,297.1499938964844,293.1499938964844,0.4737010598182678,-6120.18310546875,304.1617736816406,0.8515657782554626,0.54770827293396,0.387250691652298,293.2995910644531,297.1499938964844,293.1499938964844,0.6772090196609497,-10939.08203125,304.1681823730469,0.93906968832016,0.7264512777328491,0.691823422908783,293.2002258300781,297.1499938964844,293.1499938964844,0.0382178425788879,-5998.4091796875,304.1546325683594,0.421635091304779,0.0763267204165458,0.3797524571418762,291.08221435546875,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.0824584960937,1.0,0.5199692845344543,0.5611394643783569,0.5611394643783569,1.0,1.0,-2.197760820388794,0.8548269867897034,1.3429337739944458,0.3597500920295715,0.0,0.0,0.7651271224021912,222.38430786132807,196.0,1.591812014579773,-26335.703125,1435.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8140563964844,311.2992553710937,278.1499938964844,0.0,18000.0,313.7900085449219,35694.26171875,36000.0,0.0,0.0,0.5882876515388489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394634485244751,1.396621823310852,-0.0019872598350048,0.0,0.0005970372003503,0.0,0.0,350.6712646484375,0.0,0.0,0.0,0.8029518723487854,4.0,0.0,1.0
638400,293.3247375488281,297.1499938964844,293.1499938964844,0.1659101098775863,-3435.93603515625,304.16668701171875,0.6466171741485596,0.2331349551677703,0.2173250615596771,293.38043212890625,297.1499938964844,293.1499938964844,0.1018933877348899,-2447.242431640625,304.1718139648437,0.5621243119239807,0.1541748195886612,0.1547291874885559,293.2453918457031,297.1499938964844,293.1499938964844,0.4737010598182678,-6120.18310546875,304.1617736816406,0.8515657782554626,0.54770827293396,0.387250691652298,293.2995910644531,297.1499938964844,293.1499938964844,0.6772090196609497,-10939.08203125,304.1681823730469,0.93906968832016,0.7264512777328491,0.691823422908783,293.2002258300781,297.1499938964844,293.1499938964844,0.0382178425788879,-5998.4091796875,304.1546325683594,0.421635091304779,0.0763267204165458,0.3797524571418762,291.08221435546875,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.0824584960937,1.0,0.5199692845344543,0.5611394643783569,0.5611394643783569,1.0,1.0,-2.197760820388794,0.8548269867897034,1.3429337739944458,0.3597500920295715,0.0,0.0,0.7651271224021912,222.38430786132807,196.0,1.591812014579773,-26335.703125,1435.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8140563964844,311.2992553710937,278.1499938964844,0.0,18000.0,313.7900085449219,35694.26171875,36000.0,0.0,0.0,0.5882876515388489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394634485244751,1.396621823310852,-0.0019872598350048,0.0,0.0005970372003503,0.0,0.0,350.6712646484375,0.0,0.0,0.0,0.8029518723487854,4.0,0.0,1.0
638460,293.3193054199219,297.1499938964844,293.1499938964844,0.1627411097288131,-3383.565673828125,304.1664123535156,0.648166298866272,0.2298095077276229,0.2139867395162582,293.3766784667969,297.1499938964844,293.1499938964844,0.0976917743682861,-2365.702880859375,304.1715393066406,0.5595175623893738,0.1490954458713531,0.1495554894208908,293.2441711425781,297.1499938964844,293.1499938964844,0.4710681140422821,-6093.40576171875,304.1622009277344,0.8566209077835083,0.5455393195152283,0.3854881227016449,293.2978515625,297.1499938964844,293.1499938964844,0.6729600429534912,-10885.017578125,304.1691589355469,0.945366144180298,0.7230114936828613,0.6882541179656982,293.1976013183594,297.1499938964844,293.1499938964844,0.0372540950775146,-5919.90478515625,304.1546936035156,0.4235351979732513,0.0755885541439056,0.3747272491455078,291.0804748535156,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.080322265625,1.0,0.5114942789077759,0.564269483089447,0.564269483089447,1.0,1.0,-2.175096273422241,0.8482078313827515,1.3268885612487793,0.3579944670200348,0.0,0.0,0.7744041681289673,213.2479705810547,184.0,-2.008531332015991,-26050.998046875,1374.5924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4364929199219,311.056396484375,278.1499938964844,0.0,18000.0,313.7900085449219,35692.484375,36000.0,0.0,0.0,0.584739625453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4219950437545776,1.424028992652893,-0.0020339398179203,0.0,0.0005934363580308,0.0,0.0,367.5872497558594,0.0,0.0,0.0,0.8154426217079163,4.0,0.0,1.0
638520,293.3193054199219,297.1499938964844,293.1499938964844,0.1627411097288131,-3383.565673828125,304.1664123535156,0.648166298866272,0.2298095077276229,0.2139867395162582,293.3766784667969,297.1499938964844,293.1499938964844,0.0976917743682861,-2365.702880859375,304.1715393066406,0.5595175623893738,0.1490954458713531,0.1495554894208908,293.2441711425781,297.1499938964844,293.1499938964844,0.4710681140422821,-6093.40576171875,304.1622009277344,0.8566209077835083,0.5455393195152283,0.3854881227016449,293.2978515625,297.1499938964844,293.1499938964844,0.6729600429534912,-10885.017578125,304.1691589355469,0.945366144180298,0.7230114936828613,0.6882541179656982,293.1976013183594,297.1499938964844,293.1499938964844,0.0372540950775146,-5919.90478515625,304.1546936035156,0.4235351979732513,0.0755885541439056,0.3747272491455078,291.0804748535156,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.080322265625,1.0,0.5114942789077759,0.564269483089447,0.564269483089447,1.0,1.0,-2.175096273422241,0.8482078313827515,1.3268885612487793,0.3579944670200348,0.0,0.0,0.7744041681289673,213.2479705810547,184.0,-2.008531332015991,-26050.998046875,1374.5924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4364929199219,311.056396484375,278.1499938964844,0.0,18000.0,313.7900085449219,35692.484375,36000.0,0.0,0.0,0.584739625453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4219950437545776,1.424028992652893,-0.0020339398179203,0.0,0.0005934363580308,0.0,0.0,367.5872497558594,0.0,0.0,0.0,0.8154426217079163,4.0,0.0,1.0
638580,293.313720703125,297.1499938964844,293.1499938964844,0.1596140712499618,-3331.565185546875,304.1661376953125,0.650756299495697,0.226651906967163,0.2107601016759872,293.3726501464844,297.1499938964844,293.1499938964844,0.0935533493757247,-2284.77587890625,304.1712646484375,0.5578354001045227,0.144167423248291,0.1444822251796722,293.24273681640625,297.1499938964844,293.1499938964844,0.4682433605194092,-6064.53271484375,304.162841796875,0.8630533814430237,0.5434467196464539,0.3837480843067169,293.2958679199219,297.1499938964844,293.1499938964844,0.6684367060661316,-10827.3203125,304.1703186035156,0.9531261324882508,0.7196677327156067,0.6847337484359741,293.19482421875,297.1499938964844,293.1499938964844,0.0363107323646545,-5842.50341796875,304.1546936035156,0.4264980256557464,0.0749451667070388,0.3699294626712799,291.0838317871094,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841369628906,1.0,0.5022090077400208,0.5674185752868652,0.5674185752868652,1.0,1.0,-2.153046131134033,0.8417783975601196,1.311267614364624,0.3562769591808319,0.0,0.0,0.7830753922462463,202.96160888671875,172.0,4.108954906463623,-25805.515625,1311.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11724853515625,310.8607177734375,278.1499938964844,0.0,18000.0,313.7900085449219,35707.22265625,36000.0,0.0,0.0,0.5820091962814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4494125843048096,1.451494574546814,-0.002081996994093,0.0,0.0005906653241254,0.0,0.0,385.1751098632813,0.0,0.0,0.0,0.8279234766960144,4.0,0.0,1.0
638640,293.313720703125,297.1499938964844,293.1499938964844,0.1596140712499618,-3331.565185546875,304.1661376953125,0.650756299495697,0.226651906967163,0.2107601016759872,293.3726501464844,297.1499938964844,293.1499938964844,0.0935533493757247,-2284.77587890625,304.1712646484375,0.5578354001045227,0.144167423248291,0.1444822251796722,293.24273681640625,297.1499938964844,293.1499938964844,0.4682433605194092,-6064.53271484375,304.162841796875,0.8630533814430237,0.5434467196464539,0.3837480843067169,293.2958679199219,297.1499938964844,293.1499938964844,0.6684367060661316,-10827.3203125,304.1703186035156,0.9531261324882508,0.7196677327156067,0.6847337484359741,293.19482421875,297.1499938964844,293.1499938964844,0.0363107323646545,-5842.50341796875,304.1546936035156,0.4264980256557464,0.0749451667070388,0.3699294626712799,291.0838317871094,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841369628906,1.0,0.5022090077400208,0.5674185752868652,0.5674185752868652,1.0,1.0,-2.153046131134033,0.8417783975601196,1.311267614364624,0.3562769591808319,0.0,0.0,0.7830753922462463,202.96160888671875,172.0,4.108954906463623,-25805.515625,1311.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11724853515625,310.8607177734375,278.1499938964844,0.0,18000.0,313.7900085449219,35707.22265625,36000.0,0.0,0.0,0.5820091962814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4494125843048096,1.451494574546814,-0.002081996994093,0.0,0.0005906653241254,0.0,0.0,385.1751098632813,0.0,0.0,0.0,0.8279234766960144,4.0,0.0,1.0
638700,293.3109130859375,297.1499938964844,293.1499938964844,0.1580638587474823,-3305.66357421875,304.166015625,0.6523897647857666,0.2251289337873459,0.2091885954141616,293.37060546875,297.1499938964844,293.1499938964844,0.0915035754442215,-2244.560546875,304.1711120605469,0.5572726130485535,0.1417544186115265,0.1419848501682281,293.2419738769531,297.1499938964844,293.1499938964844,0.4667479991912842,-6049.2041015625,304.1632385253906,0.8667229413986206,0.5424222350120544,0.3828863501548767,293.2948303222656,297.1499938964844,293.1499938964844,0.6660557389259338,-10796.9111328125,304.17095947265625,0.9573953747749328,0.7180237770080566,0.6829904317855835,293.19342041015625,297.1499938964844,293.1499938964844,0.0358473993837833,-5804.24072265625,304.1546936035156,0.4283475875854492,0.0746533945202827,0.367621898651123,291.0878295898437,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3045959472656,291.0882873535156,1.0,0.4973606467247009,0.568999707698822,0.568999707698822,1.0,1.0,-2.142258405685425,0.8386380076408386,1.3036203384399414,0.3554346561431885,0.0,0.0,0.7868222594261169,197.5585021972656,172.0,7.757165431976318,-25690.513671875,1279.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98004150390625,310.7779541015625,278.1499938964844,0.0,18000.0,313.3099975585937,35728.50390625,36000.0,0.0,0.0,0.5760719180107117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4616212844848633,1.4637253284454346,-0.0021040206775069,0.0,0.0005846397834829,0.0,0.0,393.243896484375,0.0,0.0,0.0,0.8335047364234924,4.0,0.0,1.0
638760,293.3081359863281,297.1499938964844,293.1499938964844,0.156569167971611,-3280.68896484375,304.16583251953125,0.6542316675186157,0.2236364036798477,0.2076422870159149,293.3684997558594,297.1499938964844,293.1499938964844,0.0894907042384147,-2205.093994140625,304.1709289550781,0.5568673610687256,0.1393684595823288,0.1395110338926315,293.2411804199219,297.1499938964844,293.1499938964844,0.4653380215167999,-6034.84716796875,304.16339111328125,0.8706757426261902,0.5414109826087952,0.3820303082466125,293.2937927246094,297.1499938964844,293.1499938964844,0.6637886166572571,-10768.171875,304.1712646484375,0.961855411529541,0.7163974642753601,0.6812586188316345,293.1920166015625,297.1499938964844,293.1499938964844,0.0354058407247066,-5767.84375,304.1546325683594,0.4304364025592804,0.0743785202503204,0.3653726279735565,291.0900573730469,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3028869628906,291.0898132324219,1.0,0.4924103021621704,0.5705854892730713,0.5705854892730713,1.0,1.0,-2.131619930267334,0.835543692111969,1.2960761785507202,0.3546021580696106,0.0,0.0,0.7905588150024414,192.0453186035156,160.0,4.71271562576294,-25553.052734375,1247.3751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.819580078125,310.6717529296875,278.1499938964844,0.0,18000.0,313.3099975585937,35747.5390625,36000.0,0.0,0.0,0.5744977593421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.472822904586792,1.474947214126587,-0.0021243744995445,0.0,0.0005830421578139,0.0,0.0,400.7518615722656,0.0,0.0,0.0,0.8386653661727905,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.1536846905946731,-3232.392333984375,304.1653747558594,0.6585285067558289,0.2207175493240356,0.2046095579862594,293.364501953125,297.1499938964844,293.1499938964844,0.0855241268873214,-2127.44580078125,304.1705627441406,0.5564732551574707,0.1346465051174163,0.1346131861209869,293.23956298828125,297.1499938964844,293.1499938964844,0.4626609981060028,-6007.66748046875,304.16339111328125,0.8794345259666443,0.5394302010536194,0.380340576171875,293.29156494140625,297.1499938964844,293.1499938964844,0.6594517827033997,-10713.3994140625,304.1714172363281,0.9712092876434326,0.7132045030593872,0.6778407096862793,293.1892395019531,297.1499938964844,293.1499938964844,0.0345710217952728,-5698.98046875,304.15447998046875,0.4353646039962768,0.0738744661211967,0.3610444664955139,291.0909118652344,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0911560058594,1.0,0.4822569191455841,0.5737727880477905,0.5737727880477905,1.0,1.0,-2.1107616424560547,0.829482913017273,1.2812787294387815,0.3529635071754455,0.0,0.0,0.7984904050827026,180.79278564453125,148.0,4.310771465301514,-25312.65234375,1184.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5404968261719,310.49578857421875,278.1499938964844,0.0,18000.0,313.3099975585937,35744.625,36000.0,0.0,0.0,0.5718309879302979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4961326122283936,1.4982988834381104,-0.002166254678741,0.0,0.0005803357926197,0.0,0.0,416.5740966796875,0.0,0.0,0.0,0.8494000434875488,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.1536846905946731,-3232.392333984375,304.1653747558594,0.6585285067558289,0.2207175493240356,0.2046095579862594,293.364501953125,297.1499938964844,293.1499938964844,0.0855241268873214,-2127.44580078125,304.1705627441406,0.5564732551574707,0.1346465051174163,0.1346131861209869,293.23956298828125,297.1499938964844,293.1499938964844,0.4626609981060028,-6007.66748046875,304.16339111328125,0.8794345259666443,0.5394302010536194,0.380340576171875,293.29156494140625,297.1499938964844,293.1499938964844,0.6594517827033997,-10713.3994140625,304.1714172363281,0.9712092876434326,0.7132045030593872,0.6778407096862793,293.1892395019531,297.1499938964844,293.1499938964844,0.0345710217952728,-5698.98046875,304.15447998046875,0.4353646039962768,0.0738744661211967,0.3610444664955139,291.0909118652344,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0911560058594,1.0,0.4822569191455841,0.5737727880477905,0.5737727880477905,1.0,1.0,-2.1107616424560547,0.829482913017273,1.2812787294387815,0.3529635071754455,0.0,0.0,0.7984904050827026,180.79278564453125,148.0,4.310771465301514,-25312.65234375,1184.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5404968261719,310.49578857421875,278.1499938964844,0.0,18000.0,313.3099975585937,35744.625,36000.0,0.0,0.0,0.5718309879302979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4961326122283936,1.4982988834381104,-0.002166254678741,0.0,0.0005803357926197,0.0,0.0,416.5740966796875,0.0,0.0,0.0,0.8494000434875488,4.0,0.0,1.0
638940,293.2978820800781,297.1499938964844,293.1499938964844,0.1507560908794403,-3182.98095703125,304.1651306152344,0.6636264324188232,0.2178419381380081,0.2016195356845855,293.3609313964844,297.1499938964844,293.1499938964844,0.0815036445856094,-2048.93115234375,304.17041015625,0.5565285086631775,0.1299352645874023,0.1297328770160675,293.23797607421875,297.1499938964844,293.1499938964844,0.4597204029560089,-5977.55517578125,304.1638488769531,0.8893352150917053,0.5374842286109924,0.3786733150482178,293.28936767578125,297.1499938964844,293.1499938964844,0.6547544002532959,-10653.623046875,304.172119140625,0.9809018969535828,0.7100642323493958,0.6744711399078369,293.18658447265625,297.1499938964844,293.1499938964844,0.0337463468313217,-5630.10498046875,304.15435791015625,0.4413604438304901,0.0734207332134246,0.356921911239624,291.09942626953125,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.1000061035156,1.0,0.4718246757984161,0.5769906044006348,0.5769906044006348,1.0,1.0,-2.090308427810669,0.8235347270965576,1.2667735815048218,0.3513371050357818,0.0,0.0,0.8047190308570862,169.3750762939453,136.0,10.775465965270996,-25095.8828125,1121.7078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3167419433594,310.3601989746094,278.1499938964844,0.0,18000.0,313.1499938964844,35786.359375,35280.0,0.0,0.0,0.5680158138275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5163003206253052,1.5185043811798096,-0.0022040179464966,0.0,0.0005764638190157,0.0,0.0,430.7623291015625,0.0,0.0,0.0,0.848675012588501,4.0,0.0,1.0
639000,293.2978820800781,297.1499938964844,293.1499938964844,0.1507560908794403,-3182.98095703125,304.1651306152344,0.6636264324188232,0.2178419381380081,0.2016195356845855,293.3609313964844,297.1499938964844,293.1499938964844,0.0815036445856094,-2048.93115234375,304.17041015625,0.5565285086631775,0.1299352645874023,0.1297328770160675,293.23797607421875,297.1499938964844,293.1499938964844,0.4597204029560089,-5977.55517578125,304.1638488769531,0.8893352150917053,0.5374842286109924,0.3786733150482178,293.28936767578125,297.1499938964844,293.1499938964844,0.6547544002532959,-10653.623046875,304.172119140625,0.9809018969535828,0.7100642323493958,0.6744711399078369,293.18658447265625,297.1499938964844,293.1499938964844,0.0337463468313217,-5630.10498046875,304.15435791015625,0.4413604438304901,0.0734207332134246,0.356921911239624,291.09942626953125,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.1000061035156,1.0,0.4718246757984161,0.5769906044006348,0.5769906044006348,1.0,1.0,-2.090308427810669,0.8235347270965576,1.2667735815048218,0.3513371050357818,0.0,0.0,0.8047190308570862,169.3750762939453,136.0,10.775465965270996,-25095.8828125,1121.7078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3167419433594,310.3601989746094,278.1499938964844,0.0,18000.0,313.1499938964844,35786.359375,35280.0,0.0,0.0,0.5680158138275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5163003206253052,1.5185043811798096,-0.0022040179464966,0.0,0.0005764638190157,0.0,0.0,430.7623291015625,0.0,0.0,0.0,0.848675012588501,4.0,0.0,1.0
639060,293.29345703125,297.1499938964844,293.1499938964844,0.148001879453659,-3136.526611328125,304.1647033691406,0.6695798635482788,0.2149925231933593,0.1986497342586517,293.3579406738281,297.1499938964844,293.1499938964844,0.0775190144777298,-1971.8280029296875,304.1702575683594,0.5569838285446167,0.1252010762691497,0.1248310580849647,293.23638916015625,297.1499938964844,293.1499938964844,0.4572311639785766,-5952.40478515625,304.1634521484375,0.9004393815994263,0.5355754494667053,0.3770276010036468,293.2871398925781,297.1499938964844,293.1499938964844,0.6506844162940979,-10602.5478515625,304.1716003417969,0.990700662136078,0.7069835662841797,0.6711496114730835,293.1840515136719,297.1499938964844,293.1499938964844,0.0330065712332725,-5568.67333984375,304.1541442871094,0.4485561847686767,0.0730071365833282,0.3529731929302215,291.0970764160156,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.097900390625,1.0,0.4611471891403198,0.5802446007728577,0.5802446007728577,1.0,1.0,-2.070146083831787,0.817654550075531,1.252491474151611,0.3497028946876526,0.0,0.0,0.8121902942657471,157.88470458984375,124.0,5.954233169555664,-24847.93359375,1060.4805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1344299316406,310.23309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,35110.8203125,35280.0,0.0,0.0,0.5655525922775269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5225567817687988,1.5247570276260376,-0.0022002931218594,0.0,0.0005739639746025,0.0,0.0,433.07427978515625,0.0,0.0,0.0,0.8600659370422363,4.0,0.0,1.0
639120,293.29345703125,297.1499938964844,293.1499938964844,0.148001879453659,-3136.526611328125,304.1647033691406,0.6695798635482788,0.2149925231933593,0.1986497342586517,293.3579406738281,297.1499938964844,293.1499938964844,0.0775190144777298,-1971.8280029296875,304.1702575683594,0.5569838285446167,0.1252010762691497,0.1248310580849647,293.23638916015625,297.1499938964844,293.1499938964844,0.4572311639785766,-5952.40478515625,304.1634521484375,0.9004393815994263,0.5355754494667053,0.3770276010036468,293.2871398925781,297.1499938964844,293.1499938964844,0.6506844162940979,-10602.5478515625,304.1716003417969,0.990700662136078,0.7069835662841797,0.6711496114730835,293.1840515136719,297.1499938964844,293.1499938964844,0.0330065712332725,-5568.67333984375,304.1541442871094,0.4485561847686767,0.0730071365833282,0.3529731929302215,291.0970764160156,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.097900390625,1.0,0.4611471891403198,0.5802446007728577,0.5802446007728577,1.0,1.0,-2.070146083831787,0.817654550075531,1.252491474151611,0.3497028946876526,0.0,0.0,0.8121902942657471,157.88470458984375,124.0,5.954233169555664,-24847.93359375,1060.4805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1344299316406,310.23309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,35110.8203125,35280.0,0.0,0.0,0.5655525922775269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5225567817687988,1.5247570276260376,-0.0022002931218594,0.0,0.0005739639746025,0.0,0.0,433.07427978515625,0.0,0.0,0.0,0.8600659370422363,4.0,0.0,1.0
639180,293.28924560546875,297.1499938964844,293.1499938964844,0.1450555175542831,-3086.200439453125,304.1647033691406,0.6763447523117065,0.2122119218111038,0.1957325190305709,293.3551940917969,297.1499938964844,293.1499938964844,0.0733672976493835,-1891.97119140625,304.1704406738281,0.5577595829963684,0.1204927489161491,0.1199395954608917,293.2348937988281,297.1499938964844,293.1499938964844,0.454002171754837,-5919.02001953125,304.1643371582031,0.9131286144256592,0.5336910486221313,0.3754053711891174,293.2846984863281,297.1499938964844,293.1499938964844,0.6442200541496277,-10516.623046875,304.1755065917969,0.9990000128746032,0.70400071144104,0.6663534045219421,293.181640625,297.1499938964844,293.1499938964844,0.0322235487401485,-5501.8515625,304.1540832519531,0.4569447636604309,0.0726333558559417,0.3492226898670196,291.1148681640625,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.1161193847656,1.0,0.450182169675827,0.5836007595062256,0.5836007595062256,1.0,1.0,-2.048718214035034,0.811179518699646,1.2375388145446775,0.3478345572948456,0.0,0.0,0.8157394528388977,146.5436248779297,112.0,20.7627010345459,-24648.494140625,999.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9940185546875,310.1575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,35150.24609375,35280.0,0.0,0.0,0.5633151531219482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.535813331604004,1.5380390882492063,-0.0022257536184042,0.0,0.0005716932937502,0.0,0.0,442.6762390136719,0.0,0.0,0.0,0.8660972118377686,4.0,0.0,1.0
639240,293.28924560546875,297.1499938964844,293.1499938964844,0.1450555175542831,-3086.200439453125,304.1647033691406,0.6763447523117065,0.2122119218111038,0.1957325190305709,293.3551940917969,297.1499938964844,293.1499938964844,0.0733672976493835,-1891.97119140625,304.1704406738281,0.5577595829963684,0.1204927489161491,0.1199395954608917,293.2348937988281,297.1499938964844,293.1499938964844,0.454002171754837,-5919.02001953125,304.1643371582031,0.9131286144256592,0.5336910486221313,0.3754053711891174,293.2846984863281,297.1499938964844,293.1499938964844,0.6442200541496277,-10516.623046875,304.1755065917969,0.9990000128746032,0.70400071144104,0.6663534045219421,293.181640625,297.1499938964844,293.1499938964844,0.0322235487401485,-5501.8515625,304.1540832519531,0.4569447636604309,0.0726333558559417,0.3492226898670196,291.1148681640625,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.1161193847656,1.0,0.450182169675827,0.5836007595062256,0.5836007595062256,1.0,1.0,-2.048718214035034,0.811179518699646,1.2375388145446775,0.3478345572948456,0.0,0.0,0.8157394528388977,146.5436248779297,112.0,20.7627010345459,-24648.494140625,999.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9940185546875,310.1575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,35150.24609375,35280.0,0.0,0.0,0.5633151531219482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.535813331604004,1.5380390882492063,-0.0022257536184042,0.0,0.0005716932937502,0.0,0.0,442.6762390136719,0.0,0.0,0.0,0.8660972118377686,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.1435487568378448,-3060.203369140625,304.1647644042969,0.6789768934249878,0.2108848541975021,0.1943663656711578,293.3536376953125,297.1499938964844,293.1499938964844,0.0712824761867523,-1852.10302734375,304.1705017089844,0.5573248863220215,0.1181991174817085,0.1175830513238906,293.2340393066406,297.1499938964844,293.1499938964844,0.4520745575428009,-5898.849609375,304.1652526855469,0.9186987280845642,0.5327799916267395,0.3746464848518371,293.27862548828125,297.1499938964844,293.1499938964844,0.6315874457359314,-10343.16015625,304.19390869140625,0.9990000128746032,0.7034825086593628,0.6554446220397949,293.1802978515625,297.1499938964844,293.1499938964844,0.0318627431988716,-5470.18603515625,304.15399169921875,0.4605628252029419,0.072493776679039,0.3477228879928589,291.1330871582031,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,293.2875061035156,291.1360778808594,1.0,0.4442203938961029,0.585631251335144,0.585631251335144,1.0,1.0,-2.028299331665039,0.8038741946220398,1.224425196647644,0.344986617565155,0.0,0.0,0.8151262998580933,141.8114471435547,112.0,39.98417663574219,-24477.84375,963.6925048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94793701171875,310.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,35213.2890625,34200.0,0.0,0.0,0.5621380805969238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5387887954711914,1.541021466255188,-0.0022327206097543,0.0,0.0005704986979253,0.0,0.0,445.02386474609375,0.0,0.0,0.0,0.8523673415184021,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.1421443670988083,-3036.046630859375,304.1646423339844,0.6818858981132507,0.2095693945884704,0.1930221021175384,293.3520812988281,297.1499938964844,293.1499938964844,0.0692514851689338,-1813.63134765625,304.17047119140625,0.5570842623710632,0.1159216612577438,0.1152531504631042,293.2333374023437,297.1499938964844,293.1499938964844,0.4503763318061828,-5881.3115234375,304.1655578613281,0.92475563287735,0.531857967376709,0.3738883137702942,293.2658386230469,297.1499938964844,293.1499938964844,0.6176116466522217,-10152.31640625,304.2112731933594,0.9990000128746032,0.7043535709381104,0.6431264877319336,293.1789855957031,297.1499938964844,293.1499938964844,0.0315499641001224,-5442.93115234375,304.1538391113281,0.4645557403564453,0.0723717138171196,0.3463321030139923,291.1462097167969,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,293.2821044921875,291.1481628417969,1.0,0.4379850924015045,0.5877039432525635,0.5877039432525635,1.0,1.0,-2.0065011978149414,0.7959722280502319,1.21052885055542,0.3417418301105499,0.0,0.0,0.813960075378418,136.97186279296875,100.0,37.4218864440918,-24228.1328125,926.7550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9388427734375,310.1246032714844,278.1499938964844,0.0,18000.0,313.1499938964844,34431.4375,34200.0,0.0,0.0,0.5606479048728943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5182898044586182,1.520466923713684,-0.0021770950406789,0.0,0.0005689863464795,0.0,0.0,427.9307556152344,0.0,0.0,0.0,0.8557255268096924,4.0,0.0,1.0
639420,293.2806701660156,297.1499938964844,293.1499938964844,0.1389516741037368,-2980.258544921875,304.16510009765625,0.6887512803077698,0.2070028483867645,0.1903689801692962,293.34893798828125,297.1499938964844,293.1499938964844,0.0649631023406982,-1732.8179931640625,304.1708068847656,0.5573379397392273,0.1114375814795494,0.110637791454792,293.2320861816406,297.1499938964844,293.1499938964844,0.4455818235874176,-5830.7041015625,304.1683959960937,0.9384414553642272,0.5300013422966003,0.3723505139350891,293.225830078125,297.1499938964844,293.1499938964844,0.5853156447410583,-9713.9501953125,304.2445678710937,0.9990000128746032,0.7094964385032654,0.6166948080062866,293.1761779785156,297.1499938964844,293.1499938964844,0.0308309700340032,-5377.6484375,304.1537475585937,0.4727055728435516,0.0722074806690216,0.3438074886798858,291.2066650390625,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.21075439453125,1.0,0.4248349666595459,0.5919846296310425,0.5919846296310425,1.0,1.0,-1.9611527919769287,0.7793779373168945,1.1817748546600342,0.334798127412796,0.0,0.0,0.802700400352478,126.92086791992188,88.0,75.6004867553711,-23849.56640625,852.1531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,310.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,34497.41796875,34200.0,0.0,0.0,0.5568509101867676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4977989196777344,1.499940037727356,-0.0021411261986941,0.0,0.0005651328829117,0.0,0.0,413.8756713867188,0.0,0.0,0.0,0.8457447290420532,4.0,0.0,1.0
639480,293.2806701660156,297.1499938964844,293.1499938964844,0.1389516741037368,-2980.258544921875,304.16510009765625,0.6887512803077698,0.2070028483867645,0.1903689801692962,293.34893798828125,297.1499938964844,293.1499938964844,0.0649631023406982,-1732.8179931640625,304.1708068847656,0.5573379397392273,0.1114375814795494,0.110637791454792,293.2320861816406,297.1499938964844,293.1499938964844,0.4455818235874176,-5830.7041015625,304.1683959960937,0.9384414553642272,0.5300013422966003,0.3723505139350891,293.225830078125,297.1499938964844,293.1499938964844,0.5853156447410583,-9713.9501953125,304.2445678710937,0.9990000128746032,0.7094964385032654,0.6166948080062866,293.1761779785156,297.1499938964844,293.1499938964844,0.0308309700340032,-5377.6484375,304.1537475585937,0.4727055728435516,0.0722074806690216,0.3438074886798858,291.2066650390625,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.21075439453125,1.0,0.4248349666595459,0.5919846296310425,0.5919846296310425,1.0,1.0,-1.9611527919769287,0.7793779373168945,1.1817748546600342,0.334798127412796,0.0,0.0,0.802700400352478,126.92086791992188,88.0,75.6004867553711,-23849.56640625,852.1531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,310.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,34497.41796875,34200.0,0.0,0.0,0.5568509101867676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4977989196777344,1.499940037727356,-0.0021411261986941,0.0,0.0005651328829117,0.0,0.0,413.8756713867188,0.0,0.0,0.0,0.8457447290420532,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1358000040054321,-2924.875732421875,304.1653137207031,0.6971097588539124,0.2045440375804901,0.1877964287996292,293.3455505371094,297.1499938964844,293.1499938964844,0.0606887154281139,-1653.5853271484375,304.1709899902344,0.558688223361969,0.1070843487977981,0.1061242893338203,293.2309265136719,297.1499938964844,293.1499938964844,0.4405312240123749,-5777.5478515625,304.170654296875,0.953774094581604,0.5281539559364319,0.370802640914917,293.1701354980469,297.1499938964844,293.1499938964844,0.5499110221862793,-9235.3310546875,304.2718811035156,0.9990000128746032,0.7188336849212646,0.5880928635597229,293.1732788085937,297.1499938964844,293.1499938964844,0.0301788765937089,-5316.38916015625,304.1535949707031,0.4808912277221679,0.0721279084682464,0.3416537344455719,291.2734375,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27734375,1.0,0.4109014570713043,0.5965898036956787,0.5965898036956787,1.0,1.0,-1.9138517379760744,0.7620013356208801,1.1518504619598389,0.327439397573471,0.0,0.0,0.7817415595054626,116.54345703125,106.0,87.33452606201172,-23405.49609375,777.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1428527832031,310.28680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,34777.6015625,33120.0,0.0,0.0,0.5517244338989258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503802061080933,1.45244300365448,-0.0020627113990485,0.0,0.0005599301657639,0.0,0.0,383.0286560058594,0.0,0.0,0.0,0.8087145686149597,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1358000040054321,-2924.875732421875,304.1653137207031,0.6971097588539124,0.2045440375804901,0.1877964287996292,293.3455505371094,297.1499938964844,293.1499938964844,0.0606887154281139,-1653.5853271484375,304.1709899902344,0.558688223361969,0.1070843487977981,0.1061242893338203,293.2309265136719,297.1499938964844,293.1499938964844,0.4405312240123749,-5777.5478515625,304.170654296875,0.953774094581604,0.5281539559364319,0.370802640914917,293.1701354980469,297.1499938964844,293.1499938964844,0.5499110221862793,-9235.3310546875,304.2718811035156,0.9990000128746032,0.7188336849212646,0.5880928635597229,293.1732788085937,297.1499938964844,293.1499938964844,0.0301788765937089,-5316.38916015625,304.1535949707031,0.4808912277221679,0.0721279084682464,0.3416537344455719,291.2734375,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27734375,1.0,0.4109014570713043,0.5965898036956787,0.5965898036956787,1.0,1.0,-1.9138517379760744,0.7620013356208801,1.1518504619598389,0.327439397573471,0.0,0.0,0.7817415595054626,116.54345703125,106.0,87.33452606201172,-23405.49609375,777.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1428527832031,310.28680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,34777.6015625,33120.0,0.0,0.0,0.5517244338989258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503802061080933,1.45244300365448,-0.0020627113990485,0.0,0.0005599301657639,0.0,0.0,383.0286560058594,0.0,0.0,0.0,0.8087145686149597,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1336116641759872,-2887.185546875,304.163818359375,0.6970649361610413,0.202056348323822,0.1855024844408035,293.3424377441406,297.1499938964844,293.1499938964844,0.0570238642394542,-1587.537109375,304.1700744628906,0.5522288084030151,0.102761872112751,0.1019502878189086,293.2301940917969,297.1499938964844,293.1499938964844,0.4379289746284485,-5751.81591796875,304.16802978515625,0.9566598534584044,0.526250422000885,0.3694351315498352,293.11724853515625,297.1499938964844,293.1499938964844,0.5385969281196594,-9102.3857421875,304.2489013671875,0.9990000128746032,0.7290956974029541,0.5810142755508423,293.17108154296875,297.1499938964844,293.1499938964844,0.0299836676567792,-5298.4072265625,304.1527099609375,0.4826180636882782,0.0719881206750869,0.3407191038131714,291.2826538085937,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.28228759765625,1.0,0.4073986411094665,0.6003616452217102,0.6003616452217102,1.0,1.0,-1.894791960716248,0.7565495371818542,1.1382423639297483,0.3255787491798401,0.0,0.0,0.7628338932991028,113.85748291015624,124.0,25.03219223022461,-23079.498046875,753.5824584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.370361328125,310.3475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,33820.09375,33120.0,0.0,0.0,0.5450242161750793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706499338150024,1.3725546598434448,-0.0019047278910875,0.0,0.0005531302886083,0.0,0.0,331.021484375,0.0,0.0,0.0,0.7850740551948547,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1336116641759872,-2887.185546875,304.163818359375,0.6970649361610413,0.202056348323822,0.1855024844408035,293.3424377441406,297.1499938964844,293.1499938964844,0.0570238642394542,-1587.537109375,304.1700744628906,0.5522288084030151,0.102761872112751,0.1019502878189086,293.2301940917969,297.1499938964844,293.1499938964844,0.4379289746284485,-5751.81591796875,304.16802978515625,0.9566598534584044,0.526250422000885,0.3694351315498352,293.11724853515625,297.1499938964844,293.1499938964844,0.5385969281196594,-9102.3857421875,304.2489013671875,0.9990000128746032,0.7290956974029541,0.5810142755508423,293.17108154296875,297.1499938964844,293.1499938964844,0.0299836676567792,-5298.4072265625,304.1527099609375,0.4826180636882782,0.0719881206750869,0.3407191038131714,291.2826538085937,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.28228759765625,1.0,0.4073986411094665,0.6003616452217102,0.6003616452217102,1.0,1.0,-1.894791960716248,0.7565495371818542,1.1382423639297483,0.3255787491798401,0.0,0.0,0.7628338932991028,113.85748291015624,124.0,25.03219223022461,-23079.498046875,753.5824584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.370361328125,310.3475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,33820.09375,33120.0,0.0,0.0,0.5450242161750793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706499338150024,1.3725546598434448,-0.0019047278910875,0.0,0.0005531302886083,0.0,0.0,331.021484375,0.0,0.0,0.0,0.7850740551948547,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1319762766361236,-2859.579345703125,304.16192626953125,0.6898689866065979,0.1995356231927871,0.1833691596984863,293.339599609375,297.1499938964844,293.1499938964844,0.0537154749035835,-1529.219970703125,304.1688842773437,0.5393177270889282,0.0984619557857513,0.0980077385902404,293.229736328125,297.1499938964844,293.1499938964844,0.4368584752082824,-5742.6884765625,304.1637268066406,0.9494118094444276,0.5243171453475952,0.3681952655315399,293.09796142578125,297.1499938964844,293.1499938964844,0.5473290085792542,-9248.9033203125,304.2009582519531,0.9990000128746032,0.7339118123054504,0.5913223624229431,293.16961669921875,297.1499938964844,293.1499938964844,0.0300264339894056,-5304.5615234375,304.1517333984375,0.4791786968708038,0.0717535018920898,0.3404218256473541,291.2567749023437,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2537841796875,1.0,0.4109402298927307,0.6030882000923157,0.6030882000923157,1.0,1.0,-1.898016333580017,0.7601495981216431,1.137866735458374,0.3281956315040588,0.0,0.0,0.7498459815979004,117.15538787841795,142.0,-27.43644142150879,-23001.515625,766.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54803466796875,310.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,33608.515625,33120.0,0.0,0.0,0.537981390953064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218919038772583,1.3237122297286987,-0.0018203411018475,0.0,0.0005459827370941,0.0,0.0,302.7699279785156,0.0,0.0,0.0,0.7630463242530823,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1319762766361236,-2859.579345703125,304.16192626953125,0.6898689866065979,0.1995356231927871,0.1833691596984863,293.339599609375,297.1499938964844,293.1499938964844,0.0537154749035835,-1529.219970703125,304.1688842773437,0.5393177270889282,0.0984619557857513,0.0980077385902404,293.229736328125,297.1499938964844,293.1499938964844,0.4368584752082824,-5742.6884765625,304.1637268066406,0.9494118094444276,0.5243171453475952,0.3681952655315399,293.09796142578125,297.1499938964844,293.1499938964844,0.5473290085792542,-9248.9033203125,304.2009582519531,0.9990000128746032,0.7339118123054504,0.5913223624229431,293.16961669921875,297.1499938964844,293.1499938964844,0.0300264339894056,-5304.5615234375,304.1517333984375,0.4791786968708038,0.0717535018920898,0.3404218256473541,291.2567749023437,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2537841796875,1.0,0.4109402298927307,0.6030882000923157,0.6030882000923157,1.0,1.0,-1.898016333580017,0.7601495981216431,1.137866735458374,0.3281956315040588,0.0,0.0,0.7498459815979004,117.15538787841795,142.0,-27.43644142150879,-23001.515625,766.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54803466796875,310.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,33608.515625,33120.0,0.0,0.0,0.537981390953064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218919038772583,1.3237122297286987,-0.0018203411018475,0.0,0.0005459827370941,0.0,0.0,302.7699279785156,0.0,0.0,0.0,0.7630463242530823,4.0,0.0,1.0
639900,293.2687683105469,297.1499938964844,293.1499938964844,0.1313586235046386,-2849.45556640625,304.160888671875,0.6844510436058044,0.1982656419277191,0.1823515892028808,293.3383483886719,297.1499938964844,293.1499938964844,0.0521734617650508,-1502.4814453125,304.16827392578125,0.5313611030578613,0.0963087826967239,0.0960969477891922,293.22955322265625,297.1499938964844,293.1499938964844,0.4369141161441803,-5744.4794921875,304.1611328125,0.9429811239242554,0.5233384370803833,0.367611825466156,293.1022644042969,297.1499938964844,293.1499938964844,0.5576077699661255,-9402.736328125,304.1730041503906,0.9990000128746032,0.7337393164634705,0.6011975407600403,293.1693420410156,297.1499938964844,293.1499938964844,0.0300911739468574,-5313.09716796875,304.1513061523437,0.4758439362049103,0.0715555623173713,0.3402651250362396,291.2300720214844,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2514038085937,291.2262878417969,1.0,0.4147092998027801,0.6040562987327576,0.6040562987327576,1.0,1.0,-1.905465006828308,0.764254093170166,1.141210913658142,0.3305791914463043,0.0,0.0,0.7471497654914856,120.4778060913086,142.0,-51.36163330078125,-23018.208984375,783.7034301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5972900390625,310.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,33464.1171875,32040.0,0.0,0.0,0.5346382260322571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3068962097167969,1.3086893558502195,-0.0017931736074388,0.0,0.0005425898125395,0.0,0.0,294.2266845703125,0.0,0.0,0.0,0.7413512468338013,4.0,0.0,1.0
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.1310218423604965,-2844.63427734375,304.1595153808594,0.6782044172286987,0.196987584233284,0.1813593357801437,293.3371887207031,297.1499938964844,293.1499938964844,0.0507739894092083,-1478.686279296875,304.16748046875,0.5228646397590637,0.0941490679979324,0.0942157283425331,293.2294616699219,297.1499938964844,293.1499938964844,0.4378724992275238,-5756.20263671875,304.1573486328125,0.9351078271865844,0.5223528146743774,0.3670471310615539,293.115234375,297.1499938964844,293.1499938964844,0.5718995332717896,-9610.6630859375,304.142822265625,0.9990000128746032,0.7318057417869568,0.6135474443435669,293.16949462890625,297.1499938964844,293.1499938964844,0.0302295517176389,-5328.9189453125,304.1508178710937,0.4713762700557709,0.0712859481573104,0.3399724066257477,291.1811218261719,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.1749572753906,1.0,0.4195169806480407,0.6048101782798767,0.6048101782798767,1.0,1.0,-1.9158114194869995,0.7694954872131348,1.1463159322738647,0.333488404750824,0.0,0.0,0.7497943043708801,124.733642578125,160.0,-94.48023986816406,-23000.916015625,806.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6246032714844,310.3442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,32370.625,32040.0,0.0,0.0,0.5314387083053589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284162521362305,1.2858952283859253,-0.0017327513778582,0.0,0.0005393427563831,0.0,0.0,279.2877502441406,0.0,0.0,0.0,0.743864119052887,4.0,0.0,1.0
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1300430297851562,-2828.921630859375,304.1579895019531,0.6642832159996033,0.1944001168012619,0.1794316470623016,293.3353271484375,297.1499938964844,293.1499938964844,0.0477966666221618,-1427.8487548828125,304.1666259765625,0.5054640173912048,0.0897838249802589,0.0905051529407501,293.2295227050781,297.1499938964844,293.1499938964844,0.4387924969196319,-5767.66650390625,304.1534423828125,0.9166532754898072,0.5203284621238708,0.3659564554691314,293.1645812988281,297.1499938964844,293.1499938964844,0.6063624024391174,-10097.8447265625,304.0879821777344,0.9990000128746032,0.7227455973625183,0.6439669728279114,293.1707458496094,297.1499938964844,293.1499938964844,0.0302910525351762,-5338.94140625,304.15045166015625,0.4583733677864074,0.0705367922782898,0.3388313353061676,291.1117248535156,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.10772705078125,1.0,0.4315315186977386,0.6059480905532837,0.6059480905532837,1.0,1.0,-1.9428848028182983,0.7825686931610107,1.1603161096572876,0.3405462801456451,0.0,0.0,0.7598515152931213,135.6123809814453,163.0,-92.05523681640624,-23224.154296875,865.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5548400878906,310.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,31851.041015625,32040.0,0.0,0.0,0.5263187289237976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2995959520339966,1.30134117603302,-0.0017452005995437,0.0,0.000534146616701,0.0,0.0,286.00201416015625,0.0,0.0,0.0,0.7503899335861206,4.0,0.0,1.0
