time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1300430297851562,-2828.921630859375,304.1579895019531,0.6642832159996033,0.1944001168012619,0.1794316470623016,293.3353271484375,297.1499938964844,293.1499938964844,0.0477966666221618,-1427.8487548828125,304.1666259765625,0.5054640173912048,0.0897838249802589,0.0905051529407501,293.2295227050781,297.1499938964844,293.1499938964844,0.4387924969196319,-5767.66650390625,304.1534423828125,0.9166532754898072,0.5203284621238708,0.3659564554691314,293.1645812988281,297.1499938964844,293.1499938964844,0.6063624024391174,-10097.8447265625,304.0879821777344,0.9990000128746032,0.7227455973625183,0.6439669728279114,293.1707458496094,297.1499938964844,293.1499938964844,0.0302910525351762,-5338.94140625,304.15045166015625,0.4583733677864074,0.0705367922782898,0.3388313353061676,291.1117248535156,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.10772705078125,1.0,0.4315315186977386,0.6059480905532837,0.6059480905532837,1.0,1.0,-1.9428848028182983,0.7825686931610107,1.1603161096572876,0.3405462801456451,0.0,0.0,0.7598515152931213,135.6123809814453,163.0,-92.05523681640624,-23224.154296875,865.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5548400878906,310.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,31851.041015625,32040.0,0.0,0.0,0.5263187289237976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2995959520339966,1.30134117603302,-0.0017452005995437,0.0,0.000534146616701,0.0,0.0,286.00201416015625,0.0,0.0,0.0,0.7503899335861206,4.0,0.0,1.0
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1288193017244339,-2808.46044921875,304.15740966796875,0.6533947587013245,0.1918540894985199,0.1774520576000213,293.33367919921875,297.1499938964844,293.1499938964844,0.0445949137210845,-1373.3133544921875,304.1664428710937,0.4911475479602813,0.0854279920458793,0.0867126137018203,293.2297668457031,297.1499938964844,293.1499938964844,0.4390135109424591,-5770.84033203125,304.1520080566406,0.9031031727790833,0.5182661414146423,0.3647791445255279,293.2318725585937,297.1499938964844,293.1499938964844,0.6360340714454651,-10500.646484375,304.0599365234375,0.9990000128746032,0.7087452411651611,0.6684654951095581,293.1723937988281,297.1499938964844,293.1499938964844,0.0300920251756906,-5325.23583984375,304.150634765625,0.4471226930618286,0.0696785226464271,0.3366464972496032,291.0602722167969,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0579833984375,1.0,0.4403706192970276,0.6077176928520203,0.6077176928520203,1.0,1.0,-1.9613460302352903,0.7921929359436035,1.169153094291687,0.3461913466453552,0.0,0.0,0.7756043076515198,144.66268920898438,166.0,-71.66130828857422,-23384.806640625,911.5661010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3333435058594,310.1507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,31614.05078125,30960.0,0.0,0.0,0.523318886756897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336700439453125,1.338499665260315,-0.0017991720233112,0.0,0.0005311021232046,0.0,0.0,305.4946594238281,0.0,0.0,0.0,0.7521514892578125,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1288193017244339,-2808.46044921875,304.15740966796875,0.6533947587013245,0.1918540894985199,0.1774520576000213,293.33367919921875,297.1499938964844,293.1499938964844,0.0445949137210845,-1373.3133544921875,304.1664428710937,0.4911475479602813,0.0854279920458793,0.0867126137018203,293.2297668457031,297.1499938964844,293.1499938964844,0.4390135109424591,-5770.84033203125,304.1520080566406,0.9031031727790833,0.5182661414146423,0.3647791445255279,293.2318725585937,297.1499938964844,293.1499938964844,0.6360340714454651,-10500.646484375,304.0599365234375,0.9990000128746032,0.7087452411651611,0.6684654951095581,293.1723937988281,297.1499938964844,293.1499938964844,0.0300920251756906,-5325.23583984375,304.150634765625,0.4471226930618286,0.0696785226464271,0.3366464972496032,291.0602722167969,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0579833984375,1.0,0.4403706192970276,0.6077176928520203,0.6077176928520203,1.0,1.0,-1.9613460302352903,0.7921929359436035,1.169153094291687,0.3461913466453552,0.0,0.0,0.7756043076515198,144.66268920898438,166.0,-71.66130828857422,-23384.806640625,911.5661010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3333435058594,310.1507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,31614.05078125,30960.0,0.0,0.0,0.523318886756897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336700439453125,1.338499665260315,-0.0017991720233112,0.0,0.0005311021232046,0.0,0.0,305.4946594238281,0.0,0.0,0.0,0.7521514892578125,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.1274200230836868,-2784.31640625,304.1573486328125,0.6425026655197144,0.1894314885139465,0.1756400614976883,293.3316345214844,297.1499938964844,293.1499938964844,0.0413446500897407,-1317.89501953125,304.1664123535156,0.4758375287055969,0.0811886116862297,0.0830778256058693,293.22979736328125,297.1499938964844,293.1499938964844,0.4382791519165039,-5763.076171875,304.15283203125,0.8896002173423767,0.5162351131439209,0.3636704683303833,293.27838134765625,297.1499938964844,293.1499938964844,0.6353827714920044,-10466.1982421875,304.09246826171875,0.987831711769104,0.6971380710601807,0.6634156107902527,293.17388916015625,297.1499938964844,293.1499938964844,0.029814463108778,-5302.6943359375,304.1509094238281,0.43595752120018,0.068808764219284,0.334666758775711,291.0368347167969,291.1499938964844,258.4441223144531,257.3022155761719,279.1785888671875,293.2752380371094,291.0389404296875,1.0,0.4460004568099975,0.6111677885055542,0.6111677885055542,1.0,1.0,-1.9452613592147827,0.7874639630317688,1.1577973365783691,0.3449436128139496,0.0,0.0,0.7936599850654602,154.41928100585938,169.0,-20.78169822692871,-23232.162109375,929.3370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0810852050781,310.013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,30523.052734375,30960.0,0.0,0.0,0.5216209292411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3656915426254272,1.3675135374069214,-0.0018220435595139,0.0,0.0005293789436109,0.0,0.0,318.8558959960937,0.0,0.0,0.0,0.7776528596878052,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.1274200230836868,-2784.31640625,304.1573486328125,0.6425026655197144,0.1894314885139465,0.1756400614976883,293.3316345214844,297.1499938964844,293.1499938964844,0.0413446500897407,-1317.89501953125,304.1664123535156,0.4758375287055969,0.0811886116862297,0.0830778256058693,293.22979736328125,297.1499938964844,293.1499938964844,0.4382791519165039,-5763.076171875,304.15283203125,0.8896002173423767,0.5162351131439209,0.3636704683303833,293.27838134765625,297.1499938964844,293.1499938964844,0.6353827714920044,-10466.1982421875,304.09246826171875,0.987831711769104,0.6971380710601807,0.6634156107902527,293.17388916015625,297.1499938964844,293.1499938964844,0.029814463108778,-5302.6943359375,304.1509094238281,0.43595752120018,0.068808764219284,0.334666758775711,291.0368347167969,291.1499938964844,258.4441223144531,257.3022155761719,279.1785888671875,293.2752380371094,291.0389404296875,1.0,0.4460004568099975,0.6111677885055542,0.6111677885055542,1.0,1.0,-1.9452613592147827,0.7874639630317688,1.1577973365783691,0.3449436128139496,0.0,0.0,0.7936599850654602,154.41928100585938,169.0,-20.78169822692871,-23232.162109375,929.3370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0810852050781,310.013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,30523.052734375,30960.0,0.0,0.0,0.5216209292411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3656915426254272,1.3675135374069214,-0.0018220435595139,0.0,0.0005293789436109,0.0,0.0,318.8558959960937,0.0,0.0,0.0,0.7776528596878052,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.1254032999277115,-2748.319580078125,304.1582336425781,0.634379506111145,0.186996042728424,0.1737450659275055,293.32989501953125,297.1499938964844,293.1499938964844,0.0377681963145732,-1256.217041015625,304.1669006347656,0.4578636288642883,0.0769378319382667,0.0793638080358505,293.23052978515625,297.1499938964844,293.1499938964844,0.4354278743267059,-5732.033203125,304.1565856933594,0.8797576427459717,0.5140680074691772,0.3624166548252105,293.2925109863281,297.1499938964844,293.1499938964844,0.6290693283081055,-10364.8720703125,304.12164306640625,0.9767972230911256,0.6909915208816528,0.65707927942276,293.1753234863281,297.1499938964844,293.1499938964844,0.0292535759508609,-5250.216796875,304.15155029296875,0.4278214275836944,0.067912571132183,0.3320803940296173,291.0662841796875,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.0678405761719,1.0,0.4494490623474121,0.6147943139076233,0.6147943139076233,1.0,1.0,-1.9260975122451784,0.7813776731491089,1.1447199583053589,0.342970609664917,0.0,0.0,0.8027322888374329,161.714599609375,172.0,20.79623985290528,-23082.216796875,936.0678100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8622741699219,309.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,30646.666015625,30960.0,0.0,0.0,0.5205373167991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3960790634155271,1.3979548215866089,-0.0018757266225293,0.0,0.0005282791680656,0.0,0.0,337.0408630371094,0.0,0.0,0.0,0.7915623784065247,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.1254032999277115,-2748.319580078125,304.1582336425781,0.634379506111145,0.186996042728424,0.1737450659275055,293.32989501953125,297.1499938964844,293.1499938964844,0.0377681963145732,-1256.217041015625,304.1669006347656,0.4578636288642883,0.0769378319382667,0.0793638080358505,293.23052978515625,297.1499938964844,293.1499938964844,0.4354278743267059,-5732.033203125,304.1565856933594,0.8797576427459717,0.5140680074691772,0.3624166548252105,293.2925109863281,297.1499938964844,293.1499938964844,0.6290693283081055,-10364.8720703125,304.12164306640625,0.9767972230911256,0.6909915208816528,0.65707927942276,293.1753234863281,297.1499938964844,293.1499938964844,0.0292535759508609,-5250.216796875,304.15155029296875,0.4278214275836944,0.067912571132183,0.3320803940296173,291.0662841796875,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.0678405761719,1.0,0.4494490623474121,0.6147943139076233,0.6147943139076233,1.0,1.0,-1.9260975122451784,0.7813776731491089,1.1447199583053589,0.342970609664917,0.0,0.0,0.8027322888374329,161.714599609375,172.0,20.79623985290528,-23082.216796875,936.0678100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8622741699219,309.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,30646.666015625,30960.0,0.0,0.0,0.5205373167991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3960790634155271,1.3979548215866089,-0.0018757266225293,0.0,0.0005282791680656,0.0,0.0,337.0408630371094,0.0,0.0,0.0,0.7915623784065247,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.12440737336874,-2730.548828125,304.1585388183594,0.6310698986053467,0.1858086735010147,0.1727853417396545,293.3290100097656,297.1499938964844,293.1499938964844,0.0359850153326988,-1225.326171875,304.16705322265625,0.4488246440887451,0.0748346969485282,0.0774864554405212,293.2308654785156,297.1499938964844,293.1499938964844,0.4339913427829742,-5716.58349609375,304.1579895019531,0.8758949041366577,0.5129789710044861,0.3617523312568664,293.2952880859375,297.1499938964844,293.1499938964844,0.6266512870788574,-10326.9140625,304.1311340332031,0.9723603129386902,0.6886382102966309,0.6548359394073486,293.1758117675781,297.1499938964844,293.1499938964844,0.0288698188960552,-5224.4833984375,304.1519775390625,0.4246447384357452,0.0674946084618568,0.3307310342788696,291.0789794921875,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.2819519042969,291.0805358886719,1.0,0.4507110714912414,0.616577684879303,0.616577684879303,1.0,1.0,-1.9175779819488523,0.7787786722183228,1.1387993097305298,0.3421353101730346,0.0,0.0,0.806187093257904,164.59585571289062,172.0,27.6934814453125,-23008.72265625,937.7588500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7704467773437,309.8624572753906,278.1499938964844,0.0,18000.0,313.1499938964844,30697.68359375,29880.0,0.0,0.0,0.5201261639595032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4075084924697876,1.409404754638672,-0.0018963088514283,0.0,0.0005278619355522,0.0,0.0,344.0804443359375,0.0,0.0,0.0,0.7818376421928406,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1236097738146781,-2716.600830078125,304.158447265625,0.6280769109725952,0.1846486777067184,0.1718354970216751,293.3280334472656,297.1499938964844,293.1499938964844,0.0343036167323589,-1196.233642578125,304.1670227050781,0.4404837489128113,0.072758138179779,0.0756168588995933,293.23114013671875,297.1499938964844,293.1499938964844,0.4331801831722259,-5708.267578125,304.1579895019531,0.8724861145019531,0.5119023323059082,0.3610820174217224,293.2968139648437,297.1499938964844,293.1499938964844,0.6252297759056091,-10304.322265625,304.1371154785156,0.9683547019958496,0.6864957809448242,0.6528458595275879,293.1761474609375,297.1499938964844,293.1499938964844,0.0314259529113769,-5346.732421875,304.1464538574219,0.4218767583370209,0.0671018809080123,0.3294203877449035,291.07470703125,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2823486328125,291.07421875,1.0,0.4517619013786316,0.6183524131774902,0.6183524131774902,1.0,1.0,-1.909423232078552,0.7763149738311768,1.1331082582473757,0.341359943151474,0.0,0.0,0.8114796876907349,167.1433868408203,175.0,6.503507137298584,-22866.806640625,938.6594848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.702392578125,309.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,29854.564453125,29880.0,0.0,0.0,0.5196372270584106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398548245429993,1.400410294532776,-0.0018620231421664,0.0,0.0005273657152429,0.0,0.0,336.2405090332031,0.0,0.0,0.0,0.7905211448669434,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.1217227727174758,-2682.873046875,304.1587829589844,0.6227295994758606,0.1824075877666473,0.1699815839529037,293.3257751464844,297.1499938964844,293.1499938964844,0.0309176314622163,-1136.122314453125,304.1669921875,0.425722062587738,0.0687063187360763,0.0719374790787696,293.2314758300781,297.1499938964844,293.1499938964844,0.4303920269012451,-5678.5263671875,304.1600036621094,0.8666262626647949,0.5097771286964417,0.3597458899021148,293.2980651855469,297.1499938964844,293.1499938964844,0.6208215355873108,-10239.3359375,304.1487121582031,0.9612050652503968,0.6825229525566101,0.6492397785186768,293.1764831542969,297.1499938964844,293.1499938964844,0.0279182475060224,-5158.67236328125,304.1526184082031,0.4172201156616211,0.0663710236549377,0.3269555270671844,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972595214844,1.0,0.4534212350845337,0.6218823194503784,0.6218823194503784,1.0,1.0,-1.893883466720581,0.7716540098190308,1.1222294569015503,0.3399183452129364,0.0,0.0,0.8177106380462646,171.53445434570312,178.0,27.735336303710938,-22757.986328125,938.8048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59600830078125,309.7542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,29718.3125,29880.0,0.0,0.0,0.5187140107154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4160714149475098,1.417960286140442,-0.0018888534978032,0.0,0.0005264287465251,0.0,0.0,346.4555358886719,0.0,0.0,0.0,0.79826819896698,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1217227727174758,-2682.873046875,304.1587829589844,0.6227295994758606,0.1824075877666473,0.1699815839529037,293.3257751464844,297.1499938964844,293.1499938964844,0.0309176314622163,-1136.122314453125,304.1669921875,0.425722062587738,0.0687063187360763,0.0719374790787696,293.2314758300781,297.1499938964844,293.1499938964844,0.4303920269012451,-5678.5263671875,304.1600036621094,0.8666262626647949,0.5097771286964417,0.3597458899021148,293.2980651855469,297.1499938964844,293.1499938964844,0.6208215355873108,-10239.3359375,304.1487121582031,0.9612050652503968,0.6825229525566101,0.6492397785186768,293.1764831542969,297.1499938964844,293.1499938964844,0.0279182475060224,-5158.67236328125,304.1526184082031,0.4172201156616211,0.0663710236549377,0.3269555270671844,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972595214844,1.0,0.4534212350845337,0.6218823194503784,0.6218823194503784,1.0,1.0,-1.893883466720581,0.7716540098190308,1.1222294569015503,0.3399183452129364,0.0,0.0,0.8177106380462646,171.53445434570312,178.0,27.735336303710938,-22757.986328125,938.8048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59600830078125,309.7542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,29718.3125,29880.0,0.0,0.0,0.5187140107154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4160714149475098,1.417960286140442,-0.0018888534978032,0.0,0.0005264287465251,0.0,0.0,346.4555358886719,0.0,0.0,0.0,0.79826819896698,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1198386847972869,-2649.025146484375,304.15899658203125,0.6178737878799438,0.1802590936422348,0.1681902706623077,293.3228759765625,297.1499938964844,293.1499938964844,0.0274645891040563,-1075.464599609375,304.1670837402344,0.413178414106369,0.0648350864648819,0.0683879107236862,293.2317199707031,297.1499938964844,293.1499938964844,0.4273379147052765,-5646.0791015625,304.1617431640625,0.8615818619728088,0.5076634287834167,0.3584011495113373,293.2982482910156,297.1499938964844,293.1499938964844,0.6159343719482422,-10170.5146484375,304.1571960449219,0.9547391533851624,0.6787302494049072,0.6458255052566528,293.1764831542969,297.1499938964844,293.1499938964844,0.0275470037013292,-5110.8994140625,304.15234375,0.4133259356021881,0.0657005310058593,0.3246640861034393,291.1231384277344,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.12481689453125,1.0,0.4547061622142792,0.6253947019577026,0.6253947019577026,1.0,1.0,-1.8790032863616943,0.7671934366226196,1.1118098497390747,0.3385440707206726,0.0,0.0,0.81941157579422,175.3253173828125,181.0,35.09746551513672,-22636.794921875,937.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52252197265625,309.7245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,29801.021484375,28800.0,0.0,0.0,0.5178247094154358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.424666166305542,1.4265717267990112,-0.0019055255688726,0.0,0.0005255262367427,0.0,0.0,351.988037109375,0.0,0.0,0.0,0.7872112393379211,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1198386847972869,-2649.025146484375,304.15899658203125,0.6178737878799438,0.1802590936422348,0.1681902706623077,293.3228759765625,297.1499938964844,293.1499938964844,0.0274645891040563,-1075.464599609375,304.1670837402344,0.413178414106369,0.0648350864648819,0.0683879107236862,293.2317199707031,297.1499938964844,293.1499938964844,0.4273379147052765,-5646.0791015625,304.1617431640625,0.8615818619728088,0.5076634287834167,0.3584011495113373,293.2982482910156,297.1499938964844,293.1499938964844,0.6159343719482422,-10170.5146484375,304.1571960449219,0.9547391533851624,0.6787302494049072,0.6458255052566528,293.1764831542969,297.1499938964844,293.1499938964844,0.0275470037013292,-5110.8994140625,304.15234375,0.4133259356021881,0.0657005310058593,0.3246640861034393,291.1231384277344,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.12481689453125,1.0,0.4547061622142792,0.6253947019577026,0.6253947019577026,1.0,1.0,-1.8790032863616943,0.7671934366226196,1.1118098497390747,0.3385440707206726,0.0,0.0,0.81941157579422,175.3253173828125,181.0,35.09746551513672,-22636.794921875,937.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52252197265625,309.7245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,29801.021484375,28800.0,0.0,0.0,0.5178247094154358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.424666166305542,1.4265717267990112,-0.0019055255688726,0.0,0.0005255262367427,0.0,0.0,351.988037109375,0.0,0.0,0.0,0.7872112393379211,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1182697564363479,-2621.151123046875,304.1586303710937,0.6132388710975647,0.1781948506832122,0.1664618402719497,293.3195495605469,297.1499938964844,293.1499938964844,0.0241720620542764,-1013.7683715820312,304.167236328125,0.4019921720027923,0.0611300617456436,0.0650073587894439,293.2317810058594,297.1499938964844,293.1499938964844,0.4251678586006164,-5623.67919921875,304.1614990234375,0.8570608496665955,0.5055828094482422,0.3570643961429596,293.2977600097656,297.1499938964844,293.1499938964844,0.6121723055839539,-10119.3525390625,304.1611022949219,0.9486940503120422,0.6750723719596863,0.6425260901451111,293.17626953125,297.1499938964844,293.1499938964844,0.0272535774856805,-5075.6513671875,304.1520690917969,0.4099020361900329,0.0650707855820655,0.3225029408931732,291.1260681152344,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.28009033203125,291.1276550292969,1.0,0.4557886123657226,0.6288920044898987,0.6288920044898987,1.0,1.0,-1.8647059202194207,0.7629050612449646,1.101800799369812,0.3372198939323425,0.0,0.0,0.8226556181907654,178.7586669921875,184.0,19.33976554870605,-22456.833984375,935.6305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5069274902344,309.69586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,28818.90625,28800.0,0.0,0.0,0.5165336728096008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4084439277648926,1.4102994203567505,-0.0018554785056039,0.0,0.0005242159822955,0.0,0.0,339.2011413574219,0.0,0.0,0.0,0.792259693145752,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1182697564363479,-2621.151123046875,304.1586303710937,0.6132388710975647,0.1781948506832122,0.1664618402719497,293.3195495605469,297.1499938964844,293.1499938964844,0.0241720620542764,-1013.7683715820312,304.167236328125,0.4019921720027923,0.0611300617456436,0.0650073587894439,293.2317810058594,297.1499938964844,293.1499938964844,0.4251678586006164,-5623.67919921875,304.1614990234375,0.8570608496665955,0.5055828094482422,0.3570643961429596,293.2977600097656,297.1499938964844,293.1499938964844,0.6121723055839539,-10119.3525390625,304.1611022949219,0.9486940503120422,0.6750723719596863,0.6425260901451111,293.17626953125,297.1499938964844,293.1499938964844,0.0272535774856805,-5075.6513671875,304.1520690917969,0.4099020361900329,0.0650707855820655,0.3225029408931732,291.1260681152344,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.28009033203125,291.1276550292969,1.0,0.4557886123657226,0.6288920044898987,0.6288920044898987,1.0,1.0,-1.8647059202194207,0.7629050612449646,1.101800799369812,0.3372198939323425,0.0,0.0,0.8226556181907654,178.7586669921875,184.0,19.33976554870605,-22456.833984375,935.6305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5069274902344,309.69586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,28818.90625,28800.0,0.0,0.0,0.5165336728096008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4084439277648926,1.4102994203567505,-0.0018554785056039,0.0,0.0005242159822955,0.0,0.0,339.2011413574219,0.0,0.0,0.0,0.792259693145752,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1165168359875679,-2589.4697265625,304.1586608886719,0.6086503863334656,0.1762048751115799,0.164794847369194,293.3168029785156,297.1499938964844,293.1499938964844,0.0222976636141538,-968.8423461914062,304.1648864746094,0.3896204233169555,0.0573958829045295,0.061628520488739,293.2318115234375,297.1499938964844,293.1499938964844,0.4221267700195312,-5591.47314453125,304.1627197265625,0.852863073348999,0.5035063624382019,0.3557319641113281,293.2969970703125,297.1499938964844,293.1499938964844,0.6071205735206604,-10051.04296875,304.165771484375,0.9428885579109192,0.6714811325073242,0.6393004655838013,293.17596435546875,297.1499938964844,293.1499938964844,0.0268698651343584,-5032.6015625,304.1520080566406,0.4067568480968475,0.0644673481583595,0.3204392194747925,291.1532897949219,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.155029296875,1.0,0.4567587375640869,0.6324067115783691,0.6324067115783691,1.0,1.0,-1.850695371627808,0.7586785554885864,1.0920168161392212,0.335894912481308,0.0,0.0,0.8204047083854675,182.0000915527344,187.0,32.34989547729492,-22350.359375,933.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51202392578125,309.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,28842.4765625,28800.0,0.0,0.0,0.5150507688522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4065660238265991,1.4084187746047974,-0.0018528051441535,0.0,0.0005227110232226,0.0,0.0,338.1358337402344,0.0,0.0,0.0,0.7912166714668274,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1165168359875679,-2589.4697265625,304.1586608886719,0.6086503863334656,0.1762048751115799,0.164794847369194,293.3168029785156,297.1499938964844,293.1499938964844,0.0222976636141538,-968.8423461914062,304.1648864746094,0.3896204233169555,0.0573958829045295,0.061628520488739,293.2318115234375,297.1499938964844,293.1499938964844,0.4221267700195312,-5591.47314453125,304.1627197265625,0.852863073348999,0.5035063624382019,0.3557319641113281,293.2969970703125,297.1499938964844,293.1499938964844,0.6071205735206604,-10051.04296875,304.165771484375,0.9428885579109192,0.6714811325073242,0.6393004655838013,293.17596435546875,297.1499938964844,293.1499938964844,0.0268698651343584,-5032.6015625,304.1520080566406,0.4067568480968475,0.0644673481583595,0.3204392194747925,291.1532897949219,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.155029296875,1.0,0.4567587375640869,0.6324067115783691,0.6324067115783691,1.0,1.0,-1.850695371627808,0.7586785554885864,1.0920168161392212,0.335894912481308,0.0,0.0,0.8204047083854675,182.0000915527344,187.0,32.34989547729492,-22350.359375,933.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51202392578125,309.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,28842.4765625,28800.0,0.0,0.0,0.5150507688522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4065660238265991,1.4084187746047974,-0.0018528051441535,0.0,0.0005227110232226,0.0,0.0,338.1358337402344,0.0,0.0,0.0,0.7912166714668274,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1156706064939498,-2574.153076171875,304.1586303710937,0.6063908934593201,0.1752364486455917,0.1639836728572845,293.3157043457031,297.1499938964844,293.1499938964844,0.0210218466818332,-940.9036865234376,304.1644897460937,0.3821936547756195,0.0554996356368064,0.0599126555025577,293.2318115234375,297.1499938964844,293.1499938964844,0.4206229448318481,-5575.60400390625,304.16314697265625,0.8508471846580505,0.5024688243865967,0.3550640344619751,293.29656982421875,297.1499938964844,293.1499938964844,0.6045941710472107,-10017.287109375,304.16748046875,0.9400424957275392,0.6697055101394653,0.6377034783363342,293.1758117675781,297.1499938964844,293.1499938964844,0.026632186025381,-5011.76025390625,304.152099609375,0.4052462577819824,0.0641713961958885,0.3194299638271332,291.166259765625,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2781982421875,291.1678771972656,1.0,0.4572170078754425,0.6341767907142639,0.6341767907142639,1.0,1.0,-1.843729376792908,0.7565619349479675,1.0871673822402954,0.3352192342281341,0.0,0.0,0.8180111050605774,183.579345703125,187.0,33.80496597290039,-22289.9140625,932.0692749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5220031738281,309.723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,28882.18359375,27720.0,0.0,0.0,0.5142176747322083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402629852294922,1.4044768810272217,-0.0018469967180863,0.0,0.0005218655569478,0.0,0.0,335.8832397460937,0.0,0.0,0.0,0.7743642330169678,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1150201186537742,-2562.662841796875,304.1582336425781,0.6041570901870728,0.1742858588695526,0.1631873697042465,293.31475830078125,297.1499938964844,293.1499938964844,0.0198309440165758,-914.0,304.1640319824219,0.3745060563087463,0.0535833053290843,0.0581769607961177,293.2317810058594,297.1499938964844,293.1499938964844,0.419769823551178,-5567.12548828125,304.16229248046875,0.8488790392875671,0.5014383792877197,0.3543975353240967,293.2960510253906,297.1499938964844,293.1499938964844,0.6029629111289978,-9996.4599609375,304.167236328125,0.9372324347496032,0.6679521203041077,0.6361208558082581,293.1756286621094,297.1499938964844,293.1499938964844,0.0264784675091505,-4998.17041015625,304.1519775390625,0.4037617743015289,0.0638782307505607,0.318430483341217,291.1618957519531,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.277587890625,291.1611022949219,1.0,0.4576632678508758,0.6359555721282959,0.6359555721282959,1.0,1.0,-1.8367880582809448,0.7544428706169128,1.0823452472686768,0.3345345556735992,0.0,0.0,0.8174895644187927,185.1389617919922,175.0,8.234068870544434,-22154.916015625,930.7649536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5488586425781,309.7056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,28045.072265625,27720.0,0.0,0.0,0.5131805539131165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3777238130569458,1.3795099258422852,-0.0017860969528555,0.0,0.0005208130460232,0.0,0.0,318.8037414550781,0.0,0.0,0.0,0.7755805850028992,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1133163422346115,-2531.785888671875,304.1583557128906,0.6033293604850769,0.1724900603294372,0.1614575833082199,293.3131408691406,297.1499938964844,293.1499938964844,0.0171828083693981,-850.6319580078125,304.1602478027344,0.36150062084198,0.050000000745058,0.0544683225452899,293.2314758300781,297.1499938964844,293.1499938964844,0.4168485999107361,-5536.25830078125,304.1631164550781,0.8496299386024475,0.4994288980960846,0.3529294431209564,293.294677734375,297.1499938964844,293.1499938964844,0.5980814695358276,-9931.685546875,304.1697082519531,0.9378402829170228,0.6645296216011047,0.6328108906745911,293.1750793457031,297.1499938964844,293.1499938964844,0.0259165111929178,-4945.14892578125,304.1522827148437,0.4033548533916473,0.0633402988314628,0.315510094165802,291.1798095703125,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1816101074219,1.0,0.4537588953971863,0.6396349668502808,0.6396349668502808,1.0,1.0,-1.8210150003433228,0.7493510842323303,1.0716639757156372,0.3327261209487915,0.0,0.0,0.8127261996269226,182.54156494140625,163.0,26.32309341430664,-22034.5859375,908.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152648925781,309.76092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,27877.33984375,27720.0,0.0,0.0,0.5107906460762024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662712574005127,1.3680344820022583,-0.0017632497474551,0.0,0.0005183875910006,0.0,0.0,311.7481384277344,0.0,0.0,0.0,0.7698725461959839,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1133163422346115,-2531.785888671875,304.1583557128906,0.6033293604850769,0.1724900603294372,0.1614575833082199,293.3131408691406,297.1499938964844,293.1499938964844,0.0171828083693981,-850.6319580078125,304.1602478027344,0.36150062084198,0.050000000745058,0.0544683225452899,293.2314758300781,297.1499938964844,293.1499938964844,0.4168485999107361,-5536.25830078125,304.1631164550781,0.8496299386024475,0.4994288980960846,0.3529294431209564,293.294677734375,297.1499938964844,293.1499938964844,0.5980814695358276,-9931.685546875,304.1697082519531,0.9378402829170228,0.6645296216011047,0.6328108906745911,293.1750793457031,297.1499938964844,293.1499938964844,0.0259165111929178,-4945.14892578125,304.1522827148437,0.4033548533916473,0.0633402988314628,0.315510094165802,291.1798095703125,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1816101074219,1.0,0.4537588953971863,0.6396349668502808,0.6396349668502808,1.0,1.0,-1.8210150003433228,0.7493510842323303,1.0716639757156372,0.3327261209487915,0.0,0.0,0.8127261996269226,182.54156494140625,163.0,26.32309341430664,-22034.5859375,908.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152648925781,309.76092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,27877.33984375,27720.0,0.0,0.0,0.5107906460762024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662712574005127,1.3680344820022583,-0.0017632497474551,0.0,0.0005183875910006,0.0,0.0,311.7481384277344,0.0,0.0,0.0,0.7698725461959839,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1115829274058342,-2500.24072265625,304.158447265625,0.6053764820098877,0.1708597242832183,0.159720242023468,293.31378173828125,297.1499938964844,293.1499938964844,0.0165207255631685,-833.2417602539062,304.0988464355469,0.3620456159114837,0.050000000745058,0.053516112267971,293.2308959960937,297.1499938964844,293.1499938964844,0.413692831993103,-5502.88623046875,304.1639709472656,0.8539658784866333,0.4974831044673919,0.3513848483562469,293.29302978515625,297.1499938964844,293.1499938964844,0.5928807258605957,-9862.9990234375,304.1717529296875,0.9431388974189758,0.6611942648887634,0.6294203996658325,293.1741638183594,297.1499938964844,293.1499938964844,0.0252858381718397,-4884.85986328125,304.1525573730469,0.40503591299057,0.0628870949149131,0.3121954500675201,291.2025146484375,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035827636719,1.0,0.4473477900028229,0.6432623863220215,0.6432623863220215,1.0,1.0,-1.8078774213790887,0.7453653216362,1.0625121593475342,0.3314174711704254,0.0,0.0,0.8040739893913269,175.90199279785156,151.0,27.372276306152344,-21907.810546875,876.8360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68865966796875,309.8037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,27938.451171875,26640.0,0.0,0.0,0.5080500841140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476403951644895,1.3493744134902954,-0.0017339643090963,0.0,0.0005156062543392,0.0,0.0,301.423828125,0.0,0.0,0.0,0.7461994290351868,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1115829274058342,-2500.24072265625,304.158447265625,0.6053764820098877,0.1708597242832183,0.159720242023468,293.31378173828125,297.1499938964844,293.1499938964844,0.0165207255631685,-833.2417602539062,304.0988464355469,0.3620456159114837,0.050000000745058,0.053516112267971,293.2308959960937,297.1499938964844,293.1499938964844,0.413692831993103,-5502.88623046875,304.1639709472656,0.8539658784866333,0.4974831044673919,0.3513848483562469,293.29302978515625,297.1499938964844,293.1499938964844,0.5928807258605957,-9862.9990234375,304.1717529296875,0.9431388974189758,0.6611942648887634,0.6294203996658325,293.1741638183594,297.1499938964844,293.1499938964844,0.0252858381718397,-4884.85986328125,304.1525573730469,0.40503591299057,0.0628870949149131,0.3121954500675201,291.2025146484375,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035827636719,1.0,0.4473477900028229,0.6432623863220215,0.6432623863220215,1.0,1.0,-1.8078774213790887,0.7453653216362,1.0625121593475342,0.3314174711704254,0.0,0.0,0.8040739893913269,175.90199279785156,151.0,27.372276306152344,-21907.810546875,876.8360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68865966796875,309.8037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,27938.451171875,26640.0,0.0,0.0,0.5080500841140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476403951644895,1.3493744134902954,-0.0017339643090963,0.0,0.0005156062543392,0.0,0.0,301.423828125,0.0,0.0,0.0,0.7461994290351868,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1102296188473701,-2476.0654296875,304.15789794921875,0.6092099547386169,0.1693895012140274,0.158050462603569,293.3193054199219,297.1499938964844,293.1499938964844,0.0160909220576286,-823.8233032226562,304.0243530273437,0.366844892501831,0.050000000745058,0.0531818568706512,293.2298889160156,297.1499938964844,293.1499938964844,0.4117081463336944,-5482.7451171875,304.1626892089844,0.86061692237854,0.4956340491771698,0.3498413264751434,293.2909240722656,297.1499938964844,293.1499938964844,0.5893167853355408,-9817.6875,304.1705322265625,0.951175093650818,0.6579979062080383,0.6260657906532288,293.17303466796875,297.1499938964844,293.1499938964844,0.0247625038027763,-4836.34765625,304.152587890625,0.4080779552459717,0.0625073090195655,0.3088364601135254,291.1918640136719,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925964355469,1.0,0.4393888115882873,0.6469153761863708,0.6469153761863708,1.0,1.0,-1.7955563068389893,0.7416855692863464,1.0538707971572876,0.3302637338638305,0.0,0.0,0.7993890047073364,167.19085693359375,139.0,3.1393959522247314,-21715.177734375,839.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7894287109375,309.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,26900.001953125,26640.0,0.0,0.0,0.5046878457069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086191415786743,1.3102667331695557,-0.0016476387390866,0.0,0.0005121940048411,0.0,0.0,277.4725952148437,0.0,0.0,0.0,0.7406277060508728,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1102296188473701,-2476.0654296875,304.15789794921875,0.6092099547386169,0.1693895012140274,0.158050462603569,293.3193054199219,297.1499938964844,293.1499938964844,0.0160909220576286,-823.8233032226562,304.0243530273437,0.366844892501831,0.050000000745058,0.0531818568706512,293.2298889160156,297.1499938964844,293.1499938964844,0.4117081463336944,-5482.7451171875,304.1626892089844,0.86061692237854,0.4956340491771698,0.3498413264751434,293.2909240722656,297.1499938964844,293.1499938964844,0.5893167853355408,-9817.6875,304.1705322265625,0.951175093650818,0.6579979062080383,0.6260657906532288,293.17303466796875,297.1499938964844,293.1499938964844,0.0247625038027763,-4836.34765625,304.152587890625,0.4080779552459717,0.0625073090195655,0.3088364601135254,291.1918640136719,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925964355469,1.0,0.4393888115882873,0.6469153761863708,0.6469153761863708,1.0,1.0,-1.7955563068389893,0.7416855692863464,1.0538707971572876,0.3302637338638305,0.0,0.0,0.7993890047073364,167.19085693359375,139.0,3.1393959522247314,-21715.177734375,839.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7894287109375,309.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,26900.001953125,26640.0,0.0,0.0,0.5046878457069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086191415786743,1.3102667331695557,-0.0016476387390866,0.0,0.0005121940048411,0.0,0.0,277.4725952148437,0.0,0.0,0.0,0.7406277060508728,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1087249964475631,-2448.65673828125,304.15777587890625,0.6142973899841309,0.1680477708578109,0.1564598232507705,293.327880859375,297.1499938964844,293.1499938964844,0.0155858527868986,-811.7105102539062,303.9407043457031,0.3727796077728271,0.050000000745058,0.0528032258152961,293.2287902832031,297.1499938964844,293.1499938964844,0.4089263379573822,-5453.42333984375,304.1630859375,0.8691368103027344,0.4938353598117828,0.3483097553253174,293.2886962890625,297.1499938964844,293.1499938964844,0.5846663117408752,-9756.7080078125,304.1714172363281,0.96097594499588,0.6548811197280884,0.6227598190307617,293.1717834472656,297.1499938964844,293.1499938964844,0.0241755247116088,-4779.36669921875,304.1527099609375,0.4122220575809479,0.0621751472353935,0.3055025041103363,291.2048645019531,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.2055969238281,1.0,0.4304133653640747,0.6506311297416687,0.6506311297416687,1.0,1.0,-1.7833799123764038,0.738032877445221,1.045346975326538,0.3291035890579223,0.0,0.0,0.7911858558654785,157.32484436035156,127.0,12.925766944885254,-21596.759765625,799.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8781433105469,309.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,26868.595703125,26640.0,0.0,0.0,0.5010601282119751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891408205032349,1.2907570600509644,-0.0016162359388545,0.0,0.0005085123120807,0.0,0.0,267.2835998535156,0.0,0.0,0.0,0.7314745187759399,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1087249964475631,-2448.65673828125,304.15777587890625,0.6142973899841309,0.1680477708578109,0.1564598232507705,293.327880859375,297.1499938964844,293.1499938964844,0.0155858527868986,-811.7105102539062,303.9407043457031,0.3727796077728271,0.050000000745058,0.0528032258152961,293.2287902832031,297.1499938964844,293.1499938964844,0.4089263379573822,-5453.42333984375,304.1630859375,0.8691368103027344,0.4938353598117828,0.3483097553253174,293.2886962890625,297.1499938964844,293.1499938964844,0.5846663117408752,-9756.7080078125,304.1714172363281,0.96097594499588,0.6548811197280884,0.6227598190307617,293.1717834472656,297.1499938964844,293.1499938964844,0.0241755247116088,-4779.36669921875,304.1527099609375,0.4122220575809479,0.0621751472353935,0.3055025041103363,291.2048645019531,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.2055969238281,1.0,0.4304133653640747,0.6506311297416687,0.6506311297416687,1.0,1.0,-1.7833799123764038,0.738032877445221,1.045346975326538,0.3291035890579223,0.0,0.0,0.7911858558654785,157.32484436035156,127.0,12.925766944885254,-21596.759765625,799.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8781433105469,309.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,26868.595703125,26640.0,0.0,0.0,0.5010601282119751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891408205032349,1.2907570600509644,-0.0016162359388545,0.0,0.0005085123120807,0.0,0.0,267.2835998535156,0.0,0.0,0.0,0.7314745187759399,4.0,0.0,1.0
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1080147922039032,-2435.72021484375,304.1576538085937,0.6171696782112122,0.1674187183380127,0.1556931883096695,293.3328857421875,297.1499938964844,293.1499938964844,0.0153301153331995,-805.4537353515625,303.8960876464844,0.3761330544948578,0.050000000745058,0.052603255957365,293.22821044921875,297.1499938964844,293.1499938964844,0.4075938165187835,-5439.4287109375,304.1631164550781,0.8740469217300415,0.4929496347904205,0.3475452661514282,293.2875671386719,297.1499938964844,293.1499938964844,0.5824252367019653,-9727.4580078125,304.1716003417969,0.9663276076316832,0.6533465385437012,0.621117353439331,293.1711730957031,297.1499938964844,293.1499938964844,0.0238921660929918,-4751.6708984375,304.1527099609375,0.4147000312805176,0.0620211623609066,0.3038457930088043,291.2098083496094,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.27606201171875,291.2103576660156,1.0,0.4256483912467956,0.6525154113769531,0.6525154113769531,1.0,1.0,-1.7773399353027344,0.7362151741981506,1.041124701499939,0.3285205960273742,0.0,0.0,0.7866957783699036,152.12393188476562,127.0,12.745874404907228,-21529.267578125,778.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9179382324219,309.8929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,26879.328125,25560.0,0.0,0.0,0.4991652965545654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278239130973816,1.2798385620117188,-0.0015995000721886,0.0,0.0005065893055871,0.0,0.0,261.774169921875,0.0,0.0,0.0,0.7114526033401489,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1075086072087287,-2426.837890625,304.1571655273437,0.6202483177185059,0.1668161451816558,0.1549458354711532,293.3382263183594,297.1499938964844,293.1499938964844,0.0151036530733108,-800.2982788085938,303.8493957519531,0.3797378838062286,0.050000000745058,0.0523983761668205,293.22760009765625,297.1499938964844,293.1499938964844,0.4069665968418121,-5433.47509765625,304.161865234375,0.8793913722038269,0.492078423500061,0.3467846810817718,293.286376953125,297.1499938964844,293.1499938964844,0.5811653137207031,-9712.263671875,304.169921875,0.971895396709442,0.6518368124961853,0.6194877028465271,293.1705627441406,297.1499938964844,293.1499938964844,0.0236726030707359,-4731.50341796875,304.1526184082031,0.4174718260765075,0.0618735887110233,0.3021968603134155,291.1956787109375,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,293.2767028808594,291.193359375,1.0,0.4207343459129333,0.6544161438941956,0.6544161438941956,1.0,1.0,-1.7713465690612793,0.7344093322753906,1.0369371175765991,0.327938437461853,0.0,0.0,0.784871518611908,146.80035400390625,115.0,-16.816383361816406,-21381.66015625,758.1710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9679870605469,309.87469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26004.484375,25560.0,0.0,0.0,0.4970804154872894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248274803161621,1.2498085498809814,-0.0015338093508034,0.0,0.0005044733989052,0.0,0.0,244.7336578369141,0.0,0.0,0.0,0.7103198766708374,4.0,0.0,1.0
