time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1062681600451469,-2404.312744140625,304.1568603515625,0.6270990967750549,0.1656846702098846,0.1535099744796753,293.3495483398437,297.1499938964844,293.1499938964844,0.0146034341305494,-787.7407836914062,303.7523193359375,0.3877089917659759,0.050000000745058,0.0519782528281211,293.2263488769531,297.1499938964844,293.1499938964844,0.4047189652919769,-5409.96044921875,304.1617126464844,0.8914282321929932,0.4903670251369476,0.3452843427658081,293.283935546875,297.1499938964844,293.1499938964844,0.5773065686225891,-9662.068359375,304.1697998046875,0.9834578633308412,0.6488752365112305,0.6162858605384827,293.1693420410156,297.1499938964844,293.1499938964844,0.0231512617319822,-4680.37646484375,304.1526184082031,0.4240306913852691,0.0615949444472789,0.2989290654659271,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.410529613494873,0.6582663655281067,0.6582663655281067,1.0,1.0,-1.7595481872558594,0.7308538556098938,1.0286943912506104,0.3267884850502014,0.0,0.0,0.7795018553733826,135.89649963378906,103.0,0.1909767687320709,-21273.572265625,716.2866821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0545959472656,309.9273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,25761.513671875,25560.0,0.0,0.0,0.4927586317062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318035364151,1.2333070039749146,-0.0015035368269309,0.0,0.00050008733524,0.0,0.0,236.2792053222656,0.0,0.0,0.0,0.7023258805274963,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1062681600451469,-2404.312744140625,304.1568603515625,0.6270990967750549,0.1656846702098846,0.1535099744796753,293.3495483398437,297.1499938964844,293.1499938964844,0.0146034341305494,-787.7407836914062,303.7523193359375,0.3877089917659759,0.050000000745058,0.0519782528281211,293.2263488769531,297.1499938964844,293.1499938964844,0.4047189652919769,-5409.96044921875,304.1617126464844,0.8914282321929932,0.4903670251369476,0.3452843427658081,293.283935546875,297.1499938964844,293.1499938964844,0.5773065686225891,-9662.068359375,304.1697998046875,0.9834578633308412,0.6488752365112305,0.6162858605384827,293.1693420410156,297.1499938964844,293.1499938964844,0.0231512617319822,-4680.37646484375,304.1526184082031,0.4240306913852691,0.0615949444472789,0.2989290654659271,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.410529613494873,0.6582663655281067,0.6582663655281067,1.0,1.0,-1.7595481872558594,0.7308538556098938,1.0286943912506104,0.3267884850502014,0.0,0.0,0.7795018553733826,135.89649963378906,103.0,0.1909767687320709,-21273.572265625,716.2866821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0545959472656,309.9273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,25761.513671875,25560.0,0.0,0.0,0.4927586317062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318035364151,1.2333070039749146,-0.0015035368269309,0.0,0.00050008733524,0.0,0.0,236.2792053222656,0.0,0.0,0.0,0.7023258805274963,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.105039894580841,-2381.858642578125,304.1566162109375,0.6351041793823242,0.1646437644958496,0.1521489024162292,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000850126147,-774.4745483398438,303.6503295898437,0.3961234390735626,0.050000000745058,0.0515498556196689,293.2251892089844,297.1499938964844,293.1499938964844,0.4022665917873382,-5384.11962890625,304.1618957519531,0.905369997024536,0.488667756319046,0.3437879979610443,293.2816467285156,297.1499938964844,293.1499938964844,0.5731801986694336,-9608.06640625,304.1700744628906,0.9951895475387572,0.6459462642669678,0.6131097078323364,293.1682434082031,297.1499938964844,293.1499938964844,0.0226269569247961,-4627.767578125,304.1526184082031,0.4322336614131927,0.0613332726061344,0.295704573392868,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998937308788299,0.6621903777122498,0.6621903777122498,1.0,1.0,-1.747917652130127,0.7273388504981995,1.0205787420272827,0.3256407976150512,0.0,0.0,0.7723366618156433,124.78904724121094,91.0,4.924386978149414,-21142.486328125,674.4420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1150817871094,309.9525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,25759.54296875,24480.0,0.0,0.0,0.4884067475795746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2138277292251587,1.2153044939041138,-0.0014768204418942,0.0,0.0004956707707606,0.0,0.0,227.9384307861328,0.0,0.0,0.0,0.6790770292282104,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.105039894580841,-2381.858642578125,304.1566162109375,0.6351041793823242,0.1646437644958496,0.1521489024162292,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000850126147,-774.4745483398438,303.6503295898437,0.3961234390735626,0.050000000745058,0.0515498556196689,293.2251892089844,297.1499938964844,293.1499938964844,0.4022665917873382,-5384.11962890625,304.1618957519531,0.905369997024536,0.488667756319046,0.3437879979610443,293.2816467285156,297.1499938964844,293.1499938964844,0.5731801986694336,-9608.06640625,304.1700744628906,0.9951895475387572,0.6459462642669678,0.6131097078323364,293.1682434082031,297.1499938964844,293.1499938964844,0.0226269569247961,-4627.767578125,304.1526184082031,0.4322336614131927,0.0613332726061344,0.295704573392868,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998937308788299,0.6621903777122498,0.6621903777122498,1.0,1.0,-1.747917652130127,0.7273388504981995,1.0205787420272827,0.3256407976150512,0.0,0.0,0.7723366618156433,124.78904724121094,91.0,4.924386978149414,-21142.486328125,674.4420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1150817871094,309.9525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,25759.54296875,24480.0,0.0,0.0,0.4884067475795746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2138277292251587,1.2153044939041138,-0.0014768204418942,0.0,0.0004956707707606,0.0,0.0,227.9384307861328,0.0,0.0,0.0,0.6790770292282104,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041068136692047,-2365.06884765625,304.156005859375,0.6430168151855469,0.1637214422225952,0.1509429067373275,293.3733215332031,297.1499938964844,293.1499938964844,0.013661503791809,-763.0415649414062,303.5433349609375,0.4032779932022095,0.050000000745058,0.0511814318597316,293.2238464355469,297.1499938964844,293.1499938964844,0.4005538523197174,-5366.5615234375,304.1609191894531,0.919920802116394,0.4870365560054779,0.3423728346824646,293.2723693847656,297.1499938964844,293.1499938964844,0.556879460811615,-9379.4306640625,304.1922607421875,0.9990000128746032,0.644443929195404,0.5969224572181702,293.1669311523437,297.1499938964844,293.1499938964844,0.0222312398254871,-4588.78662109375,304.15240478515625,0.4408303499221802,0.061131078749895,0.2929458618164062,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.38835409283638,0.6668667793273926,0.6668667793273926,1.0,1.0,-1.7215749025344849,0.7173001766204834,1.0042747259140017,0.3212479948997497,0.0,0.0,0.7690098285675049,114.8888931274414,79.0,7.412301540374756,-20836.568359375,626.315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1941223144531,309.9728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,24694.697265625,24480.0,0.0,0.0,0.4836062788963318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1797884702682495,1.1811918020248413,-0.0014033245388418,0.0,0.0004907989059574,0.0,0.0,210.1568756103516,0.0,0.0,0.0,0.6756612658500671,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041068136692047,-2365.06884765625,304.156005859375,0.6430168151855469,0.1637214422225952,0.1509429067373275,293.3733215332031,297.1499938964844,293.1499938964844,0.013661503791809,-763.0415649414062,303.5433349609375,0.4032779932022095,0.050000000745058,0.0511814318597316,293.2238464355469,297.1499938964844,293.1499938964844,0.4005538523197174,-5366.5615234375,304.1609191894531,0.919920802116394,0.4870365560054779,0.3423728346824646,293.2723693847656,297.1499938964844,293.1499938964844,0.556879460811615,-9379.4306640625,304.1922607421875,0.9990000128746032,0.644443929195404,0.5969224572181702,293.1669311523437,297.1499938964844,293.1499938964844,0.0222312398254871,-4588.78662109375,304.15240478515625,0.4408303499221802,0.061131078749895,0.2929458618164062,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.38835409283638,0.6668667793273926,0.6668667793273926,1.0,1.0,-1.7215749025344849,0.7173001766204834,1.0042747259140017,0.3212479948997497,0.0,0.0,0.7690098285675049,114.8888931274414,79.0,7.412301540374756,-20836.568359375,626.315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1941223144531,309.9728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,24694.697265625,24480.0,0.0,0.0,0.4836062788963318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1797884702682495,1.1811918020248413,-0.0014033245388418,0.0,0.0004907989059574,0.0,0.0,210.1568756103516,0.0,0.0,0.0,0.6756612658500671,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1026822701096534,-2338.123779296875,304.1563720703125,0.6515820026397705,0.1628469675779342,0.1498286724090576,293.3853454589844,297.1499938964844,293.1499938964844,0.013164916075766,-748.0484619140625,303.435546875,0.4105229377746582,0.050000000745058,0.0508396662771701,293.22283935546875,297.1499938964844,293.1499938964844,0.3966605365276336,-5324.123046875,304.16375732421875,0.9356521368026732,0.485367089509964,0.3409782648086548,293.2364807128906,297.1499938964844,293.1499938964844,0.5249674320220947,-8932.939453125,304.23114013671875,0.9990000128746032,0.648565948009491,0.5691143274307251,293.16534423828125,297.1499938964844,293.1499938964844,0.0217495430260896,-4535.64013671875,304.15240478515625,0.4507158398628235,0.0610240809619426,0.2907366752624511,291.2393493652344,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2429504394531,1.0,0.3754603862762451,0.6722415089607239,0.6722415089607239,1.0,1.0,-1.682134032249451,0.7015174627304077,0.980616569519043,0.3136346936225891,0.0,0.0,0.7536450028419495,105.3907470703125,67.0,53.96151351928711,-20480.4375,571.9202270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3077697753906,310.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,24840.66796875,24480.0,0.0,0.0,0.4780825972557068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1511969566345217,1.1525630950927734,-0.0013661836273968,0.0,0.000485193071654,0.0,0.0,198.3826599121093,0.0,0.0,0.0,0.6624534726142883,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1026822701096534,-2338.123779296875,304.1563720703125,0.6515820026397705,0.1628469675779342,0.1498286724090576,293.3853454589844,297.1499938964844,293.1499938964844,0.013164916075766,-748.0484619140625,303.435546875,0.4105229377746582,0.050000000745058,0.0508396662771701,293.22283935546875,297.1499938964844,293.1499938964844,0.3966605365276336,-5324.123046875,304.16375732421875,0.9356521368026732,0.485367089509964,0.3409782648086548,293.2364807128906,297.1499938964844,293.1499938964844,0.5249674320220947,-8932.939453125,304.23114013671875,0.9990000128746032,0.648565948009491,0.5691143274307251,293.16534423828125,297.1499938964844,293.1499938964844,0.0217495430260896,-4535.64013671875,304.15240478515625,0.4507158398628235,0.0610240809619426,0.2907366752624511,291.2393493652344,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2429504394531,1.0,0.3754603862762451,0.6722415089607239,0.6722415089607239,1.0,1.0,-1.682134032249451,0.7015174627304077,0.980616569519043,0.3136346936225891,0.0,0.0,0.7536450028419495,105.3907470703125,67.0,53.96151351928711,-20480.4375,571.9202270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3077697753906,310.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,24840.66796875,24480.0,0.0,0.0,0.4780825972557068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1511969566345217,1.1525630950927734,-0.0013661836273968,0.0,0.000485193071654,0.0,0.0,198.3826599121093,0.0,0.0,0.0,0.6624534726142883,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019942834973335,-2325.10791015625,304.1564636230469,0.6566192507743835,0.1624306291341781,0.1492801010608673,293.39141845703125,297.1499938964844,293.1499938964844,0.0129220103845,-740.5218505859375,303.3802490234375,0.4147310256958008,0.050000000745058,0.0506630353629589,293.2224426269531,297.1499938964844,293.1499938964844,0.3947307169437408,-5303.20947265625,304.1647644042969,0.9444453120231628,0.4845249056816101,0.3402652740478515,293.21075439453125,297.1499938964844,293.1499938964844,0.5077441334724426,-8693.220703125,304.2476501464844,0.9990000128746032,0.6525181531906128,0.5541957020759583,293.1644287109375,297.1499938964844,293.1499938964844,0.0215385220944881,-4511.9970703125,304.15234375,0.4567261040210724,0.0610105767846107,0.2897787988185882,291.2641906738281,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,293.2671813964844,291.2676086425781,1.0,0.3686215579509735,0.6751188635826111,0.6751188635826111,1.0,1.0,-1.6613460779190063,0.693169891834259,0.9681761264801024,0.3095808625221252,0.0,0.0,0.7435349225997925,100.482666015625,67.0,60.71760940551758,-20268.322265625,544.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38604736328125,310.0975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,24936.54296875,23400.0,0.0,0.0,0.4749076068401336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292747259140017,1.1306127309799194,-0.0013380146119743,0.0,0.000481970841065,0.0,0.0,189.6571044921875,0.0,0.0,0.0,0.6375926733016968,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1015085950493812,-2316.181396484375,304.1561584472656,0.6622310876846313,0.1620340198278427,0.1487451493740081,293.3974914550781,297.1499938964844,293.1499938964844,0.0127059780061244,-734.1610717773438,303.32281494140625,0.41946941614151,0.050000000745058,0.0504838265478611,293.2220153808594,297.1499938964844,293.1499938964844,0.3935236632823944,-5290.65380859375,304.16424560546875,0.9537060856819152,0.4836927652359009,0.3395529091358185,293.18035888671875,297.1499938964844,293.1499938964844,0.4906360805034637,-8455.8291015625,304.2609558105469,0.9990000128746032,0.6577114462852478,0.5386369228363037,293.1634826660156,297.1499938964844,293.1499938964844,0.0213998425751924,-4497.39453125,304.15216064453125,0.4635111093521118,0.0610154159367084,0.2889121770858764,291.26885986328125,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2651672363281,291.2686767578125,1.0,0.361544132232666,0.6782130599021912,0.6782130599021912,1.0,1.0,-1.6399130821228027,0.684578001499176,0.9553350806236268,0.3054042458534241,0.0,0.0,0.7349255681037903,95.50244140625,85.0,31.55453872680664,-19956.443359375,516.8854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4937744140625,310.10205078125,278.1499938964844,0.0,18000.0,313.1499938964844,24128.775390625,23400.0,0.0,0.0,0.4712551534175873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0856425762176514,1.086903691291809,-0.0012611144920811,0.0,0.0004782640899065,0.0,0.0,170.91661071777344,0.0,0.0,0.0,0.630384087562561,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007466167211532,-2302.21044921875,304.1553649902344,0.6648139357566833,0.161174476146698,0.1478997021913528,293.4101867675781,297.1499938964844,293.1499938964844,0.0123844742774963,-725.0798950195312,303.2029113769531,0.4224234819412231,0.050000000745058,0.0503819361329078,293.2215576171875,297.1499938964844,293.1499938964844,0.3914293050765991,-5268.982421875,304.16290283203125,0.9582319855690002,0.4819578230381012,0.3382939994335174,293.12335205078125,297.1499938964844,293.1499938964844,0.4782543480396271,-8299.4658203125,304.2433776855469,0.9990000128746032,0.6685472130775452,0.5295798778533936,293.16217041015625,297.1499938964844,293.1499938964844,0.0212837122380733,-4485.0908203125,304.1516418457031,0.4672114849090576,0.0609407499432563,0.288217157125473,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.3581331372261047,0.6835721135139465,0.6835721135139465,1.0,1.0,-1.625531792640686,0.680064857006073,0.945466935634613,0.3035106360912323,0.0,0.0,0.7178323268890381,92.61952209472656,103.0,3.2994744777679443,-19724.0546875,500.0419006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71832275390625,310.17352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,23923.52734375,23400.0,0.0,0.0,0.4631704092025757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0366846323013306,1.0378780364990234,-0.0011934182839468,0.0,0.0004700591089203,0.0,0.0,152.90724182128906,0.0,0.0,0.0,0.6082881689071655,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007466167211532,-2302.21044921875,304.1553649902344,0.6648139357566833,0.161174476146698,0.1478997021913528,293.4101867675781,297.1499938964844,293.1499938964844,0.0123844742774963,-725.0798950195312,303.2029113769531,0.4224234819412231,0.050000000745058,0.0503819361329078,293.2215576171875,297.1499938964844,293.1499938964844,0.3914293050765991,-5268.982421875,304.16290283203125,0.9582319855690002,0.4819578230381012,0.3382939994335174,293.12335205078125,297.1499938964844,293.1499938964844,0.4782543480396271,-8299.4658203125,304.2433776855469,0.9990000128746032,0.6685472130775452,0.5295798778533936,293.16217041015625,297.1499938964844,293.1499938964844,0.0212837122380733,-4485.0908203125,304.1516418457031,0.4672114849090576,0.0609407499432563,0.288217157125473,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.3581331372261047,0.6835721135139465,0.6835721135139465,1.0,1.0,-1.625531792640686,0.680064857006073,0.945466935634613,0.3035106360912323,0.0,0.0,0.7178323268890381,92.61952209472656,103.0,3.2994744777679443,-19724.0546875,500.0419006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71832275390625,310.17352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,23923.52734375,23400.0,0.0,0.0,0.4631704092025757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0366846323013306,1.0378780364990234,-0.0011934182839468,0.0,0.0004700591089203,0.0,0.0,152.90724182128906,0.0,0.0,0.0,0.6082881689071655,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1005257815122604,-2299.02783203125,304.1539306640625,0.6598923206329346,0.1602551937103271,0.1471809446811676,293.4234924316406,297.1499938964844,293.1499938964844,0.0121911223977804,-721.3246459960938,303.07281494140625,0.4195167124271393,0.050000000745058,0.0504822917282581,293.221435546875,297.1499938964844,293.1499938964844,0.3911883533000946,-5268.25439453125,304.1589660644531,0.9513235688209534,0.4801714420318603,0.3371358811855316,293.0989990234375,297.1499938964844,293.1499938964844,0.486589252948761,-8439.587890625,304.1979064941406,0.9990000128746032,0.6742376089096069,0.5384889245033264,293.1614685058594,297.1499938964844,293.1499938964844,0.0213823821395635,-4498.97216796875,304.15093994140625,0.4628162086009979,0.0607748553156852,0.2880859673023224,291.228271484375,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235412597656,1.0,0.3620650470256805,0.6877457499504089,0.6877457499504089,1.0,1.0,-1.6339269876480105,0.6854071617126465,0.9485198259353638,0.3069149255752563,0.0,0.0,0.7099466323852539,95.3254623413086,121.0,-53.00499725341797,-19682.919921875,512.6918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86053466796875,310.17681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,23696.791015625,22320.0,0.0,0.0,0.4551515579223633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040488243103027,1.0051966905593872,-0.0011478726519271,0.0,0.0004619209794327,0.0,0.0,141.50205993652344,0.0,0.0,0.0,0.5789130926132202,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1005257815122604,-2299.02783203125,304.1539306640625,0.6598923206329346,0.1602551937103271,0.1471809446811676,293.4234924316406,297.1499938964844,293.1499938964844,0.0121911223977804,-721.3246459960938,303.07281494140625,0.4195167124271393,0.050000000745058,0.0504822917282581,293.221435546875,297.1499938964844,293.1499938964844,0.3911883533000946,-5268.25439453125,304.1589660644531,0.9513235688209534,0.4801714420318603,0.3371358811855316,293.0989990234375,297.1499938964844,293.1499938964844,0.486589252948761,-8439.587890625,304.1979064941406,0.9990000128746032,0.6742376089096069,0.5384889245033264,293.1614685058594,297.1499938964844,293.1499938964844,0.0213823821395635,-4498.97216796875,304.15093994140625,0.4628162086009979,0.0607748553156852,0.2880859673023224,291.228271484375,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235412597656,1.0,0.3620650470256805,0.6877457499504089,0.6877457499504089,1.0,1.0,-1.6339269876480105,0.6854071617126465,0.9485198259353638,0.3069149255752563,0.0,0.0,0.7099466323852539,95.3254623413086,121.0,-53.00499725341797,-19682.919921875,512.6918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86053466796875,310.17681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,23696.791015625,22320.0,0.0,0.0,0.4551515579223633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040488243103027,1.0051966905593872,-0.0011478726519271,0.0,0.0004619209794327,0.0,0.0,141.50205993652344,0.0,0.0,0.0,0.5789130926132202,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008864566683769,-2307.472900390625,304.15203857421875,0.6502676010131836,0.1592965573072433,0.1465669870376587,293.4373474121094,297.1499938964844,293.1499938964844,0.01210243627429,-722.4334106445312,302.9302062988281,0.4130272567272186,0.050000000745058,0.0507327616214752,293.2214660644531,297.1499938964844,293.1499938964844,0.3930736780166626,-5291.22119140625,304.1529541015625,0.9361702799797058,0.4783556163311004,0.3360668122768402,293.1125793457031,297.1499938964844,293.1499938964844,0.5114096999168396,-8809.8779296875,304.1405639648437,0.9990000128746032,0.6728544235229492,0.5601135492324829,293.1620178222656,297.1499938964844,293.1499938964844,0.021609803661704,-4530.4130859375,304.1502685546875,0.452196717262268,0.06037512794137,0.28780397772789,291.1249694824219,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.11968994140625,1.0,0.371407687664032,0.6902948021888733,0.6902948021888733,1.0,1.0,-1.65782368183136,0.6972556114196777,0.9605680108070374,0.3136441707611084,0.0,0.0,0.7203047275543213,102.15375518798828,139.0,-110.23145294189452,-19772.080078125,546.8713989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.881591796875,310.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22283.140625,22320.0,0.0,0.0,0.4479975998401642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884410500526428,0.9895381331443788,-0.0010970447910949,0.0,0.0004546606214717,0.0,0.0,133.6136932373047,0.0,0.0,0.0,0.5834903120994568,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008864566683769,-2307.472900390625,304.15203857421875,0.6502676010131836,0.1592965573072433,0.1465669870376587,293.4373474121094,297.1499938964844,293.1499938964844,0.01210243627429,-722.4334106445312,302.9302062988281,0.4130272567272186,0.050000000745058,0.0507327616214752,293.2214660644531,297.1499938964844,293.1499938964844,0.3930736780166626,-5291.22119140625,304.1529541015625,0.9361702799797058,0.4783556163311004,0.3360668122768402,293.1125793457031,297.1499938964844,293.1499938964844,0.5114096999168396,-8809.8779296875,304.1405639648437,0.9990000128746032,0.6728544235229492,0.5601135492324829,293.1620178222656,297.1499938964844,293.1499938964844,0.021609803661704,-4530.4130859375,304.1502685546875,0.452196717262268,0.06037512794137,0.28780397772789,291.1249694824219,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.11968994140625,1.0,0.371407687664032,0.6902948021888733,0.6902948021888733,1.0,1.0,-1.65782368183136,0.6972556114196777,0.9605680108070374,0.3136441707611084,0.0,0.0,0.7203047275543213,102.15375518798828,139.0,-110.23145294189452,-19772.080078125,546.8713989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.881591796875,310.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22283.140625,22320.0,0.0,0.0,0.4479975998401642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884410500526428,0.9895381331443788,-0.0010970447910949,0.0,0.0004546606214717,0.0,0.0,133.6136932373047,0.0,0.0,0.0,0.5834903120994568,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1010312512516975,-2311.3154296875,304.151123046875,0.6383353471755981,0.1582948267459869,0.1460310965776443,293.4518737792969,297.1499938964844,293.1499938964844,0.0120114088058471,-722.92431640625,302.78240966796875,0.4048259556293487,0.050000000745058,0.0511052049696445,293.22198486328125,297.1499938964844,293.1499938964844,0.3940000534057617,-5302.50439453125,304.1504211425781,0.9159096479415894,0.4764439463615417,0.3350349366664886,293.1611328125,297.1499938964844,293.1499938964844,0.5458136796951294,-9304.4140625,304.0864562988281,0.9990000128746032,0.6640279293060303,0.5908078551292419,293.1640930175781,297.1499938964844,293.1499938964844,0.0216256584972143,-4537.31494140625,304.150146484375,0.4381715655326843,0.0596514493227005,0.2866924107074737,291.05450439453125,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492248535156,1.0,0.3845585882663727,0.6915351748466492,0.6915351748466492,1.0,1.0,-1.6919013261795044,0.7133451104164124,0.9785561561584472,0.3225054740905761,0.0,0.0,0.7376877069473267,112.29486846923828,142.0,-103.57178497314452,-20084.671875,598.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6942443847656,309.98388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21961.611328125,22320.0,0.0,0.0,0.4432508051395416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019500970840454,1.020628571510315,-0.0011276298901066,0.0,0.0004498432390391,0.0,0.0,142.95985412597656,0.0,0.0,0.0,0.5968434810638428,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1010312512516975,-2311.3154296875,304.151123046875,0.6383353471755981,0.1582948267459869,0.1460310965776443,293.4518737792969,297.1499938964844,293.1499938964844,0.0120114088058471,-722.92431640625,302.78240966796875,0.4048259556293487,0.050000000745058,0.0511052049696445,293.22198486328125,297.1499938964844,293.1499938964844,0.3940000534057617,-5302.50439453125,304.1504211425781,0.9159096479415894,0.4764439463615417,0.3350349366664886,293.1611328125,297.1499938964844,293.1499938964844,0.5458136796951294,-9304.4140625,304.0864562988281,0.9990000128746032,0.6640279293060303,0.5908078551292419,293.1640930175781,297.1499938964844,293.1499938964844,0.0216256584972143,-4537.31494140625,304.150146484375,0.4381715655326843,0.0596514493227005,0.2866924107074737,291.05450439453125,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492248535156,1.0,0.3845585882663727,0.6915351748466492,0.6915351748466492,1.0,1.0,-1.6919013261795044,0.7133451104164124,0.9785561561584472,0.3225054740905761,0.0,0.0,0.7376877069473267,112.29486846923828,142.0,-103.57178497314452,-20084.671875,598.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6942443847656,309.98388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21961.611328125,22320.0,0.0,0.0,0.4432508051395416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019500970840454,1.020628571510315,-0.0011276298901066,0.0,0.0004498432390391,0.0,0.0,142.95985412597656,0.0,0.0,0.0,0.5968434810638428,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1010763049125671,-2312.687255859375,304.1508483886719,0.6333916187286377,0.1578024178743362,0.145742580294609,293.4592590332031,297.1499938964844,293.1499938964844,0.0119524784386157,-722.6610107421875,302.705810546875,0.4014231860637665,0.050000000745058,0.051275547593832,293.2222900390625,297.1499938964844,293.1499938964844,0.394393652677536,-5307.22021484375,304.149658203125,0.907647967338562,0.4754685461521148,0.3344844877719879,293.1950378417969,297.1499938964844,293.1499938964844,0.5619322657585144,-9529.5380859375,304.06884765625,0.9990000128746032,0.6572371125221252,0.6043278574943542,293.1654357910156,297.1499938964844,293.1499938964844,0.0215484462678432,-4531.83837890625,304.1502685546875,0.4321618378162384,0.0592123642563819,0.2856020331382751,291.0199890136719,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.291748046875,291.0159606933594,1.0,0.3899110853672027,0.692264199256897,0.692264199256897,1.0,1.0,-1.7060294151306152,0.7200690507888794,0.9859603643417358,0.3263271152973175,0.0,0.0,0.749850869178772,116.91106414794922,142.0,-95.8298797607422,-20224.91796875,621.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5282592773437,309.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,21828.642578125,21240.0,0.0,0.0,0.4419819414615631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043745994567871,1.0449010133743286,-0.0011549850460141,0.0,0.0004485554818529,0.0,0.0,150.85501098632812,0.0,0.0,0.0,0.5925779938697815,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.101237379014492,-2316.4326171875,304.150390625,0.6291527152061462,0.1573279798030853,0.1454536318778991,293.4666748046875,297.1499938964844,293.1499938964844,0.0118962721899151,-722.7654418945312,302.6260986328125,0.3984616994857788,0.050000000745058,0.0514283254742622,293.2226257324219,297.1499938964844,293.1499938964844,0.3952267467975616,-5316.9580078125,304.1481628417969,0.900939166545868,0.474490761756897,0.3339191079139709,293.23028564453125,297.1499938964844,293.1499938964844,0.577279806137085,-9740.583984375,304.0557556152344,0.9990000128746032,0.6497430205345154,0.6160612106323242,293.16680908203125,297.1499938964844,293.1499938964844,0.0214744862169027,-4527.74072265625,304.1503601074219,0.4269774556159973,0.0587464235723018,0.2843058407306671,290.9733581542969,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3011779785156,290.9667663574219,1.0,0.3946997225284576,0.6932409405708313,0.6932409405708313,1.0,1.0,-1.717726707458496,0.7257754802703857,0.9919511675834656,0.3295963108539581,0.0,0.0,0.7660925388336182,121.03162384033205,145.0,-115.85342407226562,-20248.63671875,641.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3436584472656,309.7442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,20866.607421875,21240.0,0.0,0.0,0.4412534832954407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529118776321411,1.0540567636489868,-0.0011449040612205,0.0,0.0004478161863517,0.0,0.0,151.94908142089844,0.0,0.0,0.0,0.6087609529495239,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1008812189102172,-2309.75927734375,304.1509094238281,0.6192098259925842,0.1564683318138122,0.1450488418340683,293.48114013671875,297.1499938964844,293.1499938964844,0.011726701632142,-718.8710327148438,302.4737548828125,0.3907093107700348,0.050000000745058,0.0518292225897312,293.22314453125,297.1499938964844,293.1499938964844,0.3938245475292206,-5300.95458984375,304.1513671875,0.8853697180747986,0.4725468754768371,0.332878828048706,293.2749938964844,297.1499938964844,293.1499938964844,0.5718755125999451,-9640.6025390625,304.09674072265625,0.9842803478240968,0.6385430693626404,0.6078634858131409,293.16949462890625,297.1499938964844,293.1499938964844,0.021110862493515,-4489.54443359375,304.1508483886719,0.4158434569835663,0.0577775388956069,0.281935840845108,290.970703125,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.9736328125,1.0,0.4015033543109894,0.6975319981575012,0.6975319981575012,1.0,1.0,-1.703866481781006,0.7207602262496948,0.9831063151359558,0.327633798122406,0.0,0.0,0.7918901443481445,130.89178466796875,148.0,-9.580683708190918,-20243.94921875,660.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420166015625,309.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20629.41015625,21240.0,0.0,0.0,0.4413014948368072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148016452789309,1.1160225868225098,-0.0012209644773975,0.0,0.0004478649061638,0.0,0.0,174.03219604492188,0.0,0.0,0.0,0.636168897151947,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1008812189102172,-2309.75927734375,304.1509094238281,0.6192098259925842,0.1564683318138122,0.1450488418340683,293.48114013671875,297.1499938964844,293.1499938964844,0.011726701632142,-718.8710327148438,302.4737548828125,0.3907093107700348,0.050000000745058,0.0518292225897312,293.22314453125,297.1499938964844,293.1499938964844,0.3938245475292206,-5300.95458984375,304.1513671875,0.8853697180747986,0.4725468754768371,0.332878828048706,293.2749938964844,297.1499938964844,293.1499938964844,0.5718755125999451,-9640.6025390625,304.09674072265625,0.9842803478240968,0.6385430693626404,0.6078634858131409,293.16949462890625,297.1499938964844,293.1499938964844,0.021110862493515,-4489.54443359375,304.1508483886719,0.4158434569835663,0.0577775388956069,0.281935840845108,290.970703125,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.9736328125,1.0,0.4015033543109894,0.6975319981575012,0.6975319981575012,1.0,1.0,-1.703866481781006,0.7207602262496948,0.9831063151359558,0.327633798122406,0.0,0.0,0.7918901443481445,130.89178466796875,148.0,-9.580683708190918,-20243.94921875,660.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420166015625,309.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20629.41015625,21240.0,0.0,0.0,0.4413014948368072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148016452789309,1.1160225868225098,-0.0012209644773975,0.0,0.0004478649061638,0.0,0.0,174.03219604492188,0.0,0.0,0.0,0.636168897151947,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001789197325706,-2296.220458984375,304.1517639160156,0.6117568612098694,0.1555870622396469,0.1445375829935073,293.4958801269531,297.1499938964844,293.1499938964844,0.0114803472533822,-711.295166015625,302.3205261230469,0.3848017454147339,0.050000000745058,0.0521273948252201,293.22430419921875,297.1499938964844,293.1499938964844,0.3911066949367523,-5270.5478515625,304.1553649902344,0.8744858503341675,0.470459520816803,0.3316677510738373,293.28839111328125,297.1499938964844,293.1499938964844,0.565639078617096,-9540.443359375,304.1243896484375,0.9716025590896606,0.6326273083686829,0.6017736792564392,293.1719970703125,297.1499938964844,293.1499938964844,0.0205661859363317,-4429.31298828125,304.1514587402344,0.4078862071037292,0.0567733533680439,0.2788124680519104,291.0028991699219,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0047912597656,1.0,0.4062088131904602,0.7021657824516296,0.7021657824516296,1.0,1.0,-1.69102680683136,0.716331422328949,0.974695324897766,0.3258023262023926,0.0,0.0,0.8091772794723511,138.1668701171875,151.0,26.39532470703125,-20154.806640625,672.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57928466796875,309.41973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,20768.751953125,20160.0,0.0,0.0,0.4425068497657776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158705234527588,1.159989833831787,-0.0012846875470131,0.0,0.0004490881983656,0.0,0.0,191.8097686767578,0.0,0.0,0.0,0.641483724117279,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001789197325706,-2296.220458984375,304.1517639160156,0.6117568612098694,0.1555870622396469,0.1445375829935073,293.4958801269531,297.1499938964844,293.1499938964844,0.0114803472533822,-711.295166015625,302.3205261230469,0.3848017454147339,0.050000000745058,0.0521273948252201,293.22430419921875,297.1499938964844,293.1499938964844,0.3911066949367523,-5270.5478515625,304.1553649902344,0.8744858503341675,0.470459520816803,0.3316677510738373,293.28839111328125,297.1499938964844,293.1499938964844,0.565639078617096,-9540.443359375,304.1243896484375,0.9716025590896606,0.6326273083686829,0.6017736792564392,293.1719970703125,297.1499938964844,293.1499938964844,0.0205661859363317,-4429.31298828125,304.1514587402344,0.4078862071037292,0.0567733533680439,0.2788124680519104,291.0028991699219,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0047912597656,1.0,0.4062088131904602,0.7021657824516296,0.7021657824516296,1.0,1.0,-1.69102680683136,0.716331422328949,0.974695324897766,0.3258023262023926,0.0,0.0,0.8091772794723511,138.1668701171875,151.0,26.39532470703125,-20154.806640625,672.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57928466796875,309.41973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,20768.751953125,20160.0,0.0,0.0,0.4425068497657776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158705234527588,1.159989833831787,-0.0012846875470131,0.0,0.0004490881983656,0.0,0.0,191.8097686767578,0.0,0.0,0.0,0.641483724117279,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.099789522588253,-2289.12646484375,304.1518249511719,0.6058163046836853,0.154780700802803,0.1440115272998809,293.5103759765625,297.1499938964844,293.1499938964844,0.0112427650019526,-704.5302734375,302.1576232910156,0.3805185556411743,0.050000000745058,0.0523563064634799,293.2252197265625,297.1499938964844,293.1499938964844,0.3895243406295776,-5253.5634765625,304.15625,0.8664208650588989,0.468391865491867,0.3303960561752319,293.2923583984375,297.1499938964844,293.1499938964844,0.5625550150871277,-9490.8408203125,304.1379699707031,0.961766242980957,0.6283078789710999,0.5977032780647278,293.1737976074219,297.1499938964844,293.1499938964844,0.0201200880110263,-4381.689453125,304.1517333984375,0.401700884103775,0.0558519810438156,0.2756590247154236,290.9959411621094,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.99737548828125,1.0,0.4096989929676056,0.7069304585456848,0.7069304585456848,1.0,1.0,-1.680469036102295,0.7129284739494324,0.9675405621528624,0.3245193064212799,0.0,0.0,0.8303371071815491,143.7386474609375,154.0,8.265496253967285,-19993.37890625,680.5026245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31231689453125,309.23956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,19813.2890625,20160.0,0.0,0.0,0.4440183043479919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738253831863403,1.17510986328125,-0.0012844966258853,0.0,0.0004506221157498,0.0,0.0,195.7967987060547,0.0,0.0,0.0,0.660673201084137,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.099789522588253,-2289.12646484375,304.1518249511719,0.6058163046836853,0.154780700802803,0.1440115272998809,293.5103759765625,297.1499938964844,293.1499938964844,0.0112427650019526,-704.5302734375,302.1576232910156,0.3805185556411743,0.050000000745058,0.0523563064634799,293.2252197265625,297.1499938964844,293.1499938964844,0.3895243406295776,-5253.5634765625,304.15625,0.8664208650588989,0.468391865491867,0.3303960561752319,293.2923583984375,297.1499938964844,293.1499938964844,0.5625550150871277,-9490.8408203125,304.1379699707031,0.961766242980957,0.6283078789710999,0.5977032780647278,293.1737976074219,297.1499938964844,293.1499938964844,0.0201200880110263,-4381.689453125,304.1517333984375,0.401700884103775,0.0558519810438156,0.2756590247154236,290.9959411621094,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.99737548828125,1.0,0.4096989929676056,0.7069304585456848,0.7069304585456848,1.0,1.0,-1.680469036102295,0.7129284739494324,0.9675405621528624,0.3245193064212799,0.0,0.0,0.8303371071815491,143.7386474609375,154.0,8.265496253967285,-19993.37890625,680.5026245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31231689453125,309.23956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,19813.2890625,20160.0,0.0,0.0,0.4440183043479919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738253831863403,1.17510986328125,-0.0012844966258853,0.0,0.0004506221157498,0.0,0.0,195.7967987060547,0.0,0.0,0.0,0.660673201084137,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.0991401821374893,-2276.6484375,304.1523132324219,0.6009304523468018,0.1540589481592178,0.14352448284626,293.5243530273437,297.1499938964844,293.1499938964844,0.0109638534486293,-695.0845336914062,301.9965515136719,0.3771606087684631,0.050000000745058,0.0525450073182582,293.2259216308594,297.1499938964844,293.1499938964844,0.3867559731006622,-5223.12255859375,304.1587829589844,0.8599392175674438,0.4663413465023041,0.3291133940219879,293.2934875488281,297.1499938964844,293.1499938964844,0.558039665222168,-9423.8037109375,304.1493835449219,0.9534265995025636,0.6244662404060364,0.5942224264144897,293.17498779296875,297.1499938964844,293.1499938964844,0.0196256209164857,-4325.26611328125,304.1519775390625,0.3963199555873871,0.0550060160458087,0.272680252790451,291.0233459472656,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.0255432128906,1.0,0.4124413132667541,0.711821973323822,0.711821973323822,1.0,1.0,-1.6708147525787354,0.7099112272262573,0.960903525352478,0.32343789935112,0.0,0.0,0.8454862833023071,148.31292724609375,157.0,31.334606170654297,-19947.787109375,686.5271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,309.1493225097656,278.1499938964844,0.0,18000.0,313.1499938964844,19811.46875,20160.0,0.0,0.0,0.4459198415279388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2068028450012207,1.2081348896026611,-0.001332095474936,0.0,0.0004525519616436,0.0,0.0,209.96987915039065,0.0,0.0,0.0,0.6759020090103149,4.0,0.0,1.0
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.0991401821374893,-2276.6484375,304.1523132324219,0.6009304523468018,0.1540589481592178,0.14352448284626,293.5243530273437,297.1499938964844,293.1499938964844,0.0109638534486293,-695.0845336914062,301.9965515136719,0.3771606087684631,0.050000000745058,0.0525450073182582,293.2259216308594,297.1499938964844,293.1499938964844,0.3867559731006622,-5223.12255859375,304.1587829589844,0.8599392175674438,0.4663413465023041,0.3291133940219879,293.2934875488281,297.1499938964844,293.1499938964844,0.558039665222168,-9423.8037109375,304.1493835449219,0.9534265995025636,0.6244662404060364,0.5942224264144897,293.17498779296875,297.1499938964844,293.1499938964844,0.0196256209164857,-4325.26611328125,304.1519775390625,0.3963199555873871,0.0550060160458087,0.272680252790451,291.0233459472656,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.0255432128906,1.0,0.4124413132667541,0.711821973323822,0.711821973323822,1.0,1.0,-1.6708147525787354,0.7099112272262573,0.960903525352478,0.32343789935112,0.0,0.0,0.8454862833023071,148.31292724609375,157.0,31.334606170654297,-19947.787109375,686.5271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,309.1493225097656,278.1499938964844,0.0,18000.0,313.1499938964844,19811.46875,20160.0,0.0,0.0,0.4459198415279388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2068028450012207,1.2081348896026611,-0.001332095474936,0.0,0.0004525519616436,0.0,0.0,209.96987915039065,0.0,0.0,0.0,0.6759020090103149,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0988169983029365,-2270.41845703125,304.1524658203125,0.5987534523010254,0.1537266373634338,0.1432981789112091,293.5311584472656,297.1499938964844,293.1499938964844,0.0108207520097494,-690.0390625,301.915283203125,0.3757021427154541,0.050000000745058,0.0526296906173229,293.2262268066406,297.1499938964844,293.1499938964844,0.3852970600128174,-5207.154296875,304.1598205566406,0.8570743203163147,0.4653189480304718,0.328466385602951,293.29364013671875,297.1499938964844,293.1499938964844,0.5556603670120239,-9389.533203125,304.15380859375,0.9495972394943236,0.6226182579994202,0.5925584435462952,293.1754455566406,297.1499938964844,293.1499938964844,0.0193861871957778,-4297.42822265625,304.15203857421875,0.3937295079231262,0.0546019561588764,0.2712422311306,291.0387268066406,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.3550720214844,291.041015625,1.0,0.4136261641979217,0.7143131494522095,0.7143131494522095,1.0,1.0,-1.6661434173583984,0.7084621787071228,0.9576812386512756,0.3229244649410248,0.0,0.0,0.8513646721839905,150.3590087890625,157.0,37.04902267456055,-19922.421875,688.9328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166015625,309.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,19850.630859375,19080.0,0.0,0.0,0.4469515681266784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202898263931274,1.2216427326202393,-0.0013528437120839,0.0,0.0004535990301519,0.0,0.0,216.07325744628903,0.0,0.0,0.0,0.6672201752662659,4.0,0.0,1.0
