time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0986742153763771,-2267.883056640625,304.1522827148437,0.596712589263916,0.1534137576818466,0.1430842280387878,293.5378112792969,297.1499938964844,293.1499938964844,0.0106914462521672,-685.8916015625,301.8300170898437,0.3743511736392975,0.050000000745058,0.0527096763253212,293.2264709472656,297.1499938964844,293.1499938964844,0.3844894468784332,-5198.77685546875,304.15948486328125,0.8543951511383057,0.4643041789531708,0.3278185725212097,293.2936096191406,297.1499938964844,293.1499938964844,0.5541737675666809,-9368.716796875,304.15576171875,0.945936918258667,0.6208095550537109,0.5909261703491211,293.1758117675781,297.1499938964844,293.1499938964844,0.019197791814804,-4276.68212890625,304.1520080566406,0.3911292552947998,0.0542066544294357,0.2698274552822113,291.0353088378906,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.358642578125,291.033935546875,1.0,0.4147209525108337,0.7168319821357727,0.7168319821357727,1.0,1.0,-1.6615463495254517,0.707038402557373,0.9545080065727234,0.3224204778671264,0.0,0.0,0.8591341972351074,152.28807067871094,160.0,7.915643215179443,-19805.205078125,691.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605407714844,309.042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,19089.40234375,19080.0,0.0,0.0,0.4478397369384765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2082901000976562,1.2096080780029297,-0.0013179572997614,0.0,0.000454500404885,0.0,0.0,208.8311767578125,0.0,0.0,0.0,0.6740810871124268,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0981810316443443,-2258.444580078125,304.15234375,0.5929644107818604,0.1528449058532714,0.1426993608474731,293.5507202148437,297.1499938964844,293.1499938964844,0.0104145649820566,-675.9085693359375,301.66162109375,0.3718942999839782,0.050000000745058,0.0528591237962245,293.2268371582031,297.1499938964844,293.1499938964844,0.381944864988327,-5171.16845703125,304.1606140136719,0.8494717478752136,0.4622918963432312,0.3265325129032135,293.2930603027344,297.1499938964844,293.1499938964844,0.5498641133308411,-9308.3447265625,304.1611022949219,0.9390270709991456,0.6172798871994019,0.5877512693405151,293.1763916015625,297.1499938964844,293.1499938964844,0.0187678355723619,-4226.3154296875,304.1520690917969,0.3858383297920227,0.0534349344670772,0.2670448124408722,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.0554504394531,1.0,0.4167163074016571,0.7219457626342773,0.7219457626342773,1.0,1.0,-1.65256667137146,0.7042602300643921,0.9483065009117126,0.3214369714260101,0.0,0.0,0.8714436888694763,155.88510131835938,148.0,29.6817684173584,-19778.296875,694.6268920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904724121094,309.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18887.439453125,19080.0,0.0,0.0,0.4494513571262359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2269201278686523,1.228261113166809,-0.0013409230159595,0.0,0.000456135981949,0.0,0.0,216.6392059326172,0.0,0.0,0.0,0.6824812293052673,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0981810316443443,-2258.444580078125,304.15234375,0.5929644107818604,0.1528449058532714,0.1426993608474731,293.5507202148437,297.1499938964844,293.1499938964844,0.0104145649820566,-675.9085693359375,301.66162109375,0.3718942999839782,0.050000000745058,0.0528591237962245,293.2268371582031,297.1499938964844,293.1499938964844,0.381944864988327,-5171.16845703125,304.1606140136719,0.8494717478752136,0.4622918963432312,0.3265325129032135,293.2930603027344,297.1499938964844,293.1499938964844,0.5498641133308411,-9308.3447265625,304.1611022949219,0.9390270709991456,0.6172798871994019,0.5877512693405151,293.1763916015625,297.1499938964844,293.1499938964844,0.0187678355723619,-4226.3154296875,304.1520690917969,0.3858383297920227,0.0534349344670772,0.2670448124408722,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.0554504394531,1.0,0.4167163074016571,0.7219457626342773,0.7219457626342773,1.0,1.0,-1.65256667137146,0.7042602300643921,0.9483065009117126,0.3214369714260101,0.0,0.0,0.8714436888694763,155.88510131835938,148.0,29.6817684173584,-19778.296875,694.6268920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904724121094,309.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18887.439453125,19080.0,0.0,0.0,0.4494513571262359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2269201278686523,1.228261113166809,-0.0013409230159595,0.0,0.000456135981949,0.0,0.0,216.6392059326172,0.0,0.0,0.0,0.6824812293052673,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0974184572696685,-2243.656982421875,304.15283203125,0.5936076045036316,0.1523853838443756,0.1421892195940017,293.56304931640625,297.1499938964844,293.1499938964844,0.0100670093670487,-661.8931274414062,301.4953308105469,0.3730256557464599,0.050000000745058,0.0527898073196411,293.22705078125,297.1499938964844,293.1499938964844,0.3785272240638733,-5133.7109375,304.16278076171875,0.8500224947929382,0.4603055417537689,0.3250953257083893,293.2922058105469,297.1499938964844,293.1499938964844,0.5443352460861206,-9231.65234375,304.1665954589844,0.9392989873886108,0.6138273477554321,0.584428608417511,293.1766357421875,297.1499938964844,293.1499938964844,0.0181905999779701,-4156.2490234375,304.15234375,0.3842276632785797,0.0527176447212696,0.2634073793888092,291.0921936035156,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136197865009308,0.7272834777832031,0.7272834777832031,1.0,1.0,-1.641790509223938,0.7006377577781677,0.9411527514457704,0.3199976086616516,0.0,0.0,0.8766382336616516,153.9074249267578,136.0,49.70343017578125,-19737.142578125,681.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594970703125,309.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18945.23828125,18000.0,0.0,0.0,0.450874775648117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404617071151731,1.2418242692947388,-0.0013625037390738,0.0,0.0004575805796775,0.0,0.0,222.9738006591797,0.0,0.0,0.0,0.673805832862854,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0974184572696685,-2243.656982421875,304.15283203125,0.5936076045036316,0.1523853838443756,0.1421892195940017,293.56304931640625,297.1499938964844,293.1499938964844,0.0100670093670487,-661.8931274414062,301.4953308105469,0.3730256557464599,0.050000000745058,0.0527898073196411,293.22705078125,297.1499938964844,293.1499938964844,0.3785272240638733,-5133.7109375,304.16278076171875,0.8500224947929382,0.4603055417537689,0.3250953257083893,293.2922058105469,297.1499938964844,293.1499938964844,0.5443352460861206,-9231.65234375,304.1665954589844,0.9392989873886108,0.6138273477554321,0.584428608417511,293.1766357421875,297.1499938964844,293.1499938964844,0.0181905999779701,-4156.2490234375,304.15234375,0.3842276632785797,0.0527176447212696,0.2634073793888092,291.0921936035156,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136197865009308,0.7272834777832031,0.7272834777832031,1.0,1.0,-1.641790509223938,0.7006377577781677,0.9411527514457704,0.3199976086616516,0.0,0.0,0.8766382336616516,153.9074249267578,136.0,49.70343017578125,-19737.142578125,681.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594970703125,309.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18945.23828125,18000.0,0.0,0.0,0.450874775648117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404617071151731,1.2418242692947388,-0.0013625037390738,0.0,0.0004575805796775,0.0,0.0,222.9738006591797,0.0,0.0,0.0,0.673805832862854,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0968913063406944,-2233.729248046875,304.1527709960937,0.5974845886230469,0.1520831733942031,0.1416749954223632,293.5745849609375,297.1499938964844,293.1499938964844,0.0097113233059644,-647.4124755859375,301.3218078613281,0.3767212927341461,0.050000000745058,0.0525707490742206,293.2267761230469,297.1499938964844,293.1499938964844,0.3759397566318512,-5106.02294921875,304.1628723144531,0.8545035123825073,0.458407461643219,0.3236008286476135,293.290771484375,297.1499938964844,293.1499938964844,0.5399523377418518,-9172.490234375,304.1683959960937,0.9447014331817628,0.6105126142501831,0.5810720324516296,293.1763610839844,297.1499938964844,293.1499938964844,0.0176467169076204,-4090.76123046875,304.1524658203125,0.3855005502700805,0.052095141261816,0.2594638168811798,291.1031188964844,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075901806354522,0.7328057289123535,0.7328057289123535,1.0,1.0,-1.6303513050079346,0.6966888904571533,0.9336624145507812,0.3183517754077911,0.0,0.0,0.8822104930877686,148.125732421875,124.0,30.21977996826172,-19591.306640625,656.9901733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013671875,309.0611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.67578125,18000.0,0.0,0.0,0.4515525698661804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193752527236938,1.220685958862305,-0.0013107454869896,0.0,0.0004582684487104,0.0,0.0,211.1390838623047,0.0,0.0,0.0,0.6761258244514465,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0968913063406944,-2233.729248046875,304.1527709960937,0.5974845886230469,0.1520831733942031,0.1416749954223632,293.5745849609375,297.1499938964844,293.1499938964844,0.0097113233059644,-647.4124755859375,301.3218078613281,0.3767212927341461,0.050000000745058,0.0525707490742206,293.2267761230469,297.1499938964844,293.1499938964844,0.3759397566318512,-5106.02294921875,304.1628723144531,0.8545035123825073,0.458407461643219,0.3236008286476135,293.290771484375,297.1499938964844,293.1499938964844,0.5399523377418518,-9172.490234375,304.1683959960937,0.9447014331817628,0.6105126142501831,0.5810720324516296,293.1763610839844,297.1499938964844,293.1499938964844,0.0176467169076204,-4090.76123046875,304.1524658203125,0.3855005502700805,0.052095141261816,0.2594638168811798,291.1031188964844,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075901806354522,0.7328057289123535,0.7328057289123535,1.0,1.0,-1.6303513050079346,0.6966888904571533,0.9336624145507812,0.3183517754077911,0.0,0.0,0.8822104930877686,148.125732421875,124.0,30.21977996826172,-19591.306640625,656.9901733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013671875,309.0611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.67578125,18000.0,0.0,0.0,0.4515525698661804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193752527236938,1.220685958862305,-0.0013107454869896,0.0,0.0004582684487104,0.0,0.0,211.1390838623047,0.0,0.0,0.0,0.6761258244514465,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0961421430110931,-2219.15625,304.1531066894531,0.6035794615745544,0.1519121527671814,0.1412021666765213,293.5853881835937,297.1499938964844,293.1499938964844,0.009329468011856,-630.3759155273438,301.1536865234375,0.3822349905967712,0.050000000745058,0.0522637479007244,293.2262268066406,297.1499938964844,293.1499938964844,0.3723328411579132,-5066.5361328125,304.1645812988281,0.8618481159210205,0.4565703868865967,0.322092592716217,293.2890319824219,297.1499938964844,293.1499938964844,0.5341389775276184,-9092.9990234375,304.17193603515625,0.9534780383110046,0.6072981357574463,0.5777384638786316,293.1756896972656,297.1499938964844,293.1499938964844,0.017056293785572,-4015.49267578125,304.1526184082031,0.3888968229293823,0.0515598990023136,0.2555100619792938,291.1446838378906,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996558487415313,0.7384790778160095,0.7384790778160095,1.0,1.0,-1.6188549995422363,0.6926793456077576,0.9261757135391236,0.3166527450084686,0.0,0.0,0.8802778720855713,140.117919921875,112.0,52.28727722167969,-19546.6484375,626.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97344970703125,309.140625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.18359375,18000.0,0.0,0.0,0.4516882300376892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218881368637085,1.2201908826828003,-0.0013095064787194,0.0,0.0004584061389323,0.0,0.0,210.8627319335937,0.0,0.0,0.0,0.675693690776825,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0961421430110931,-2219.15625,304.1531066894531,0.6035794615745544,0.1519121527671814,0.1412021666765213,293.5853881835937,297.1499938964844,293.1499938964844,0.009329468011856,-630.3759155273438,301.1536865234375,0.3822349905967712,0.050000000745058,0.0522637479007244,293.2262268066406,297.1499938964844,293.1499938964844,0.3723328411579132,-5066.5361328125,304.1645812988281,0.8618481159210205,0.4565703868865967,0.322092592716217,293.2890319824219,297.1499938964844,293.1499938964844,0.5341389775276184,-9092.9990234375,304.17193603515625,0.9534780383110046,0.6072981357574463,0.5777384638786316,293.1756896972656,297.1499938964844,293.1499938964844,0.017056293785572,-4015.49267578125,304.1526184082031,0.3888968229293823,0.0515598990023136,0.2555100619792938,291.1446838378906,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996558487415313,0.7384790778160095,0.7384790778160095,1.0,1.0,-1.6188549995422363,0.6926793456077576,0.9261757135391236,0.3166527450084686,0.0,0.0,0.8802778720855713,140.117919921875,112.0,52.28727722167969,-19546.6484375,626.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97344970703125,309.140625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.18359375,18000.0,0.0,0.0,0.4516882300376892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218881368637085,1.2201908826828003,-0.0013095064787194,0.0,0.0004584061389323,0.0,0.0,210.8627319335937,0.0,0.0,0.0,0.675693690776825,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0957685261964798,-2211.8642578125,304.1532287597656,0.6072739958763123,0.1518674790859222,0.1409841626882553,293.590576171875,297.1499938964844,293.1499938964844,0.0091383419930934,-621.5324096679688,301.0697631835937,0.3855606317520141,0.050000000745058,0.0520889647305011,293.2259216308594,297.1499938964844,293.1499938964844,0.3704595863819122,-5046.037109375,304.16534423828125,0.8664509654045105,0.4556676745414734,0.3213338851928711,293.2881164550781,297.1499938964844,293.1499938964844,0.5311291217803955,-9051.9990234375,304.17340087890625,0.9587751626968384,0.6057193875312805,0.576076865196228,293.1752624511719,297.1499938964844,293.1499938964844,0.0167684704065322,-3977.89794921875,304.1526794433594,0.3911938071250915,0.0513193309307098,0.2535616755485534,291.16748046875,291.1499938964844,260.25848388671875,258.7459716796875,279.2066650390625,293.386962890625,291.1708984375,1.0,0.3951849341392517,0.7413681149482727,0.7413681149482727,1.0,1.0,-1.6131384372711182,0.6906747817993164,0.9224636554718018,0.3157955408096313,0.0,0.0,0.8768249750137329,135.57650756835938,112.0,57.45783233642578,-19517.271484375,610.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167541503906,309.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.212890625,18000.0,0.0,0.0,0.4515651762485504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2159019708633425,1.2172080278396606,-0.0013059639604762,0.0,0.0004582812543958,0.0,0.0,209.6346435546875,0.0,0.0,0.0,0.6742610335350037,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0954128131270408,-2204.922119140625,304.1532897949219,0.6113367676734924,0.1518467962741851,0.1407792866230011,293.5956420898437,297.1499938964844,293.1499938964844,0.0089496839791536,-612.6363525390625,300.9852905273437,0.3892323672771454,0.050000000745058,0.051904160529375,293.2255554199219,297.1499938964844,293.1499938964844,0.3686096370220184,-5025.8330078125,304.1659240722656,0.8716493844985962,0.4547759294509887,0.3205752670764923,293.2871398925781,297.1499938964844,293.1499938964844,0.5281503200531006,-9011.5703125,304.174560546875,0.9645333290100098,0.6041612029075623,0.5744239091873169,293.1747741699219,297.1499938964844,293.1499938964844,0.016489952802658,-3941.052490234375,304.1526794433594,0.3937414884567261,0.0510938949882984,0.2516386210918426,291.1895446777344,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.38970947265625,291.1927490234375,1.0,0.3904513716697693,0.7442906498908997,0.7442906498908997,1.0,1.0,-1.607466459274292,0.6886808276176453,0.9187856316566468,0.314938873052597,0.0,0.0,0.8719695210456848,130.78269958496094,100.0,58.82665252685547,-19481.697265625,593.5404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,309.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18110.4375,18000.0,0.0,0.0,0.4513024091720581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2107070684432983,1.212006449699402,-0.0012993814889341,0.0,0.0004580145759973,0.0,0.0,207.45884704589844,0.0,0.0,0.0,0.6717971563339233,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947827026247978,-2192.652099609375,304.1532287597656,0.6201655268669128,0.1518695056438446,0.1404094249010086,293.6055603027344,297.1499938964844,293.1499938964844,0.0085827121511101,-594.9215087890625,300.8138122558594,0.3968544602394104,0.050000000745058,0.0515133254230022,293.2247619628906,297.1499938964844,293.1499938964844,0.3650999963283539,-4987.658203125,304.1664428710937,0.8838344812393188,0.4530250430107116,0.3190650939941406,293.2850646972656,297.1499938964844,293.1499938964844,0.5224626064300537,-8934.8359375,304.1758117675781,0.977042317390442,0.6011074781417847,0.5711550712585449,293.1737365722656,297.1499938964844,293.1499938964844,0.0159659460186958,-3870.66259765625,304.1526794433594,0.3994714915752411,0.0506807677447795,0.247873842716217,291.2279663085937,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.2304992675781,1.0,0.3803487420082092,0.7502333521842957,0.7502333521842957,1.0,1.0,-1.5962954759597778,0.6847417950630188,0.911553680896759,0.3132365942001343,0.0,0.0,0.8589099049568176,120.66239166259766,88.0,52.94015502929688,-19391.92578125,558.669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,309.2935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18207.6484375,18000.0,0.0,0.0,0.4503201246261596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193730354309082,1.195007085800171,-0.001276807510294,0.0,0.0004570176824927,0.0,0.0,200.325912475586,0.0,0.0,0.0,0.6637912392616272,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947827026247978,-2192.652099609375,304.1532287597656,0.6201655268669128,0.1518695056438446,0.1404094249010086,293.6055603027344,297.1499938964844,293.1499938964844,0.0085827121511101,-594.9215087890625,300.8138122558594,0.3968544602394104,0.050000000745058,0.0515133254230022,293.2247619628906,297.1499938964844,293.1499938964844,0.3650999963283539,-4987.658203125,304.1664428710937,0.8838344812393188,0.4530250430107116,0.3190650939941406,293.2850646972656,297.1499938964844,293.1499938964844,0.5224626064300537,-8934.8359375,304.1758117675781,0.977042317390442,0.6011074781417847,0.5711550712585449,293.1737365722656,297.1499938964844,293.1499938964844,0.0159659460186958,-3870.66259765625,304.1526794433594,0.3994714915752411,0.0506807677447795,0.247873842716217,291.2279663085937,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.2304992675781,1.0,0.3803487420082092,0.7502333521842957,0.7502333521842957,1.0,1.0,-1.5962954759597778,0.6847417950630188,0.911553680896759,0.3132365942001343,0.0,0.0,0.8589099049568176,120.66239166259766,88.0,52.94015502929688,-19391.92578125,558.669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,309.2935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18207.6484375,18000.0,0.0,0.0,0.4503201246261596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193730354309082,1.195007085800171,-0.001276807510294,0.0,0.0004570176824927,0.0,0.0,200.325912475586,0.0,0.0,0.0,0.6637912392616272,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0942874252796173,-2183.06884765625,304.1529846191406,0.630102276802063,0.1519785970449447,0.1400961726903915,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334941253066,-577.6060180664062,300.6380615234375,0.4048697352409363,0.050000000745058,0.0511040724813938,293.2238464355469,297.1499938964844,293.1499938964844,0.3619537949562073,-4953.666015625,304.1661682128906,0.8985128998756409,0.4513174295425415,0.3175708949565887,293.2828369140625,297.1499938964844,293.1499938964844,0.517299473285675,-8865.7607421875,304.17578125,0.9902856945991516,0.5981378555297852,0.5679457187652588,293.172607421875,297.1499938964844,293.1499938964844,0.0154879884794354,-3805.4462890625,304.152587890625,0.4061715304851532,0.0503087416291236,0.2442180514335632,291.2558288574219,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574768066406,1.0,0.3695607483386993,0.7563022375106812,0.7563022375106812,1.0,1.0,-1.585391879081726,0.6808840036392212,0.9045078754425048,0.3115578591823578,0.0,0.0,0.8428046703338623,110.08289337158205,76.0,40.02645111083984,-19279.640625,523.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30419921875,309.3633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18290.603515625,18000.0,0.0,0.0,0.4486773312091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168989896774292,1.170233130455017,-0.0012432087678462,0.0,0.000455350469565,0.0,0.0,190.1156463623047,0.0,0.0,0.0,0.652174174785614,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0942874252796173,-2183.06884765625,304.1529846191406,0.630102276802063,0.1519785970449447,0.1400961726903915,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334941253066,-577.6060180664062,300.6380615234375,0.4048697352409363,0.050000000745058,0.0511040724813938,293.2238464355469,297.1499938964844,293.1499938964844,0.3619537949562073,-4953.666015625,304.1661682128906,0.8985128998756409,0.4513174295425415,0.3175708949565887,293.2828369140625,297.1499938964844,293.1499938964844,0.517299473285675,-8865.7607421875,304.17578125,0.9902856945991516,0.5981378555297852,0.5679457187652588,293.172607421875,297.1499938964844,293.1499938964844,0.0154879884794354,-3805.4462890625,304.152587890625,0.4061715304851532,0.0503087416291236,0.2442180514335632,291.2558288574219,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574768066406,1.0,0.3695607483386993,0.7563022375106812,0.7563022375106812,1.0,1.0,-1.585391879081726,0.6808840036392212,0.9045078754425048,0.3115578591823578,0.0,0.0,0.8428046703338623,110.08289337158205,76.0,40.02645111083984,-19279.640625,523.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30419921875,309.3633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18290.603515625,18000.0,0.0,0.0,0.4486773312091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168989896774292,1.170233130455017,-0.0012432087678462,0.0,0.000455350469565,0.0,0.0,190.1156463623047,0.0,0.0,0.0,0.652174174785614,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0939909666776657,-2177.35302734375,304.1524658203125,0.6411067843437195,0.1522544175386428,0.139929786324501,293.6230773925781,297.1499938964844,293.1499938964844,0.007912965491414,-561.308349609375,300.4612121582031,0.4134891033172607,0.050000000745058,0.050714436918497,293.22265625,297.1499938964844,293.1499938964844,0.3591972291469574,-4924.0673828125,304.1653747558594,0.9152671098709106,0.4496836960315704,0.3161327838897705,293.2784729003906,297.1499938964844,293.1499938964844,0.5065811276435852,-8714.4482421875,304.1863708496094,0.9990000128746032,0.5956361293792725,0.5585024356842041,293.1712951660156,297.1499938964844,293.1499938964844,0.0150728477165102,-3747.932373046875,304.15234375,0.4137124717235565,0.050000000745058,0.2408600598573684,291.2736511230469,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.27557373046875,1.0,0.358007937669754,0.7628539204597473,0.7628539204597473,1.0,1.0,-1.567745804786682,0.6738808751106262,0.8938649296760559,0.3082987666130066,0.0,0.0,0.8250884413719177,99.87614440917967,64.0,32.06295394897461,-19097.693359375,485.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501037597656,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.84375,18000.0,0.0,0.0,0.4463143348693847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138533353805542,1.139735221862793,-0.0012018965790048,0.0,0.0004529523139353,0.0,0.0,177.97360229492188,0.0,0.0,0.0,0.6379327178001404,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0939909666776657,-2177.35302734375,304.1524658203125,0.6411067843437195,0.1522544175386428,0.139929786324501,293.6230773925781,297.1499938964844,293.1499938964844,0.007912965491414,-561.308349609375,300.4612121582031,0.4134891033172607,0.050000000745058,0.050714436918497,293.22265625,297.1499938964844,293.1499938964844,0.3591972291469574,-4924.0673828125,304.1653747558594,0.9152671098709106,0.4496836960315704,0.3161327838897705,293.2784729003906,297.1499938964844,293.1499938964844,0.5065811276435852,-8714.4482421875,304.1863708496094,0.9990000128746032,0.5956361293792725,0.5585024356842041,293.1712951660156,297.1499938964844,293.1499938964844,0.0150728477165102,-3747.932373046875,304.15234375,0.4137124717235565,0.050000000745058,0.2408600598573684,291.2736511230469,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.27557373046875,1.0,0.358007937669754,0.7628539204597473,0.7628539204597473,1.0,1.0,-1.567745804786682,0.6738808751106262,0.8938649296760559,0.3082987666130066,0.0,0.0,0.8250884413719177,99.87614440917967,64.0,32.06295394897461,-19097.693359375,485.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501037597656,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.84375,18000.0,0.0,0.0,0.4463143348693847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138533353805542,1.139735221862793,-0.0012018965790048,0.0,0.0004529523139353,0.0,0.0,177.97360229492188,0.0,0.0,0.0,0.6379327178001404,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.093556597828865,-2168.5009765625,304.1523742675781,0.6522877216339111,0.1526121944189071,0.1399343758821487,293.6299133300781,297.1499938964844,293.1499938964844,0.0076038162223994,-544.4131469726562,300.2953796386719,0.4223493933677673,0.050000000745058,0.050385296344757,293.22149658203125,297.1499938964844,293.1499938964844,0.355511724948883,-4883.40673828125,304.1664428710937,0.9326207637786864,0.4480778872966766,0.3147832453250885,293.2477722167969,297.1499938964844,293.1499938964844,0.4746361374855041,-8258.55859375,304.227294921875,0.9990000128746032,0.5985406041145325,0.5298110842704773,293.1695861816406,297.1499938964844,293.1499938964844,0.0147722978144884,-3702.84375,304.1494445800781,0.4223498702049255,0.050000000745058,0.2390066981315612,291.3250427246094,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.3296813964844,1.0,0.3449078202247619,0.7710202932357788,0.7710202932357788,1.0,1.0,-1.528964877128601,0.6573529839515686,0.8716118931770325,0.2996935248374939,0.0,0.0,0.7986663579940796,90.80087280273438,52.0,66.10356140136719,-18736.72265625,439.1037292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6584777832031,309.5768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18510.67578125,18000.0,0.0,0.0,0.4426400363445282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967234373092651,1.097872257232666,-0.0011488128220662,0.0,0.0004492233856581,0.0,0.0,162.41505432128906,0.0,0.0,0.0,0.6184061169624329,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.093556597828865,-2168.5009765625,304.1523742675781,0.6522877216339111,0.1526121944189071,0.1399343758821487,293.6299133300781,297.1499938964844,293.1499938964844,0.0076038162223994,-544.4131469726562,300.2953796386719,0.4223493933677673,0.050000000745058,0.050385296344757,293.22149658203125,297.1499938964844,293.1499938964844,0.355511724948883,-4883.40673828125,304.1664428710937,0.9326207637786864,0.4480778872966766,0.3147832453250885,293.2477722167969,297.1499938964844,293.1499938964844,0.4746361374855041,-8258.55859375,304.227294921875,0.9990000128746032,0.5985406041145325,0.5298110842704773,293.1695861816406,297.1499938964844,293.1499938964844,0.0147722978144884,-3702.84375,304.1494445800781,0.4223498702049255,0.050000000745058,0.2390066981315612,291.3250427246094,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.3296813964844,1.0,0.3449078202247619,0.7710202932357788,0.7710202932357788,1.0,1.0,-1.528964877128601,0.6573529839515686,0.8716118931770325,0.2996935248374939,0.0,0.0,0.7986663579940796,90.80087280273438,52.0,66.10356140136719,-18736.72265625,439.1037292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6584777832031,309.5768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18510.67578125,18000.0,0.0,0.0,0.4426400363445282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967234373092651,1.097872257232666,-0.0011488128220662,0.0,0.0004492233856581,0.0,0.0,162.41505432128906,0.0,0.0,0.0,0.6184061169624329,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0933156982064247,-2163.588134765625,304.1523742675781,0.658879280090332,0.1527978181838989,0.1399353593587875,293.6332397460937,297.1499938964844,293.1499938964844,0.0074512818828225,-535.8214111328125,300.2134094238281,0.4277888238430023,0.050000000745058,0.0502144284546375,293.2210388183594,297.1499938964844,293.1499938964844,0.3535632789134979,-4861.86376953125,304.1669921875,0.942556083202362,0.4472633898258209,0.3140942454338074,293.2225341796875,297.1499938964844,293.1499938964844,0.4571429491043091,-8009.412109375,304.2450256347656,0.9990000128746032,0.6022558212280273,0.5142850279808044,293.1685485839844,297.1499938964844,293.1499938964844,0.0146367736160755,-3681.7392578125,304.14874267578125,0.4277888238430023,0.050000000745058,0.2381956279277801,291.354248046875,291.1499938964844,260.4286499023437,258.88653564453125,279.2323608398437,293.4103698730469,291.3587341308594,1.0,0.3378973603248596,0.7756191492080688,0.7756191492080688,1.0,1.0,-1.5083214044570925,0.6485593318939209,0.8597620725631714,0.2951107621192932,0.0,0.0,0.7821181416511536,86.0887222290039,52.0,72.78842163085938,-18522.421875,415.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940673828125,309.6496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18623.673828125,18000.0,0.0,0.0,0.4401337802410126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0676121711730957,1.068725347518921,-0.0011131260544061,0.0,0.0004466798272915,0.0,0.0,152.1925811767578,0.0,0.0,0.0,0.6050122976303101,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.093095064163208,-2159.084228515625,304.15234375,0.6662253737449646,0.1529949754476547,0.1399426609277725,293.6365661621094,297.1499938964844,293.1499938964844,0.007301855366677,-527.3057861328125,300.1307678222656,0.434054434299469,0.050000000745058,0.0500410795211792,293.2205810546875,297.1499938964844,293.1499938964844,0.3516695201396942,-4840.9677734375,304.1673278808594,0.9530919790267944,0.4464514553546905,0.31340292096138,293.19171142578125,297.1499938964844,293.1499938964844,0.4389094710350036,-7749.5,304.2608642578125,0.9990000128746032,0.607383131980896,0.4980390071868896,293.1673278808594,297.1499938964844,293.1499938964844,0.0145060522481799,-3661.2412109375,304.1486511230469,0.434054434299469,0.050000000745058,0.23737333714962,291.38165283203125,291.1499938964844,260.4423217773437,258.89794921875,279.2409362792969,293.4192199707031,291.38580322265625,1.0,0.330599695444107,0.7808001041412354,0.7808001041412354,1.0,1.0,-1.486802101135254,0.6394227147102356,0.8473794460296631,0.2903562188148498,0.0,0.0,0.7639164924621582,81.30396270751953,70.0,73.63832092285156,-18283.15234375,392.2228088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515380859375,309.7253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18732.751953125,18000.0,0.0,0.0,0.4371155500411987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0332880020141602,1.0343598127365112,-0.0010718231787905,0.0,0.0004436167073436,0.0,0.0,140.70867919921875,0.0,0.0,0.0,0.5893492102622986,4.0,0.0,1.0
644820,293.1556396484375,297.1499938964844,293.1499938964844,0.0931647196412086,-2160.356201171875,304.1513977050781,0.6714891791343689,0.1533032655715942,0.14014632999897,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645646192133,-514.3490600585938,299.9502258300781,0.4383875727653503,0.050000000745058,0.0499334037303924,293.2201232910156,297.1499938964844,293.1499938964844,0.3494190275669098,-4817.19287109375,304.1651611328125,0.9589280486106871,0.4447576999664306,0.3121642768383026,293.1319580078125,297.1499938964844,293.1499938964844,0.4254969358444214,-7572.2197265625,304.2449035644531,0.9990000128746032,0.6184816360473633,0.4876688122749328,293.1650390625,297.1499938964844,293.1499938964844,0.0144349448382854,-3650.43017578125,304.14849853515625,0.4383875727653503,0.050000000745058,0.2368625551462173,291.3951721191406,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.3918151855469,1.0,0.3268300294876098,0.791014552116394,0.791014552116394,1.0,1.0,-1.4723457098007202,0.6342542767524719,0.8380914926528931,0.2878802120685577,0.0,0.0,0.7292025089263916,78.3087158203125,88.0,8.058382034301758,-17961.33203125,377.3302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3001403808594,309.80889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18832.4296875,18000.0,0.0,0.0,0.4297272562980652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547767639160156,0.95575612783432,-0.000979334465228,0.0,0.0004361185419838,0.0,0.0,116.56861114501952,0.0,0.0,0.0,0.5541940927505493,4.0,0.0,1.0
644880,293.1556396484375,297.1499938964844,293.1499938964844,0.0931647196412086,-2160.356201171875,304.1513977050781,0.6714891791343689,0.1533032655715942,0.14014632999897,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645646192133,-514.3490600585938,299.9502258300781,0.4383875727653503,0.050000000745058,0.0499334037303924,293.2201232910156,297.1499938964844,293.1499938964844,0.3494190275669098,-4817.19287109375,304.1651611328125,0.9589280486106871,0.4447576999664306,0.3121642768383026,293.1319580078125,297.1499938964844,293.1499938964844,0.4254969358444214,-7572.2197265625,304.2449035644531,0.9990000128746032,0.6184816360473633,0.4876688122749328,293.1650390625,297.1499938964844,293.1499938964844,0.0144349448382854,-3650.43017578125,304.14849853515625,0.4383875727653503,0.050000000745058,0.2368625551462173,291.3951721191406,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.3918151855469,1.0,0.3268300294876098,0.791014552116394,0.791014552116394,1.0,1.0,-1.4723457098007202,0.6342542767524719,0.8380914926528931,0.2878802120685577,0.0,0.0,0.7292025089263916,78.3087158203125,88.0,8.058382034301758,-17961.33203125,377.3302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3001403808594,309.80889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18832.4296875,18000.0,0.0,0.0,0.4297272562980652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547767639160156,0.95575612783432,-0.000979334465228,0.0,0.0004361185419838,0.0,0.0,116.56861114501952,0.0,0.0,0.0,0.5541940927505493,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0939941704273223,-2177.128662109375,304.1495361328125,0.6681444048881531,0.1535058170557022,0.1404290795326233,293.65093994140625,297.1499938964844,293.1499938964844,0.00689591281116,-506.61669921875,299.7371826171875,0.4350231289863586,0.050000000745058,0.0500163100659847,293.2198181152344,297.1499938964844,293.1499938964844,0.3499587178230285,-4825.75244140625,304.1591491699219,0.9521228075027466,0.4430441260337829,0.3110380470752716,293.10400390625,297.1499938964844,293.1499938964844,0.4338304996490478,-7713.59521484375,304.19891357421875,0.9990000128746032,0.6246892213821411,0.4956643879413605,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862381905317,-3677.697021484375,304.14776611328125,0.4350231289863586,0.050000000745058,0.2372558414936065,291.322509765625,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143310546875,1.0,0.3306356072425842,0.7995602488517761,0.7995602488517761,1.0,1.0,-1.4814932346343994,0.6395894289016724,0.841903805732727,0.2912811934947967,0.0,0.0,0.7103837728500366,80.5712661743164,106.0,-84.57232666015625,-17849.861328125,387.6537780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6043701171875,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18569.572265625,18000.0,0.0,0.0,0.4214439392089844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951108455657959,0.8960172533988953,-0.000906391069293,0.0,0.0004277120169717,0.0,0.0,99.75537872314452,0.0,0.0,0.0,0.5277537107467651,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0939941704273223,-2177.128662109375,304.1495361328125,0.6681444048881531,0.1535058170557022,0.1404290795326233,293.65093994140625,297.1499938964844,293.1499938964844,0.00689591281116,-506.61669921875,299.7371826171875,0.4350231289863586,0.050000000745058,0.0500163100659847,293.2198181152344,297.1499938964844,293.1499938964844,0.3499587178230285,-4825.75244140625,304.1591491699219,0.9521228075027466,0.4430441260337829,0.3110380470752716,293.10400390625,297.1499938964844,293.1499938964844,0.4338304996490478,-7713.59521484375,304.19891357421875,0.9990000128746032,0.6246892213821411,0.4956643879413605,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862381905317,-3677.697021484375,304.14776611328125,0.4350231289863586,0.050000000745058,0.2372558414936065,291.322509765625,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143310546875,1.0,0.3306356072425842,0.7995602488517761,0.7995602488517761,1.0,1.0,-1.4814932346343994,0.6395894289016724,0.841903805732727,0.2912811934947967,0.0,0.0,0.7103837728500366,80.5712661743164,106.0,-84.57232666015625,-17849.861328125,387.6537780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6043701171875,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18569.572265625,18000.0,0.0,0.0,0.4214439392089844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951108455657959,0.8960172533988953,-0.000906391069293,0.0,0.0004277120169717,0.0,0.0,99.75537872314452,0.0,0.0,0.0,0.5277537107467651,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951724424958229,-2200.904296875,304.1477355957031,0.6591117978096008,0.1536231487989425,0.1407670527696609,293.65869140625,297.1499938964844,293.1499938964844,0.0067624831572175,-501.4066162109375,299.50494384765625,0.4268704354763031,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518027663230896,-4848.83740234375,304.153076171875,0.9360715746879578,0.4412934482097626,0.3099985122680664,293.1150817871094,297.1499938964844,293.1499938964844,0.4577220976352691,-8076.66943359375,304.1426696777344,0.9990000128746032,0.6236897706985474,0.5168073177337646,293.1630554199219,297.1499938964844,293.1499938964844,0.014855726622045,-3724.5205078125,304.1429443359375,0.4268704354763031,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.4665222167969,291.2030639648437,1.0,0.3401632308959961,0.8047145009040833,0.8047145009040833,1.0,1.0,-1.507581353187561,0.6522797346115112,0.8553016781806946,0.2986398041248321,0.0,0.0,0.7092272043228149,86.76280975341797,124.0,-137.69363403320312,-17983.529296875,417.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7650756835937,309.8423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18174.671875,18000.0,0.0,0.0,0.4136364459991455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728509545326233,0.8737245202064514,-0.0008735729497857,0.0,0.0004197884118184,0.0,0.0,93.4213409423828,0.0,0.0,0.0,0.5176292657852173,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951724424958229,-2200.904296875,304.1477355957031,0.6591117978096008,0.1536231487989425,0.1407670527696609,293.65869140625,297.1499938964844,293.1499938964844,0.0067624831572175,-501.4066162109375,299.50494384765625,0.4268704354763031,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518027663230896,-4848.83740234375,304.153076171875,0.9360715746879578,0.4412934482097626,0.3099985122680664,293.1150817871094,297.1499938964844,293.1499938964844,0.4577220976352691,-8076.66943359375,304.1426696777344,0.9990000128746032,0.6236897706985474,0.5168073177337646,293.1630554199219,297.1499938964844,293.1499938964844,0.014855726622045,-3724.5205078125,304.1429443359375,0.4268704354763031,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.4665222167969,291.2030639648437,1.0,0.3401632308959961,0.8047145009040833,0.8047145009040833,1.0,1.0,-1.507581353187561,0.6522797346115112,0.8553016781806946,0.2986398041248321,0.0,0.0,0.7092272043228149,86.76280975341797,124.0,-137.69363403320312,-17983.529296875,417.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7650756835937,309.8423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18174.671875,18000.0,0.0,0.0,0.4136364459991455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728509545326233,0.8737245202064514,-0.0008735729497857,0.0,0.0004197884118184,0.0,0.0,93.4213409423828,0.0,0.0,0.0,0.5176292657852173,4.0,0.0,1.0
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.096417412161827,-2225.88330078125,304.1464233398437,0.6471163034439087,0.1536531150341034,0.141140729188919,293.66729736328125,297.1499938964844,293.1499938964844,0.0066429432481527,-496.9330749511719,299.262939453125,0.416763424873352,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538717031478882,-4873.810546875,304.1486511230469,0.914320170879364,0.4394516348838806,0.3089906871318817,293.16265869140625,297.1499938964844,293.1499938964844,0.4929051101207733,-8592.38671875,304.0865783691406,0.9990000128746032,0.6149975061416626,0.5473737716674805,293.16558837890625,297.1499938964844,293.1499938964844,0.0151768364012241,-3778.97509765625,304.1307983398437,0.416763424873352,0.050000000745058,0.2399528920650482,291.0986328125,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.353855550289154,0.8062158226966858,0.8062158226966858,1.0,1.0,-1.5458753108978271,0.670205295085907,0.8756699562072754,0.3087634146213531,0.0,0.0,0.72372967004776,96.16529083251952,127.0,-151.0252685546875,-18316.107421875,462.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7091979980469,309.77606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17795.94921875,18000.0,0.0,0.0,0.4077714383602142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876005411148071,0.8884813189506531,-0.000880773703102,0.0,0.0004138361837249,0.0,0.0,96.4186019897461,0.0,0.0,0.0,0.5236655473709106,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.096417412161827,-2225.88330078125,304.1464233398437,0.6471163034439087,0.1536531150341034,0.141140729188919,293.66729736328125,297.1499938964844,293.1499938964844,0.0066429432481527,-496.9330749511719,299.262939453125,0.416763424873352,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538717031478882,-4873.810546875,304.1486511230469,0.914320170879364,0.4394516348838806,0.3089906871318817,293.16265869140625,297.1499938964844,293.1499938964844,0.4929051101207733,-8592.38671875,304.0865783691406,0.9990000128746032,0.6149975061416626,0.5473737716674805,293.16558837890625,297.1499938964844,293.1499938964844,0.0151768364012241,-3778.97509765625,304.1307983398437,0.416763424873352,0.050000000745058,0.2399528920650482,291.0986328125,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.353855550289154,0.8062158226966858,0.8062158226966858,1.0,1.0,-1.5458753108978271,0.670205295085907,0.8756699562072754,0.3087634146213531,0.0,0.0,0.72372967004776,96.16529083251952,127.0,-151.0252685546875,-18316.107421875,462.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7091979980469,309.77606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17795.94921875,18000.0,0.0,0.0,0.4077714383602142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876005411148071,0.8884813189506531,-0.000880773703102,0.0,0.0004138361837249,0.0,0.0,96.4186019897461,0.0,0.0,0.0,0.5236655473709106,4.0,0.0,1.0
