time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0969581231474876,-2236.705322265625,304.1461181640625,0.642198383808136,0.153643324971199,0.1412868052721023,293.6719665527344,297.1499938964844,293.1499938964844,0.0065766479820013,-494.1089477539063,299.14080810546875,0.4127947986125946,0.050000000745058,0.0507434196770191,293.22039794921875,297.1499938964844,293.1499938964844,0.3546939492225647,-4883.59716796875,304.1473999023437,0.9055238366127014,0.4385049045085907,0.3084534108638763,293.1966857910156,297.1499938964844,293.1499938964844,0.5093867778778076,-8827.2900390625,304.0682983398437,0.9990000128746032,0.6081567406654358,0.5609445571899414,293.167724609375,297.1499938964844,293.1499938964844,0.0153154581785202,-3802.771484375,304.12213134765625,0.4127947986125946,0.050000000745058,0.2407049238681793,291.0476379394531,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,293.4389343261719,291.0409240722656,1.0,0.359585553407669,0.8063373565673828,0.8063373565673828,1.0,1.0,-1.5627959966659546,0.6780490279197693,0.8847469687461853,0.3132611215114593,0.0,0.0,0.7357196807861328,100.50768280029295,127.0,-140.69053649902344,-18493.287109375,483.9296569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5936889648437,309.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17629.123046875,18000.0,0.0,0.0,0.4059149622917175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069398045539856,0.9078378677368164,-0.0008980699931271,0.0,0.0004119520890526,0.0,0.0,101.08966064453124,0.0,0.0,0.0,0.5320177674293518,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0973682552576065,-2244.857421875,304.1460876464844,0.6379333734512329,0.1536159962415695,0.1414098739624023,293.6768493652344,297.1499938964844,293.1499938964844,0.0065030767582356,-490.5371398925781,299.0218505859375,0.4094085097312927,0.050000000745058,0.0508904978632926,293.22076416015625,297.1499938964844,293.1499938964844,0.3550865054130554,-4888.26904296875,304.1471862792969,0.8981977105140686,0.4375451207160949,0.3078998029232025,293.2325134277344,297.1499938964844,293.1499938964844,0.5232402682304382,-9020.2861328125,304.05816650390625,0.9990000128746032,0.6005303263664246,0.5720313787460327,293.1701965332031,297.1499938964844,293.1499938964844,0.0154232503846287,-3821.382080078125,304.1121520996094,0.4094085097312927,0.050000000745058,0.2414026111364364,291.0103759765625,291.1499938964844,260.5491027832031,258.9876708984375,279.1636962890625,293.4375,291.005615234375,1.0,0.3647677600383758,0.8065360188484192,0.8065360188484192,1.0,1.0,-1.57662832736969,0.6844664812088013,0.8921617865562439,0.3169943690299988,0.0,0.0,0.7488245964050293,104.50463104248048,130.0,-118.5139389038086,-18650.548828125,502.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.429931640625,309.64080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17508.82421875,18000.0,0.0,0.0,0.4048240780830383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9314813613891602,0.932404100894928,-0.0009227387490682,0.0,0.000410844979342,0.0,0.0,107.44203186035156,0.0,0.0,0.0,0.5427695512771606,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0976570397615432,-2250.105224609375,304.1469421386719,0.6278101205825806,0.1535318940877914,0.1417225450277328,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451761379837,-481.3472595214844,298.8072814941406,0.4013819992542267,0.050000000745058,0.0512790232896804,293.22149658203125,297.1499938964844,293.1499938964844,0.3537936210632324,-4873.19921875,304.1504211425781,0.8809790015220642,0.4356046915054321,0.3068563044071197,293.2748413085937,297.1499938964844,293.1499938964844,0.5152924060821533,-8885.86328125,304.10174560546875,0.980762243270874,0.5897586941719055,0.5615889430046082,293.1756591796875,297.1499938964844,293.1499938964844,0.015571323223412,-3844.08984375,304.08984375,0.4013819992542267,0.050000000745058,0.2432456165552139,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.4502258300781,291.0084533691406,1.0,0.3723837435245514,0.8100056052207947,0.8100056052207947,1.0,1.0,-1.565890192985535,0.6798192262649536,0.886070966720581,0.3148014545440674,0.0,0.0,0.76942378282547,114.14163208007812,133.0,-18.7776107788086,-18653.517578125,522.0794067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0483703613281,309.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17500.6484375,18000.0,0.0,0.0,0.4042803347110748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813243746757508,0.9823048114776612,-0.0009804277215152,0.0,0.0004102931707166,0.0,0.0,121.74010467529295,0.0,0.0,0.0,0.5649790167808533,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0976570397615432,-2250.105224609375,304.1469421386719,0.6278101205825806,0.1535318940877914,0.1417225450277328,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451761379837,-481.3472595214844,298.8072814941406,0.4013819992542267,0.050000000745058,0.0512790232896804,293.22149658203125,297.1499938964844,293.1499938964844,0.3537936210632324,-4873.19921875,304.1504211425781,0.8809790015220642,0.4356046915054321,0.3068563044071197,293.2748413085937,297.1499938964844,293.1499938964844,0.5152924060821533,-8885.86328125,304.10174560546875,0.980762243270874,0.5897586941719055,0.5615889430046082,293.1756591796875,297.1499938964844,293.1499938964844,0.015571323223412,-3844.08984375,304.08984375,0.4013819992542267,0.050000000745058,0.2432456165552139,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.4502258300781,291.0084533691406,1.0,0.3723837435245514,0.8100056052207947,0.8100056052207947,1.0,1.0,-1.565890192985535,0.6798192262649536,0.886070966720581,0.3148014545440674,0.0,0.0,0.76942378282547,114.14163208007812,133.0,-18.7776107788086,-18653.517578125,522.0794067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0483703613281,309.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17500.6484375,18000.0,0.0,0.0,0.4042803347110748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813243746757508,0.9823048114776612,-0.0009804277215152,0.0,0.0004102931707166,0.0,0.0,121.74010467529295,0.0,0.0,0.0,0.5649790167808533,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976377502083778,-2249.357177734375,304.1479797363281,0.6209831237792969,0.153369665145874,0.1418508142232895,293.6980895996094,297.1499938964844,293.1499938964844,0.0061567299999296,-469.6433410644531,298.59539794921875,0.3958943486213684,0.050000000745058,0.0515637770295143,293.2227478027344,297.1499938964844,293.1499938964844,0.3516623377799988,-4848.8515625,304.1537780761719,0.869269609451294,0.4335427284240722,0.3056469857692718,293.2876281738281,297.1499938964844,293.1499938964844,0.5098212361335754,-8796.9072265625,304.12652587890625,0.9665897488594056,0.5839759707450867,0.5556574463844299,293.18121337890625,297.1499938964844,293.1499938964844,0.0156262274831533,-3853.11083984375,304.06549072265625,0.3958943486213684,0.050000000745058,0.2445963621139526,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252990722656,1.0,0.3780460953712463,0.811303973197937,0.811303973197937,1.0,1.0,-1.5594334602355957,0.6769669651985168,0.8824664950370789,0.3133648037910461,0.0,0.0,0.784882664680481,121.22952270507812,136.0,10.897505760192873,-18599.392578125,536.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68414306640625,309.3139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17605.966796875,18000.0,0.0,0.0,0.405071884393692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177834033966064,1.018810510635376,-0.0010270499624311,0.0,0.000411096465541,0.0,0.0,133.27529907226562,0.0,0.0,0.0,0.5817457437515259,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976377502083778,-2249.357177734375,304.1479797363281,0.6209831237792969,0.153369665145874,0.1418508142232895,293.6980895996094,297.1499938964844,293.1499938964844,0.0061567299999296,-469.6433410644531,298.59539794921875,0.3958943486213684,0.050000000745058,0.0515637770295143,293.2227478027344,297.1499938964844,293.1499938964844,0.3516623377799988,-4848.8515625,304.1537780761719,0.869269609451294,0.4335427284240722,0.3056469857692718,293.2876281738281,297.1499938964844,293.1499938964844,0.5098212361335754,-8796.9072265625,304.12652587890625,0.9665897488594056,0.5839759707450867,0.5556574463844299,293.18121337890625,297.1499938964844,293.1499938964844,0.0156262274831533,-3853.11083984375,304.06549072265625,0.3958943486213684,0.050000000745058,0.2445963621139526,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252990722656,1.0,0.3780460953712463,0.811303973197937,0.811303973197937,1.0,1.0,-1.5594334602355957,0.6769669651985168,0.8824664950370789,0.3133648037910461,0.0,0.0,0.784882664680481,121.22952270507812,136.0,10.897505760192873,-18599.392578125,536.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68414306640625,309.3139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17605.966796875,18000.0,0.0,0.0,0.405071884393692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177834033966064,1.018810510635376,-0.0010270499624311,0.0,0.000411096465541,0.0,0.0,133.27529907226562,0.0,0.0,0.0,0.5817457437515259,4.0,0.0,1.0
645660,293.153076171875,297.1499938964844,293.1499938964844,0.0976074486970901,-2248.48193359375,304.1487121582031,0.6158257126808167,0.1532564908266067,0.1419481784105301,293.7094421386719,297.1499938964844,293.1499938964844,0.0059604221023619,-457.1560974121094,298.3783569335937,0.3915542662143707,0.050000000745058,0.0517879575490951,293.2237243652344,297.1499938964844,293.1499938964844,0.3494796454906463,-4824.2705078125,304.1561279296875,0.8604973554611206,0.4314979016780853,0.304386556148529,293.29156494140625,297.1499938964844,293.1499938964844,0.5057156682014465,-8732.6708984375,304.1410217285156,0.9553791284561156,0.5796781778335571,0.5516172647476196,293.1861267089844,297.1499938964844,293.1499938964844,0.0156504809856414,-3858.22998046875,304.04107666015625,0.3915542662143707,0.050000000745058,0.2456597685813903,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.3824806809425354,0.8104363083839417,0.8104363083839417,1.0,1.0,-1.554732084274292,0.6746534705162048,0.8800786137580872,0.3121295869350433,0.0,0.0,0.7986829876899719,126.8183822631836,139.0,18.499536514282227,-18541.908203125,548.8287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670349121094,309.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17662.83203125,18000.0,0.0,0.0,0.4067585468292236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490721464157104,1.0501396656036377,-0.001067588222213,0.0,0.0004128082364331,0.0,0.0,143.70684814453125,0.0,0.0,0.0,0.5961601138114929,4.0,0.0,1.0
645720,293.153076171875,297.1499938964844,293.1499938964844,0.0976074486970901,-2248.48193359375,304.1487121582031,0.6158257126808167,0.1532564908266067,0.1419481784105301,293.7094421386719,297.1499938964844,293.1499938964844,0.0059604221023619,-457.1560974121094,298.3783569335937,0.3915542662143707,0.050000000745058,0.0517879575490951,293.2237243652344,297.1499938964844,293.1499938964844,0.3494796454906463,-4824.2705078125,304.1561279296875,0.8604973554611206,0.4314979016780853,0.304386556148529,293.29156494140625,297.1499938964844,293.1499938964844,0.5057156682014465,-8732.6708984375,304.1410217285156,0.9553791284561156,0.5796781778335571,0.5516172647476196,293.1861267089844,297.1499938964844,293.1499938964844,0.0156504809856414,-3858.22998046875,304.04107666015625,0.3915542662143707,0.050000000745058,0.2456597685813903,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.3824806809425354,0.8104363083839417,0.8104363083839417,1.0,1.0,-1.554732084274292,0.6746534705162048,0.8800786137580872,0.3121295869350433,0.0,0.0,0.7986829876899719,126.8183822631836,139.0,18.499536514282227,-18541.908203125,548.8287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670349121094,309.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17662.83203125,18000.0,0.0,0.0,0.4067585468292236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490721464157104,1.0501396656036377,-0.001067588222213,0.0,0.0004128082364331,0.0,0.0,143.70684814453125,0.0,0.0,0.0,0.5961601138114929,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0975924879312515,-2247.927001953125,304.1491394042969,0.611604630947113,0.1532057076692581,0.1420669555664062,293.7206420898437,297.1499938964844,293.1499938964844,0.0057594329118728,-444.0461730957031,298.1581420898437,0.3878062665462494,0.050000000745058,0.0519755892455577,293.2242431640625,297.1499938964844,293.1499938964844,0.3472864329814911,-4799.79248046875,304.1577453613281,0.8534482717514038,0.4295254051685333,0.3031437695026397,293.2926940917969,297.1499938964844,293.1499938964844,0.5018138885498047,-8674.265625,304.1504211425781,0.9458298087120056,0.5758635401725769,0.5481491088867188,293.1903991699219,297.1499938964844,293.1499938964844,0.015654306858778,-3860.62353515625,304.01678466796875,0.3878062665462494,0.050000000745058,0.2465498149394989,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.3861154913902282,0.8095686435699463,0.8095686435699463,1.0,1.0,-1.550512671470642,0.6725635528564453,0.8779491782188416,0.3110279738903045,0.0,0.0,0.8105650544166565,131.4916229248047,142.0,20.683349609375,-18488.8984375,558.5177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109130859375,308.9992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17713.203125,18000.0,0.0,0.0,0.4090059697628021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756179094314575,1.076720952987671,-0.0011029602028429,0.0,0.0004150890454184,0.0,0.0,153.00953674316406,0.0,0.0,0.0,0.6084533333778381,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0975924879312515,-2247.927001953125,304.1491394042969,0.611604630947113,0.1532057076692581,0.1420669555664062,293.7206420898437,297.1499938964844,293.1499938964844,0.0057594329118728,-444.0461730957031,298.1581420898437,0.3878062665462494,0.050000000745058,0.0519755892455577,293.2242431640625,297.1499938964844,293.1499938964844,0.3472864329814911,-4799.79248046875,304.1577453613281,0.8534482717514038,0.4295254051685333,0.3031437695026397,293.2926940917969,297.1499938964844,293.1499938964844,0.5018138885498047,-8674.265625,304.1504211425781,0.9458298087120056,0.5758635401725769,0.5481491088867188,293.1903991699219,297.1499938964844,293.1499938964844,0.015654306858778,-3860.62353515625,304.01678466796875,0.3878062665462494,0.050000000745058,0.2465498149394989,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.3861154913902282,0.8095686435699463,0.8095686435699463,1.0,1.0,-1.550512671470642,0.6725635528564453,0.8779491782188416,0.3110279738903045,0.0,0.0,0.8105650544166565,131.4916229248047,142.0,20.683349609375,-18488.8984375,558.5177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109130859375,308.9992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17713.203125,18000.0,0.0,0.0,0.4090059697628021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756179094314575,1.076720952987671,-0.0011029602028429,0.0,0.0004150890454184,0.0,0.0,153.00953674316406,0.0,0.0,0.0,0.6084533333778381,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.0975868850946426,-2247.681884765625,304.1493225097656,0.609728991985321,0.1532008349895477,0.1421367973089218,293.7261657714844,297.1499938964844,293.1499938964844,0.0056577669456601,-437.2831726074219,298.0473327636719,0.3861361145973205,0.050000000745058,0.052060093730688,293.224365234375,297.1499938964844,293.1499938964844,0.3461708426475525,-4787.38427734375,304.1583557128906,0.8503561615943909,0.4285576641559601,0.3025310337543487,293.2927551269531,297.1499938964844,293.1499938964844,0.4998248219490051,-8645.23828125,304.1539306640625,0.9414756298065186,0.5740394592285156,0.5465028882026672,293.1923217773437,297.1499938964844,293.1499938964844,0.0156497154384851,-3860.8935546875,304.0046691894531,0.3861361145973205,0.050000000745058,0.2469506710767746,291.0616149902344,291.1499938964844,260.6138000488281,259.0428771972656,279.2392883300781,293.495849609375,291.0629272460937,1.0,0.3877242803573608,0.8091347813606262,0.8091347813606262,1.0,1.0,-1.5484672784805298,0.6715481281280518,0.8769192099571228,0.3104952573776245,0.0,0.0,0.8156586289405823,133.5938262939453,142.0,21.9410343170166,-18465.310546875,562.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038757324219,308.94287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17739.291015625,18000.0,0.0,0.0,0.410247802734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871156454086304,1.088234305381775,-0.0011186425108462,0.0,0.0004163493867963,0.0,0.0,157.17874145507812,0.0,0.0,0.0,0.6137948632240295,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0975805819034576,-2247.4169921875,304.1494445800781,0.6079936027526855,0.1532078236341476,0.1422135978937149,293.7315979003906,297.1499938964844,293.1499938964844,0.0055556311272084,-430.3989868164063,297.9361877441406,0.3845885097980499,0.050000000745058,0.0521399788558483,293.2244567871094,297.1499938964844,293.1499938964844,0.3450333178043365,-4774.74462890625,304.1589050292969,0.847476601600647,0.42759770154953,0.3019212484359741,293.29266357421875,297.1499938964844,293.1499938964844,0.4977911710739136,-8615.9287109375,304.15692138671875,0.9373389482498168,0.57225102186203,0.5448908805847168,293.1941223144531,297.1499938964844,293.1499938964844,0.0156412199139595,-3860.58447265625,303.9925537109375,0.3845885097980499,0.050000000745058,0.2473296076059341,291.0703430175781,291.1499938964844,260.6200561523437,259.0482788085937,279.2481994628906,293.5021057128906,291.07177734375,1.0,0.3892288506031036,0.8087363839149475,0.8087363839149475,1.0,1.0,-1.546442985534668,0.6705463528633118,0.875896692276001,0.3099723756313324,0.0,0.0,0.8201000690460205,135.57949829101562,130.0,23.519681930541992,-18443.755859375,566.7037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,308.8962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17767.0234375,18000.0,0.0,0.0,0.411525160074234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0973360538482666,1.0984688997268677,-0.0011328196851536,0.0,0.0004176457296125,0.0,0.0,160.9623565673828,0.0,0.0,0.0,0.6185523271560669,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0974079221487045,-2243.821533203125,304.1499328613281,0.6091907024383545,0.1533009111881256,0.1422209739685058,293.7422180175781,297.1499938964844,293.1499938964844,0.0053276177495718,-414.6412353515625,297.71453857421875,0.3855780661106109,0.050000000745058,0.0520887859165668,293.224365234375,297.1499938964844,293.1499938964844,0.3424465656280517,-4745.90966796875,304.1602478027344,0.8477451205253601,0.425731360912323,0.3005739748477936,293.2919311523437,297.1499938964844,293.1499938964844,0.4933101832866668,-8552.111328125,304.1620483398437,0.9370948076248168,0.5687858462333679,0.5415568351745605,293.197265625,297.1499938964844,293.1499938964844,0.0155035341158509,-3843.212158203125,303.9689636230469,0.3855780661106109,0.050000000745058,0.2470867782831192,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869746625423431,0.8079395890235901,0.8079395890235901,1.0,1.0,-1.540480375289917,0.6676514744758606,0.8728288412094116,0.3084435760974884,0.0,0.0,0.8264486789703369,134.1731719970703,118.0,30.715761184692383,-18391.451171875,559.2195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7846069335937,308.83599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17832.30078125,18000.0,0.0,0.0,0.4140484631061554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134501695632937,1.1146061420440674,-0.00115591683425,0.0,0.0004202065465506,0.0,0.0,167.10781860351562,0.0,0.0,0.0,0.6260650753974915,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0974079221487045,-2243.821533203125,304.1499328613281,0.6091907024383545,0.1533009111881256,0.1422209739685058,293.7422180175781,297.1499938964844,293.1499938964844,0.0053276177495718,-414.6412353515625,297.71453857421875,0.3855780661106109,0.050000000745058,0.0520887859165668,293.224365234375,297.1499938964844,293.1499938964844,0.3424465656280517,-4745.90966796875,304.1602478027344,0.8477451205253601,0.425731360912323,0.3005739748477936,293.2919311523437,297.1499938964844,293.1499938964844,0.4933101832866668,-8552.111328125,304.1620483398437,0.9370948076248168,0.5687858462333679,0.5415568351745605,293.197265625,297.1499938964844,293.1499938964844,0.0155035341158509,-3843.212158203125,303.9689636230469,0.3855780661106109,0.050000000745058,0.2470867782831192,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869746625423431,0.8079395890235901,0.8079395890235901,1.0,1.0,-1.540480375289917,0.6676514744758606,0.8728288412094116,0.3084435760974884,0.0,0.0,0.8264486789703369,134.1731719970703,118.0,30.715761184692383,-18391.451171875,559.2195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7846069335937,308.83599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17832.30078125,18000.0,0.0,0.0,0.4140484631061554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134501695632937,1.1146061420440674,-0.00115591683425,0.0,0.0004202065465506,0.0,0.0,167.10781860351562,0.0,0.0,0.0,0.6260650753974915,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0971568077802658,-2238.6767578125,304.1503601074219,0.6138703227043152,0.1535281091928482,0.1422043889760971,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859563052654,-397.456298828125,297.49462890625,0.3895786702632904,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395823240280151,-4713.931640625,304.1615905761719,0.8525075316429138,0.4239570200443268,0.2991784512996673,293.29052734375,297.1499938964844,293.1499938964844,0.4884205460548401,-8483.2333984375,304.1661682128906,0.9427937269210817,0.565470278263092,0.538215160369873,293.1996459960937,297.1499938964844,293.1499938964844,0.0152798295021057,-3813.194091796875,303.94659423828125,0.3895786702632904,0.050000000745058,0.2461327314376831,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.1233215332031,1.0,0.3815220296382904,0.8071427345275879,0.8071427345275879,1.0,1.0,-1.5333868265151978,0.6642366051673889,0.8691502213478088,0.306611955165863,0.0,0.0,0.8284667134284973,128.9490203857422,106.0,38.69192886352539,-18332.630859375,541.1102905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.40234375,18000.0,0.0,0.0,0.4163049459457397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122145175933838,1.1233147382736206,-0.0011696377769112,0.0,0.0004224965814501,0.0,0.0,170.60662841796875,0.0,0.0,0.0,0.6301370859146118,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0971568077802658,-2238.6767578125,304.1503601074219,0.6138703227043152,0.1535281091928482,0.1422043889760971,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859563052654,-397.456298828125,297.49462890625,0.3895786702632904,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395823240280151,-4713.931640625,304.1615905761719,0.8525075316429138,0.4239570200443268,0.2991784512996673,293.29052734375,297.1499938964844,293.1499938964844,0.4884205460548401,-8483.2333984375,304.1661682128906,0.9427937269210817,0.565470278263092,0.538215160369873,293.1996459960937,297.1499938964844,293.1499938964844,0.0152798295021057,-3813.194091796875,303.94659423828125,0.3895786702632904,0.050000000745058,0.2461327314376831,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.1233215332031,1.0,0.3815220296382904,0.8071427345275879,0.8071427345275879,1.0,1.0,-1.5333868265151978,0.6642366051673889,0.8691502213478088,0.306611955165863,0.0,0.0,0.8284667134284973,128.9490203857422,106.0,38.69192886352539,-18332.630859375,541.1102905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.40234375,18000.0,0.0,0.0,0.4163049459457397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122145175933838,1.1233147382736206,-0.0011696377769112,0.0,0.0004224965814501,0.0,0.0,170.60662841796875,0.0,0.0,0.0,0.6301370859146118,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0969967544078826,-2235.3955078125,304.15057373046875,0.6177656650543213,0.1537198275327682,0.142203077673912,293.7583312988281,297.1499938964844,293.1499938964844,0.0049381097778677,-386.7440490722656,297.363037109375,0.3928694128990173,0.050000000745058,0.0517209097743034,293.22332763671875,297.1499938964844,293.1499938964844,0.3377960324287414,-4693.99169921875,304.16229248046875,0.8570224046707153,0.4229322373867035,0.2983357310295105,293.2894592285156,297.1499938964844,293.1499938964844,0.4853836297988891,-8440.7314453125,304.1681213378906,0.9482399821281432,0.5635465383529663,0.5362271070480347,293.20074462890625,297.1499938964844,293.1499938964844,0.0151219647377729,-3791.47705078125,303.93377685546875,0.3928694128990173,0.050000000745058,0.2453417330980301,291.1400146484375,291.1499938964844,260.65155029296875,259.0755310058594,279.29833984375,293.5339050292969,291.1426086425781,1.0,0.3771673738956451,0.8066838383674622,0.8066838383674622,1.0,1.0,-1.5288372039794922,0.6620553731918335,0.8667818903923035,0.3054374754428863,0.0,0.0,0.8274758458137512,124.64244842529295,106.0,42.18813705444336,-18294.126953125,527.0884399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7111511230469,308.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.443359375,18000.0,0.0,0.0,0.4174404144287109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1233628988265991,1.1245354413986206,-0.0011725639924407,0.0,0.000423648947617,0.0,0.0,171.20254516601562,0.0,0.0,0.0,0.6307184100151062,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0968914479017257,-2233.23193359375,304.15069580078125,0.6207147836685181,0.1538670659065246,0.1422079503536224,293.76220703125,297.1499938964844,293.1499938964844,0.0048392871394753,-379.5104675292969,297.2752380371094,0.395278126001358,0.050000000745058,0.0515961982309818,293.2229309082031,297.1499938964844,293.1499938964844,0.3365938365459442,-4680.5771484375,304.1627197265625,0.860647976398468,0.4222638010978699,0.2977745831012726,293.2886657714844,297.1499938964844,293.1499938964844,0.4833416044712066,-8412.24609375,304.1692199707031,0.9525312185287476,0.5622891783714294,0.5349123477935791,293.20135498046875,297.1499938964844,293.1499938964844,0.015010823495686,-3775.998779296875,303.9254150390625,0.395278126001358,0.050000000745058,0.2447501420974731,291.15313720703125,291.1499938964844,260.65643310546875,259.07977294921875,279.3061828613281,293.5386047363281,291.1557922363281,1.0,0.3739242553710937,0.8063779473304749,0.8063779473304749,1.0,1.0,-1.5257312059402466,0.6605681777000427,0.8651629686355591,0.3046350181102752,0.0,0.0,0.8259070515632629,121.42720794677734,94.0,43.7879753112793,-18266.8515625,516.8458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166442871094,308.8270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.888671875,18000.0,0.0,0.0,0.4180833101272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1224596500396729,1.1236318349838257,-0.0011722018243744,0.0,0.0004243013972882,0.0,0.0,170.9451446533203,0.0,0.0,0.0,0.6303067207336426,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.096647597849369,-2228.198974609375,304.1508483886719,0.6292994618415833,0.1542941033840179,0.1422431468963623,293.7716064453125,297.1499938964844,293.1499938964844,0.0045930249616503,-361.261962890625,297.05487060546875,0.4019728600978851,0.050000000745058,0.0512493625283241,293.2218322753906,297.1499938964844,293.1499938964844,0.3336014151573181,-4647.2216796875,304.1634521484375,0.8718270659446716,0.4206404089927673,0.2963801026344299,293.28643798828125,297.1499938964844,293.1499938964844,0.4782556891441345,-8341.5859375,304.1712646484375,0.9650998115539552,0.5592294931411743,0.5316706299781799,293.2025146484375,297.1499938964844,293.1499938964844,0.0147215072065591,-3735.128662109375,303.9052429199219,0.4019728600978851,0.050000000745058,0.2431049197912216,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.55010986328125,291.1884155273437,1.0,0.3648576438426971,0.8056131601333618,0.8056131601333618,1.0,1.0,-1.517816185951233,0.6567835211753845,0.8610326051712036,0.302587628364563,0.0,0.0,0.8189235329627991,112.4992446899414,82.0,44.85844039916992,-18191.671875,489.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7674865722656,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.826171875,18000.0,0.0,0.0,0.4192217290401459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11409330368042,1.1152563095092771,-0.001163036446087,0.0,0.0004254567611496,0.0,0.0,167.98416137695312,0.0,0.0,0.0,0.626436173915863,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.096647597849369,-2228.198974609375,304.1508483886719,0.6292994618415833,0.1542941033840179,0.1422431468963623,293.7716064453125,297.1499938964844,293.1499938964844,0.0045930249616503,-361.261962890625,297.05487060546875,0.4019728600978851,0.050000000745058,0.0512493625283241,293.2218322753906,297.1499938964844,293.1499938964844,0.3336014151573181,-4647.2216796875,304.1634521484375,0.8718270659446716,0.4206404089927673,0.2963801026344299,293.28643798828125,297.1499938964844,293.1499938964844,0.4782556891441345,-8341.5859375,304.1712646484375,0.9650998115539552,0.5592294931411743,0.5316706299781799,293.2025146484375,297.1499938964844,293.1499938964844,0.0147215072065591,-3735.128662109375,303.9052429199219,0.4019728600978851,0.050000000745058,0.2431049197912216,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.55010986328125,291.1884155273437,1.0,0.3648576438426971,0.8056131601333618,0.8056131601333618,1.0,1.0,-1.517816185951233,0.6567835211753845,0.8610326051712036,0.302587628364563,0.0,0.0,0.8189235329627991,112.4992446899414,82.0,44.85844039916992,-18191.671875,489.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7674865722656,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.826171875,18000.0,0.0,0.0,0.4192217290401459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11409330368042,1.1152563095092771,-0.001163036446087,0.0,0.0004254567611496,0.0,0.0,167.98416137695312,0.0,0.0,0.0,0.626436173915863,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965429991483688,-2226.023681640625,304.15087890625,0.634307324886322,0.1545345485210418,0.1422735154628753,293.7762145996094,297.1499938964844,293.1499938964844,0.0044708433561027,-352.10662841796875,296.9437255859375,0.4057430624961853,0.050000000745058,0.0510622821748256,293.2212219238281,297.1499938964844,293.1499938964844,0.3321391940116882,-4630.94921875,304.1636657714844,0.8785597085952759,0.4198523163795471,0.2956896424293518,293.2851867675781,297.1499938964844,293.1499938964844,0.4757637083530426,-8307.1025390625,304.1719055175781,0.972125232219696,0.5577422380447388,0.5300767421722412,293.20294189453125,297.1499938964844,293.1499938964844,0.0145745892077684,-3714.119384765625,303.8954772949219,0.4057430624961853,0.050000000745058,0.242217481136322,291.201416015625,291.1499938964844,260.6751403808594,259.09600830078125,279.3357238769531,293.5557861328125,291.2038269042969,1.0,0.359905868768692,0.8052307367324829,0.8052307367324829,1.0,1.0,-1.5138202905654907,0.6548749804496765,0.8589452505111694,0.3015525341033935,0.0,0.0,0.8139345049858093,107.68875885009766,82.0,43.74308395385742,-18149.607421875,474.3003234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8108215332031,308.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.01171875,18000.0,0.0,0.0,0.4195113480091095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1067025661468506,1.1078566312789917,-0.0011541413841769,0.0,0.0004257506807334,0.0,0.0,165.31381225585938,0.0,0.0,0.0,0.6230145692825317,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.0964543670415878,-2224.165771484375,304.15087890625,0.6398836970329285,0.1547900736331939,0.1423123329877853,293.78076171875,297.1499938964844,293.1499938964844,0.0043497397564351,-342.9761047363281,296.8316650390625,0.409905731678009,0.050000000745058,0.0508687645196914,293.2205505371094,297.1499938964844,293.1499938964844,0.330717384815216,-4615.14990234375,304.16375732421875,0.8860854506492615,0.4190788567066192,0.2950048446655273,293.2839050292969,297.1499938964844,293.1499938964844,0.473332405090332,-8273.546875,304.17236328125,0.979478657245636,0.5562818646430969,0.5285021066665649,293.2032470703125,297.1499938964844,293.1499938964844,0.0144282830879092,-3693.068115234375,303.8858337402344,0.409905731678009,0.050000000745058,0.2412995249032974,291.2158508300781,291.1499938964844,260.681640625,259.1016540527344,279.3455505371094,293.5613708496094,291.2180480957031,1.0,0.35472372174263,0.8048756718635559,0.8048756718635559,1.0,1.0,-1.5098199844360352,0.6529686450958252,0.8568513989448547,0.3005183339118957,0.0,0.0,0.8080881237983704,102.71550750732422,70.0,41.52709579467773,-18104.15234375,459.2300720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646240234375,308.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.974609375,18000.0,0.0,0.0,0.4195983111858368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097285509109497,1.0984280109405518,-0.0011425609700381,0.0,0.0004258389526512,0.0,0.0,161.92318725585938,0.0,0.0,0.0,0.6186600923538208,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0963346138596534,-2221.59912109375,304.1507873535156,0.6531185507774353,0.1553390771150589,0.1424134522676468,293.78961181640625,297.1499938964844,293.1499938964844,0.0041111544705927,-324.8521423339844,296.6037902832031,0.4199479520320892,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280380666255951,-4585.46240234375,304.16363525390625,0.9036718606948853,0.4175733923912048,0.293654590845108,293.2812194824219,297.1499938964844,293.1499938964844,0.4687161147594452,-8210.08203125,304.1725769042969,0.9946706295013428,0.5534382462501526,0.5254126191139221,293.20367431640625,297.1499938964844,293.1499938964844,0.0141418455168604,-3651.590576171875,303.866943359375,0.4199479520320892,0.050000000745058,0.2393992990255355,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.24176025390625,1.0,0.3437683582305908,0.8041656017303467,0.8041656017303467,1.0,1.0,-1.5018492937088013,0.6491734385490417,0.8526758551597595,0.2984545528888702,0.0,0.0,0.794380247592926,92.42671966552734,58.0,34.213504791259766,-18002.31640625,428.4589538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,308.9905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18279.90234375,18000.0,0.0,0.0,0.4191352725028991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730422735214231,1.0741546154022217,-0.0011124106822535,0.0,0.0004253690422046,0.0,0.0,153.3500518798828,0.0,0.0,0.0,0.6074846386909485,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0963346138596534,-2221.59912109375,304.1507873535156,0.6531185507774353,0.1553390771150589,0.1424134522676468,293.78961181640625,297.1499938964844,293.1499938964844,0.0041111544705927,-324.8521423339844,296.6037902832031,0.4199479520320892,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280380666255951,-4585.46240234375,304.16363525390625,0.9036718606948853,0.4175733923912048,0.293654590845108,293.2812194824219,297.1499938964844,293.1499938964844,0.4687161147594452,-8210.08203125,304.1725769042969,0.9946706295013428,0.5534382462501526,0.5254126191139221,293.20367431640625,297.1499938964844,293.1499938964844,0.0141418455168604,-3651.590576171875,303.866943359375,0.4199479520320892,0.050000000745058,0.2393992990255355,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.24176025390625,1.0,0.3437683582305908,0.8041656017303467,0.8041656017303467,1.0,1.0,-1.5018492937088013,0.6491734385490417,0.8526758551597595,0.2984545528888702,0.0,0.0,0.794380247592926,92.42671966552734,58.0,34.213504791259766,-18002.31640625,428.4589538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,308.9905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18279.90234375,18000.0,0.0,0.0,0.4191352725028991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730422735214231,1.0741546154022217,-0.0011124106822535,0.0,0.0004253690422046,0.0,0.0,153.3500518798828,0.0,0.0,0.0,0.6074846386909485,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0962353274226188,-2219.261962890625,304.15069580078125,0.6669010519981384,0.1559790521860122,0.1426368802785873,293.798095703125,297.1499938964844,293.1499938964844,0.0038834009319543,-307.2181396484375,296.37957763671875,0.4308490455150604,0.050000000745058,0.0501271188259124,293.2175598144531,297.1499938964844,293.1499938964844,0.3252286612987518,-4554.05419921875,304.1638488769531,0.922482430934906,0.4161486625671386,0.2924006283283233,293.268798828125,297.1499938964844,293.1499938964844,0.4478770196437835,-7906.54931640625,304.201416015625,0.9990000128746032,0.5525648593902588,0.5061519145965576,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819869607687,-3612.33935546875,303.8494567871094,0.4308490455150604,0.050000000745058,0.2377814799547195,291.2721252441406,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5902709960937,291.2775573730469,1.0,0.3315237164497375,0.8034555315971375,0.8034555315971375,1.0,1.0,-1.4751533269882202,0.6367035508155823,0.8384498357772827,0.2916837930679321,0.0,0.0,0.7764898538589478,83.30984497070312,46.0,56.86701965332031,-17746.31640625,391.2913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781005859375,309.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18367.470703125,18000.0,0.0,0.0,0.4176159501075744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418561697006226,1.0429306030273438,-0.0010743582388386,0.0,0.000423827121267,0.0,0.0,142.78890991210938,0.0,0.0,0.0,0.593110203742981,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0962353274226188,-2219.261962890625,304.15069580078125,0.6669010519981384,0.1559790521860122,0.1426368802785873,293.798095703125,297.1499938964844,293.1499938964844,0.0038834009319543,-307.2181396484375,296.37957763671875,0.4308490455150604,0.050000000745058,0.0501271188259124,293.2175598144531,297.1499938964844,293.1499938964844,0.3252286612987518,-4554.05419921875,304.1638488769531,0.922482430934906,0.4161486625671386,0.2924006283283233,293.268798828125,297.1499938964844,293.1499938964844,0.4478770196437835,-7906.54931640625,304.201416015625,0.9990000128746032,0.5525648593902588,0.5061519145965576,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819869607687,-3612.33935546875,303.8494567871094,0.4308490455150604,0.050000000745058,0.2377814799547195,291.2721252441406,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5902709960937,291.2775573730469,1.0,0.3315237164497375,0.8034555315971375,0.8034555315971375,1.0,1.0,-1.4751533269882202,0.6367035508155823,0.8384498357772827,0.2916837930679321,0.0,0.0,0.7764898538589478,83.30984497070312,46.0,56.86701965332031,-17746.31640625,391.2913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781005859375,309.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18367.470703125,18000.0,0.0,0.0,0.4176159501075744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418561697006226,1.0429306030273438,-0.0010743582388386,0.0,0.000423827121267,0.0,0.0,142.78890991210938,0.0,0.0,0.0,0.593110203742981,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0958965271711349,-2211.77880859375,304.1510314941406,0.6826210618019104,0.1567838191986084,0.1430108100175857,293.8064270019531,297.1499938964844,293.1499938964844,0.0036538261920213,-288.8059997558594,296.18182373046875,0.4440306425094604,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.3212359547615051,-4508.470703125,304.1658630371094,0.9438338875770568,0.4147125780582428,0.2911737859249115,293.22320556640625,297.1499938964844,293.1499938964844,0.4130842387676239,-7399.6845703125,304.2420349121094,0.9990000128746032,0.5587325096130371,0.4750537574291229,293.202392578125,297.1499938964844,293.1499938964844,0.0135888736695051,-3563.522705078125,303.8362121582031,0.4440306425094604,0.050000000745058,0.2362558096647262,291.3488464355469,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405639648437,291.35546875,1.0,0.3176287710666656,0.8028600811958313,0.8028600811958313,1.0,1.0,-1.434581279754639,0.6179489493370056,0.8166322708129883,0.281230092048645,0.0,0.0,0.7449771165847778,74.44507598876953,49.0,95.08642578125,-17316.98828125,349.2681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45782470703125,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.912109375,18000.0,0.0,0.0,0.4141838550567627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879426956176758,0.9889568090438844,-0.0010141155216842,0.0,0.000420343974838,0.0,0.0,126.056640625,0.0,0.0,0.0,0.5686503648757935,4.0,0.0,1.0
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0958965271711349,-2211.77880859375,304.1510314941406,0.6826210618019104,0.1567838191986084,0.1430108100175857,293.8064270019531,297.1499938964844,293.1499938964844,0.0036538261920213,-288.8059997558594,296.18182373046875,0.4440306425094604,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.3212359547615051,-4508.470703125,304.1658630371094,0.9438338875770568,0.4147125780582428,0.2911737859249115,293.22320556640625,297.1499938964844,293.1499938964844,0.4130842387676239,-7399.6845703125,304.2420349121094,0.9990000128746032,0.5587325096130371,0.4750537574291229,293.202392578125,297.1499938964844,293.1499938964844,0.0135888736695051,-3563.522705078125,303.8362121582031,0.4440306425094604,0.050000000745058,0.2362558096647262,291.3488464355469,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405639648437,291.35546875,1.0,0.3176287710666656,0.8028600811958313,0.8028600811958313,1.0,1.0,-1.434581279754639,0.6179489493370056,0.8166322708129883,0.281230092048645,0.0,0.0,0.7449771165847778,74.44507598876953,49.0,95.08642578125,-17316.98828125,349.2681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45782470703125,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.912109375,18000.0,0.0,0.0,0.4141838550567627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879426956176758,0.9889568090438844,-0.0010141155216842,0.0,0.000420343974838,0.0,0.0,126.056640625,0.0,0.0,0.0,0.5686503648757935,4.0,0.0,1.0
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0959003940224647,-2211.036865234375,304.1506652832031,0.6954173445701599,0.1576923877000808,0.143615573644638,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346741158515,-271.3142395019531,295.973876953125,0.4550110995769501,0.050000000745058,0.0495881214737892,293.2152099609375,297.1499938964844,293.1499938964844,0.3178385198116302,-4470.10302734375,304.1661376953125,0.9590882062911988,0.4132388830184936,0.2899977564811706,293.15966796875,297.1499938964844,293.1499938964844,0.3872297704219818,-7027.84814453125,304.253662109375,0.9990000128746032,0.5697501301765442,0.4528244733810425,293.1995544433594,297.1499938964844,293.1499938964844,0.0133887249976396,-3529.26123046875,303.82745361328125,0.4550110995769501,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352294921875,291.4110717773437,1.0,0.3082741796970367,0.8022645711898804,0.8022645711898804,1.0,1.0,-1.4057015180587769,0.6046552658081055,0.8010461926460266,0.2737066149711609,0.0,0.0,0.7059025764465332,68.43862915039062,67.0,71.86585998535156,-16861.57421875,321.3231811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414001464844,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18877.1015625,18000.0,0.0,0.0,0.4083773493766784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073854088783264,0.9083121418952942,-0.000926774169784,0.0,0.0004144510894548,0.0,0.0,103.53494262695312,0.0,0.0,0.0,0.5330718755722046,4.0,0.0,1.0
