time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0959003940224647,-2211.036865234375,304.1506652832031,0.6954173445701599,0.1576923877000808,0.143615573644638,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346741158515,-271.3142395019531,295.973876953125,0.4550110995769501,0.050000000745058,0.0495881214737892,293.2152099609375,297.1499938964844,293.1499938964844,0.3178385198116302,-4470.10302734375,304.1661376953125,0.9590882062911988,0.4132388830184936,0.2899977564811706,293.15966796875,297.1499938964844,293.1499938964844,0.3872297704219818,-7027.84814453125,304.253662109375,0.9990000128746032,0.5697501301765442,0.4528244733810425,293.1995544433594,297.1499938964844,293.1499938964844,0.0133887249976396,-3529.26123046875,303.82745361328125,0.4550110995769501,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352294921875,291.4110717773437,1.0,0.3082741796970367,0.8022645711898804,0.8022645711898804,1.0,1.0,-1.4057015180587769,0.6046552658081055,0.8010461926460266,0.2737066149711609,0.0,0.0,0.7059025764465332,68.43862915039062,67.0,71.86585998535156,-16861.57421875,321.3231811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414001464844,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18877.1015625,18000.0,0.0,0.0,0.4083773493766784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073854088783264,0.9083121418952942,-0.000926774169784,0.0,0.0004144510894548,0.0,0.0,103.53494262695312,0.0,0.0,0.0,0.5330718755722046,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0961634218692779,-2215.9755859375,304.1500549316406,0.6979116797447205,0.1580659598112106,0.1439591199159622,293.8183898925781,297.1499938964844,293.1499938964844,0.0033341494854539,-263.5140380859375,295.853271484375,0.4568462967872619,0.050000000745058,0.0495551750063896,293.2148132324219,297.1499938964844,293.1499938964844,0.3169644474983215,-4460.79638671875,304.164794921875,0.9610388278961182,0.4124888479709625,0.2894575595855713,293.1310119628906,297.1499938964844,293.1499938964844,0.3826083242893219,-6967.212890625,304.2430114746094,0.9990000128746032,0.5752608180046082,0.449357122182846,293.1978454589844,297.1499938964844,293.1499938964844,0.0133607033640146,-3525.2744140625,303.823486328125,0.4568462967872619,0.050000000745058,0.2350684255361557,291.41229248046875,291.1499938964844,260.7510070800781,259.1614990234375,279.5625915527344,293.74786376953125,291.4098815917969,1.0,0.3071979284286499,0.8019668459892273,0.8019668459892273,1.0,1.0,-1.401065707206726,0.6025197505950928,0.7985460162162781,0.272420585155487,0.0,0.0,0.687896728515625,67.52276611328125,67.0,27.21219253540039,-16691.1015625,317.04705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0554504394531,309.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18893.162109375,18000.0,0.0,0.0,0.4046404063701629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638962507247925,0.8647766709327698,-0.0008803755044937,0.0,0.0004106585693079,0.0,0.0,92.50929260253906,0.0,0.0,0.0,0.5142537951469421,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0966416969895362,-2225.384765625,304.149169921875,0.6976035833358765,0.1583302766084671,0.1442591696977615,293.8220520019531,297.1499938964844,293.1499938964844,0.0032408409751951,-256.5342712402344,295.7127685546875,0.4560499489307403,0.050000000745058,0.0495693981647491,293.2144470214844,297.1499938964844,293.1499938964844,0.316960722208023,-4461.86767578125,304.1620788574219,0.959333062171936,0.4117366671562195,0.2889460027217865,293.1103820800781,297.1499938964844,293.1499938964844,0.3838907182216644,-6995.23193359375,304.22369384765625,0.9990000128746032,0.5795629620552063,0.4508540630340576,293.1964111328125,297.1499938964844,293.1499938964844,0.0133910747244954,-3532.720703125,303.81817626953125,0.4560499489307403,0.050000000745058,0.2351358830928802,291.38604736328125,291.1499938964844,260.7604064941406,259.1695861816406,279.5693359375,293.7533569335937,291.3793640136719,1.0,0.3080512583255768,0.8018102049827576,0.8018102049827576,1.0,1.0,-1.4027016162872314,0.6032541990280151,0.7994474172592163,0.2728028893470764,0.0,0.0,0.674651563167572,67.90989685058594,85.0,-31.285324096679688,-16576.0,318.70782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26519775390625,309.472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18794.58984375,18000.0,0.0,0.0,0.4005197584629059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255310654640198,0.8263698220252991,-0.0008387998095713,0.0,0.0004064766399096,0.0,0.0,83.33575439453125,0.0,0.0,0.0,0.4978471994400024,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0978717133402824,-2249.877197265625,304.1473999023437,0.6906523704528809,0.1587003171443939,0.1447551995515823,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689821578562,-243.99917602539065,295.3990783691406,0.4486745595932007,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.318270206451416,-4479.31689453125,304.1558837890625,0.9473029971122742,0.4102349579334259,0.2880061268806457,293.0982360839844,297.1499938964844,293.1499938964844,0.3996305763721466,-7245.94287109375,304.172607421875,0.9990000128746032,0.5831098556518555,0.4653170108795166,293.1947326660156,297.1499938964844,293.1499938964844,0.0135505301877856,-3566.296875,303.8038635253906,0.4486745595932007,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692443847656,293.7561950683594,291.28009033203125,1.0,0.3146687150001526,0.8014968633651733,0.8014968633651733,1.0,1.0,-1.4204851388931274,0.6113653182983398,0.8091198205947876,0.2773092985153198,0.0,0.0,0.6621618866920471,71.7519760131836,103.0,-113.06737518310548,-16557.861328125,336.0877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6108703613281,309.5326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18416.462890625,18000.0,0.0,0.0,0.3918645977973938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786164283752441,0.7794010043144226,-0.0007845627260394,0.0,0.0003976927546318,0.0,0.0,72.63099670410156,0.0,0.0,0.0,0.4775992929935455,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0978717133402824,-2249.877197265625,304.1473999023437,0.6906523704528809,0.1587003171443939,0.1447551995515823,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689821578562,-243.99917602539065,295.3990783691406,0.4486745595932007,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.318270206451416,-4479.31689453125,304.1558837890625,0.9473029971122742,0.4102349579334259,0.2880061268806457,293.0982360839844,297.1499938964844,293.1499938964844,0.3996305763721466,-7245.94287109375,304.172607421875,0.9990000128746032,0.5831098556518555,0.4653170108795166,293.1947326660156,297.1499938964844,293.1499938964844,0.0135505301877856,-3566.296875,303.8038635253906,0.4486745595932007,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692443847656,293.7561950683594,291.28009033203125,1.0,0.3146687150001526,0.8014968633651733,0.8014968633651733,1.0,1.0,-1.4204851388931274,0.6113653182983398,0.8091198205947876,0.2773092985153198,0.0,0.0,0.6621618866920471,71.7519760131836,103.0,-113.06737518310548,-16557.861328125,336.0877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6108703613281,309.5326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18416.462890625,18000.0,0.0,0.0,0.3918645977973938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786164283752441,0.7794010043144226,-0.0007845627260394,0.0,0.0003976927546318,0.0,0.0,72.63099670410156,0.0,0.0,0.0,0.4775992929935455,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0993277803063392,-2278.678466796875,304.1458435058594,0.678278923034668,0.1591317653656005,0.1453785449266433,293.8363037109375,297.1499938964844,293.1499938964844,0.0029043063987046,-231.97872924804688,295.0689697265625,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201200664043426,-4502.5244140625,304.15087890625,0.9264041781425476,0.4087085723876953,0.2871474623680115,293.1257629394531,297.1499938964844,293.1499938964844,0.4288168847560882,-7688.51416015625,304.1164245605469,0.9990000128746032,0.5789244771003723,0.4916702508926391,293.1951904296875,297.1499938964844,293.1499938964844,0.013773743994534,-3610.931640625,303.78375244140625,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546569824219,293.75006103515625,291.169921875,1.0,0.3264724016189575,0.8011835217475891,0.8011835217475891,1.0,1.0,-1.4536648988723757,0.6265604496002197,0.827104389667511,0.2857973873615265,0.0,0.0,0.6656504273414612,79.06573486328125,121.0,-142.60765075683594,-16787.8671875,369.9058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7688903808594,309.5574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.30078125,18000.0,0.0,0.0,0.3840500116348266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697733640670776,0.7705411911010742,-0.0007678582333028,0.0,0.0003897619317285,0.0,0.0,70.25399017333984,0.0,0.0,0.0,0.4733094573020935,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0993277803063392,-2278.678466796875,304.1458435058594,0.678278923034668,0.1591317653656005,0.1453785449266433,293.8363037109375,297.1499938964844,293.1499938964844,0.0029043063987046,-231.97872924804688,295.0689697265625,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201200664043426,-4502.5244140625,304.15087890625,0.9264041781425476,0.4087085723876953,0.2871474623680115,293.1257629394531,297.1499938964844,293.1499938964844,0.4288168847560882,-7688.51416015625,304.1164245605469,0.9990000128746032,0.5789244771003723,0.4916702508926391,293.1951904296875,297.1499938964844,293.1499938964844,0.013773743994534,-3610.931640625,303.78375244140625,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546569824219,293.75006103515625,291.169921875,1.0,0.3264724016189575,0.8011835217475891,0.8011835217475891,1.0,1.0,-1.4536648988723757,0.6265604496002197,0.827104389667511,0.2857973873615265,0.0,0.0,0.6656504273414612,79.06573486328125,121.0,-142.60765075683594,-16787.8671875,369.9058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7688903808594,309.5574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.30078125,18000.0,0.0,0.0,0.3840500116348266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697733640670776,0.7705411911010742,-0.0007678582333028,0.0,0.0003897619317285,0.0,0.0,70.25399017333984,0.0,0.0,0.0,0.4733094573020935,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1008225455880165,-2308.062255859375,304.1447448730469,0.6632456183433533,0.1593810021877288,0.1460305899381637,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389538008719,-219.7462310791016,294.7302551269531,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220860362052917,-4526.55908203125,304.1473388671875,0.9020729064941406,0.4071363508701324,0.2863383889198303,293.1885681152344,297.1499938964844,293.1499938964844,0.4681991338729858,-8267.8974609375,304.06207275390625,0.9990000128746032,0.5668745636940002,0.5264662504196167,293.1986999511719,297.1499938964844,293.1499938964844,0.0140268029645085,-3660.685546875,303.7548522949219,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693054199219,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.0602111816406,1.0,0.3420349061489105,0.8002461791038513,0.8002461791038513,1.0,1.0,-1.4978182315826416,0.6467939019203186,0.851024329662323,0.2970733046531677,0.0,0.0,0.6836527585983276,89.32099914550781,124.0,-151.44528198242188,-17210.88671875,418.3716430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67584228515625,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.205078125,18000.0,0.0,0.0,0.378603458404541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939369678497314,0.7947202324867249,-0.0007832663832232,0.0,0.000384234386729,0.0,0.0,74.6613540649414,0.0,0.0,0.0,0.4830006957054138,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1008225455880165,-2308.062255859375,304.1447448730469,0.6632456183433533,0.1593810021877288,0.1460305899381637,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389538008719,-219.7462310791016,294.7302551269531,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220860362052917,-4526.55908203125,304.1473388671875,0.9020729064941406,0.4071363508701324,0.2863383889198303,293.1885681152344,297.1499938964844,293.1499938964844,0.4681991338729858,-8267.8974609375,304.06207275390625,0.9990000128746032,0.5668745636940002,0.5264662504196167,293.1986999511719,297.1499938964844,293.1499938964844,0.0140268029645085,-3660.685546875,303.7548522949219,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693054199219,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.0602111816406,1.0,0.3420349061489105,0.8002461791038513,0.8002461791038513,1.0,1.0,-1.4978182315826416,0.6467939019203186,0.851024329662323,0.2970733046531677,0.0,0.0,0.6836527585983276,89.32099914550781,124.0,-151.44528198242188,-17210.88671875,418.3716430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67584228515625,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.205078125,18000.0,0.0,0.0,0.378603458404541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939369678497314,0.7947202324867249,-0.0007832663832232,0.0,0.000384234386729,0.0,0.0,74.6613540649414,0.0,0.0,0.0,0.4830006957054138,4.0,0.0,1.0
647580,293.1371459960937,297.1499938964844,293.1499938964844,0.1015955880284309,-2322.949462890625,304.1452941894531,0.6478362679481506,0.1592335850000381,0.1464156806468963,293.8533020019531,297.1499938964844,293.1499938964844,0.002571428194642,-206.7353515625,294.4224548339844,0.411407321691513,0.050000000745058,0.0508029051125049,293.2128295898437,297.1499938964844,293.1499938964844,0.3225532472133636,-4532.107421875,304.147705078125,0.879245936870575,0.4056110382080078,0.2856069803237915,293.2541198730469,297.1499938964844,293.1499938964844,0.473343551158905,-8324.392578125,304.0859680175781,0.981474757194519,0.5525107979774475,0.5270322561264038,293.2049865722656,297.1499938964844,293.1499938964844,0.0142215583473443,-3697.401611328125,303.71844482421875,0.411407321691513,0.050000000745058,0.2409871220588684,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6455993652344,291.01776123046875,1.0,0.3533689677715301,0.7993088364601135,0.7993088364601135,1.0,1.0,-1.50127911567688,0.6481859087944031,0.8530932068824768,0.2981486618518829,0.0,0.0,0.707379162311554,100.9053192138672,127.0,-52.95219039916992,-17414.923828125,449.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.255859375,18000.0,0.0,0.0,0.3762641549110412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445623517036438,0.8453910946846008,-0.000828719115816,0.0,0.0003818602999672,0.0,0.0,85.45787048339844,0.0,0.0,0.0,0.5041564702987671,4.0,0.0,1.0
647640,293.1371459960937,297.1499938964844,293.1499938964844,0.1015955880284309,-2322.949462890625,304.1452941894531,0.6478362679481506,0.1592335850000381,0.1464156806468963,293.8533020019531,297.1499938964844,293.1499938964844,0.002571428194642,-206.7353515625,294.4224548339844,0.411407321691513,0.050000000745058,0.0508029051125049,293.2128295898437,297.1499938964844,293.1499938964844,0.3225532472133636,-4532.107421875,304.147705078125,0.879245936870575,0.4056110382080078,0.2856069803237915,293.2541198730469,297.1499938964844,293.1499938964844,0.473343551158905,-8324.392578125,304.0859680175781,0.981474757194519,0.5525107979774475,0.5270322561264038,293.2049865722656,297.1499938964844,293.1499938964844,0.0142215583473443,-3697.401611328125,303.71844482421875,0.411407321691513,0.050000000745058,0.2409871220588684,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6455993652344,291.01776123046875,1.0,0.3533689677715301,0.7993088364601135,0.7993088364601135,1.0,1.0,-1.50127911567688,0.6481859087944031,0.8530932068824768,0.2981486618518829,0.0,0.0,0.707379162311554,100.9053192138672,127.0,-52.95219039916992,-17414.923828125,449.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.255859375,18000.0,0.0,0.0,0.3762641549110412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445623517036438,0.8453910946846008,-0.000828719115816,0.0,0.0003818602999672,0.0,0.0,85.45787048339844,0.0,0.0,0.0,0.5041564702987671,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.10147475451231,-2320.26171875,304.1463928222656,0.6417772769927979,0.1590592265129089,0.1464739888906479,293.85845947265625,297.1499938964844,293.1499938964844,0.0024744407273828,-198.8018493652344,294.3014831542969,0.4069092273712158,0.050000000745058,0.0510066784918308,293.2129211425781,297.1499938964844,293.1499938964844,0.3214714527130127,-4519.19921875,304.15008544921875,0.8701783418655396,0.4047953188419342,0.2852086424827575,293.2689208984375,297.1499938964844,293.1499938964844,0.4687497615814209,-8249.9326171875,304.1058349609375,0.9699756503105164,0.5482757687568665,0.5224029421806335,293.2083740234375,297.1499938964844,293.1499938964844,0.0142413238063454,-3700.66845703125,303.700439453125,0.4069092273712158,0.050000000745058,0.2419537305831909,291.03594970703125,291.1499938964844,260.8678894042969,259.26104736328125,279.50341796875,293.64813232421875,291.0389099121094,1.0,0.3576772511005401,0.7988401651382446,0.7988401651382446,1.0,1.0,-1.496684432029724,0.6460067629814148,0.8506776690483093,0.2969000339508056,0.0,0.0,0.7128146290779114,105.980224609375,127.0,-3.778675556182861,-17403.03125,460.1939086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1762084960937,309.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17599.328125,18000.0,0.0,0.0,0.3758547604084015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630245923995972,0.8638747930526733,-0.0008502106065861,0.0,0.0003814448136836,0.0,0.0,90.00115966796875,0.0,0.0,0.0,0.512216329574585,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1013801991939544,-2318.215576171875,304.147216796875,0.6369531154632568,0.1588872820138931,0.1464823484420776,293.8641662597656,297.1499938964844,293.1499938964844,0.0023730616085231,-190.58042907714844,294.172607421875,0.4033423066139221,0.050000000745058,0.0511805303394794,293.2131652832031,297.1499938964844,293.1499938964844,0.3205330967903137,-4508.1708984375,304.1517639160156,0.8628756403923035,0.4039544761180877,0.2847613394260406,293.277099609375,297.1499938964844,293.1499938964844,0.4656040072441101,-8198.8173828125,304.1195068359375,0.9602354764938354,0.5451582074165344,0.5191497206687927,293.2116394042969,297.1499938964844,293.1499938964844,0.0142568601295351,-3704.00732421875,303.6819763183594,0.4033423066139221,0.050000000745058,0.242778405547142,291.0496826171875,291.1499938964844,260.8828430175781,259.2737121582031,279.5175170898437,293.65533447265625,291.0513000488281,1.0,0.3613837361335754,0.7983421683311462,0.7983421683311462,1.0,1.0,-1.4934496879577637,0.6444528698921204,0.8489968776702881,0.2959989607334137,0.0,0.0,0.718083381652832,110.3227081298828,130.0,12.883002281188965,-17368.634765625,469.4165344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99688720703125,309.25994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17681.193359375,18000.0,0.0,0.0,0.3757772445678711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8768965601921082,0.8777632713317871,-0.0008667136426083,0.0,0.000381366116926,0.0,0.0,93.5328369140625,0.0,0.0,0.0,0.5184735655784607,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1012553200125694,-2315.51513671875,304.1483154296875,0.6296881437301636,0.1586162149906158,0.1464858055114746,293.8769836425781,297.1499938964844,293.1499938964844,0.002162397140637,-173.57290649414062,293.900634765625,0.3977963626384735,0.050000000745058,0.051465205848217,293.2135925292969,297.1499938964844,293.1499938964844,0.3187902867794037,-4487.9921875,304.154052734375,0.8516737818717957,0.4022649526596069,0.283798485994339,293.283935546875,297.1499938964844,293.1499938964844,0.4611830413341522,-8128.08056640625,304.13677978515625,0.9445731043815612,0.5405365824699402,0.514652669429779,293.2174072265625,297.1499938964844,293.1499938964844,0.0142706586048007,-3708.84912109375,303.6451110839844,0.3977963626384735,0.050000000745058,0.2441287785768509,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.367436021566391,0.7973460555076599,0.7973460555076599,1.0,1.0,-1.488861322402954,0.6422117352485657,0.8466495871543884,0.2946867346763611,0.0,0.0,0.7280388474464417,117.44677734375,133.0,20.83112907409668,-17297.263671875,484.86907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.0757141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17744.6171875,18000.0,0.0,0.0,0.3763898611068725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901337742805481,0.90223228931427,-0.0008945315494202,0.0,0.0003819878620561,0.0,0.0,99.84343719482422,0.0,0.0,0.0,0.5293735861778259,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1012553200125694,-2315.51513671875,304.1483154296875,0.6296881437301636,0.1586162149906158,0.1464858055114746,293.8769836425781,297.1499938964844,293.1499938964844,0.002162397140637,-173.57290649414062,293.900634765625,0.3977963626384735,0.050000000745058,0.051465205848217,293.2135925292969,297.1499938964844,293.1499938964844,0.3187902867794037,-4487.9921875,304.154052734375,0.8516737818717957,0.4022649526596069,0.283798485994339,293.283935546875,297.1499938964844,293.1499938964844,0.4611830413341522,-8128.08056640625,304.13677978515625,0.9445731043815612,0.5405365824699402,0.514652669429779,293.2174072265625,297.1499938964844,293.1499938964844,0.0142706586048007,-3708.84912109375,303.6451110839844,0.3977963626384735,0.050000000745058,0.2441287785768509,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.367436021566391,0.7973460555076599,0.7973460555076599,1.0,1.0,-1.488861322402954,0.6422117352485657,0.8466495871543884,0.2946867346763611,0.0,0.0,0.7280388474464417,117.44677734375,133.0,20.83112907409668,-17297.263671875,484.86907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.0757141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17744.6171875,18000.0,0.0,0.0,0.3763898611068725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901337742805481,0.90223228931427,-0.0008945315494202,0.0,0.0003819878620561,0.0,0.0,99.84343719482422,0.0,0.0,0.0,0.5293735861778259,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1011757925152778,-2313.7412109375,304.1490173339844,0.6243607997894287,0.1584451347589492,0.1465280205011367,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445869838818,-156.01312255859375,293.62188720703125,0.3934185206890106,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170401453971863,-4467.955078125,304.1556091308594,0.8432865142822266,0.4006096422672272,0.2828105092048645,293.28546142578125,297.1499938964844,293.1499938964844,0.4575264751911163,-8071.7421875,304.14715576171875,0.932311713695526,0.5368292331695557,0.5112478137016296,293.2221374511719,297.1499938964844,293.1499938964844,0.0142613435164093,-3710.345703125,303.6090393066406,0.3934185206890106,0.050000000745058,0.2452094256877899,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0822448730469,1.0,0.3721977770328522,0.7963500022888184,0.7963500022888184,1.0,1.0,-1.4852089881896973,0.6404035091400146,0.8448054194450378,0.2936124205589294,0.0,0.0,0.7362359762191772,123.14844512939452,121.0,20.822546005249023,-17225.408203125,497.1753540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.794921875,18000.0,0.0,0.0,0.3777529001235962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216901659965516,0.922608196735382,-0.0009180535562336,0.0,0.0003833711671177,0.0,0.0,105.31224822998048,0.0,0.0,0.0,0.538460373878479,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1011757925152778,-2313.7412109375,304.1490173339844,0.6243607997894287,0.1584451347589492,0.1465280205011367,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445869838818,-156.01312255859375,293.62188720703125,0.3934185206890106,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170401453971863,-4467.955078125,304.1556091308594,0.8432865142822266,0.4006096422672272,0.2828105092048645,293.28546142578125,297.1499938964844,293.1499938964844,0.4575264751911163,-8071.7421875,304.14715576171875,0.932311713695526,0.5368292331695557,0.5112478137016296,293.2221374511719,297.1499938964844,293.1499938964844,0.0142613435164093,-3710.345703125,303.6090393066406,0.3934185206890106,0.050000000745058,0.2452094256877899,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0822448730469,1.0,0.3721977770328522,0.7963500022888184,0.7963500022888184,1.0,1.0,-1.4852089881896973,0.6404035091400146,0.8448054194450378,0.2936124205589294,0.0,0.0,0.7362359762191772,123.14844512939452,121.0,20.822546005249023,-17225.408203125,497.1753540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.794921875,18000.0,0.0,0.0,0.3777529001235962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216901659965516,0.922608196735382,-0.0009180535562336,0.0,0.0003833711671177,0.0,0.0,105.31224822998048,0.0,0.0,0.0,0.538460373878479,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015940010547638,-2321.3076171875,304.14862060546875,0.62548828125,0.1593754887580871,0.1471537202596664,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289596144109,-138.65086364746094,293.35528564453125,0.3936634063720703,0.050000000745058,0.0516803972423076,293.2089233398437,297.1499938964844,293.1499938964844,0.3158469498157501,-4454.54150390625,304.1557006835937,0.8431353569030762,0.3999941349029541,0.2822317481040954,293.280029296875,297.1499938964844,293.1499938964844,0.4546459019184112,-8028.740234375,304.1528015136719,0.9311078786849976,0.5345024466514587,0.5087965130805969,293.21990966796875,297.1499938964844,293.1499938964844,0.0141940042376518,-3701.07470703125,303.5909118652344,0.3936634063720703,0.050000000745058,0.245149552822113,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.71240234375,291.09478759765625,1.0,0.3710946440696716,0.7956417202949524,0.7956417202949524,1.0,1.0,-1.4822356700897217,0.6389449238777161,0.8432908058166504,0.2927446961402893,0.0,0.0,0.7428351640701294,122.77429962158205,109.0,18.26983070373535,-17163.9140625,494.49322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.41015625,18000.0,0.0,0.0,0.3795681893825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381489753723145,0.9390864968299866,-0.0009375308873131,0.0,0.0003852134395856,0.0,0.0,109.89826202392578,0.0,0.0,0.0,0.545852541923523,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015940010547638,-2321.3076171875,304.14862060546875,0.62548828125,0.1593754887580871,0.1471537202596664,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289596144109,-138.65086364746094,293.35528564453125,0.3936634063720703,0.050000000745058,0.0516803972423076,293.2089233398437,297.1499938964844,293.1499938964844,0.3158469498157501,-4454.54150390625,304.1557006835937,0.8431353569030762,0.3999941349029541,0.2822317481040954,293.280029296875,297.1499938964844,293.1499938964844,0.4546459019184112,-8028.740234375,304.1528015136719,0.9311078786849976,0.5345024466514587,0.5087965130805969,293.21990966796875,297.1499938964844,293.1499938964844,0.0141940042376518,-3701.07470703125,303.5909118652344,0.3936634063720703,0.050000000745058,0.245149552822113,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.71240234375,291.09478759765625,1.0,0.3710946440696716,0.7956417202949524,0.7956417202949524,1.0,1.0,-1.4822356700897217,0.6389449238777161,0.8432908058166504,0.2927446961402893,0.0,0.0,0.7428351640701294,122.77429962158205,109.0,18.26983070373535,-17163.9140625,494.49322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.41015625,18000.0,0.0,0.0,0.3795681893825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381489753723145,0.9390864968299866,-0.0009375308873131,0.0,0.0003852134395856,0.0,0.0,109.89826202392578,0.0,0.0,0.0,0.545852541923523,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017533838748931,-2323.972412109375,304.1488342285156,0.6299524903297424,0.1598657816648483,0.1474951803684234,293.9053649902344,297.1499938964844,293.1499938964844,0.0015020263381302,-120.38365173339844,293.0851135253906,0.3969358801841736,0.050000000745058,0.0515101924538612,293.2069091796875,297.1499938964844,293.1499938964844,0.3142628967761993,-4436.52685546875,304.1564636230469,0.8478480577468872,0.3989106118679046,0.2814077138900757,293.2766418457031,297.1499938964844,293.1499938964844,0.4514038562774658,-7981.32421875,304.1572570800781,0.9366586804389954,0.5318984985351562,0.5062206387519836,293.21881103515625,297.1499938964844,293.1499938964844,0.0140348132699728,-3678.235107421875,303.57061767578125,0.3969358801841736,0.050000000745058,0.2443421781063079,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.11065673828125,1.0,0.366401195526123,0.7949334979057312,0.7949334979057312,1.0,1.0,-1.4773913621902466,0.636624813079834,0.8407666087150574,0.2913993000984192,0.0,0.0,0.7473586797714233,118.3762664794922,97.0,22.60757637023925,-17097.25390625,480.6150817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.671875,18000.0,0.0,0.0,0.3815674185752868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508312344551086,0.9517843127250672,-0.0009530737879686,0.0,0.0003872424131259,0.0,0.0,113.55581665039062,0.0,0.0,0.0,0.5515576004981995,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017533838748931,-2323.972412109375,304.1488342285156,0.6299524903297424,0.1598657816648483,0.1474951803684234,293.9053649902344,297.1499938964844,293.1499938964844,0.0015020263381302,-120.38365173339844,293.0851135253906,0.3969358801841736,0.050000000745058,0.0515101924538612,293.2069091796875,297.1499938964844,293.1499938964844,0.3142628967761993,-4436.52685546875,304.1564636230469,0.8478480577468872,0.3989106118679046,0.2814077138900757,293.2766418457031,297.1499938964844,293.1499938964844,0.4514038562774658,-7981.32421875,304.1572570800781,0.9366586804389954,0.5318984985351562,0.5062206387519836,293.21881103515625,297.1499938964844,293.1499938964844,0.0140348132699728,-3678.235107421875,303.57061767578125,0.3969358801841736,0.050000000745058,0.2443421781063079,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.11065673828125,1.0,0.366401195526123,0.7949334979057312,0.7949334979057312,1.0,1.0,-1.4773913621902466,0.636624813079834,0.8407666087150574,0.2913993000984192,0.0,0.0,0.7473586797714233,118.3762664794922,97.0,22.60757637023925,-17097.25390625,480.6150817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.671875,18000.0,0.0,0.0,0.3815674185752868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508312344551086,0.9517843127250672,-0.0009530737879686,0.0,0.0003872424131259,0.0,0.0,113.55581665039062,0.0,0.0,0.0,0.5515576004981995,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017259657382965,-2323.274169921875,304.14910888671875,0.6330977082252502,0.16006800532341,0.1475664228200912,293.9097900390625,297.1499938964844,293.1499938964844,0.0013867050874978,-111.09788513183594,292.95074462890625,0.3993185460567474,0.050000000745058,0.0513861589133739,293.2062683105469,297.1499938964844,293.1499938964844,0.3132848143577575,-4425.3486328125,304.1570739746094,0.8515815138816833,0.3983162343502044,0.280911237001419,293.275146484375,297.1499938964844,293.1499938964844,0.4495717287063598,-7954.77685546875,304.1592712402344,0.941244900226593,0.5305861830711365,0.5048648118972778,293.2185363769531,297.1499938964844,293.1499938964844,0.0139328064396977,-3663.14208984375,303.5599975585937,0.3993185460567474,0.050000000745058,0.2437538206577301,291.11944580078125,291.1499938964844,261.0546875,259.41900634765625,279.656494140625,293.7295837402344,291.12127685546875,1.0,0.3630754649639129,0.7945793867111206,0.7945793867111206,1.0,1.0,-1.4743983745574951,0.6352034211158752,0.8391948938369751,0.2905758321285248,0.0,0.0,0.7483605742454529,115.1811065673828,97.0,26.25912857055664,-17059.638671875,470.8837585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,308.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.896484375,18000.0,0.0,0.0,0.3825433552265167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549099802970886,0.9558685421943665,-0.000958543329034,0.0,0.000388232874684,0.0,0.0,114.78771209716795,0.0,0.0,0.0,0.5534074306488037,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016641333699226,-2321.923583984375,304.1493835449219,0.636841356754303,0.1602654904127121,0.1476095020771026,293.9143371582031,297.1499938964844,293.1499938964844,0.0012706046691164,-101.75244140625,292.81658935546875,0.4021071791648865,0.050000000745058,0.0512429662048816,293.2057189941406,297.1499938964844,293.1499938964844,0.3122393786907196,-4413.39697265625,304.1576843261719,0.8561748266220093,0.3977143168449402,0.2803899049758911,293.273681640625,297.1499938964844,293.1499938964844,0.4476604163646698,-7927.224609375,304.1610412597656,0.9468396902084352,0.5292880535125732,0.5034974217414856,293.2183837890625,297.1499938964844,293.1499938964844,0.0138207301497459,-3646.3232421875,303.5491943359375,0.4021071791648865,0.050000000745058,0.2430745661258697,291.13104248046875,291.1499938964844,261.0784912109375,259.4393005371094,279.6734313964844,293.73602294921875,291.1330261230469,1.0,0.3592474460601806,0.794228196144104,0.794228196144104,1.0,1.0,-1.4711954593658447,0.6336868405342102,0.8375086784362793,0.2896970808506012,0.0,0.0,0.7484676241874695,111.49707794189452,85.0,29.59231185913086,-17019.275390625,459.8482055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88641357421875,308.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.76171875,18000.0,0.0,0.0,0.3834567666053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.957172155380249,0.9581341743469238,-0.0009620249620638,0.0,0.0003891598607879,0.0,0.0,115.51321411132812,0.0,0.0,0.0,0.5544487237930298,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014862805604934,-2318.20263671875,304.1498718261719,0.6462005972862244,0.1606659889221191,0.1476542949676513,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372742544859,-82.98904418945312,292.5479431152344,0.4089117050170898,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100399971008301,-4388.2744140625,304.1587829589844,0.8679226040840149,0.3965157568454742,0.2793129384517669,293.2707214355469,297.1499938964844,293.1499938964844,0.4437170326709747,-7870.75,304.1639099121094,0.9605011343955994,0.5267564058303833,0.5007734894752502,293.2182312011719,297.1499938964844,293.1499938964844,0.0135770691558718,-3609.11865234375,303.5272827148437,0.4089117050170898,0.050000000745058,0.2415139973163604,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.158447265625,1.0,0.3503912985324859,0.7935258746147156,0.7935258746147156,1.0,1.0,-1.4644181728363037,0.6304854154586792,0.8339327573776245,0.2878405749797821,0.0,0.0,0.7459523677825928,103.04400634765624,73.0,34.10840606689453,-16930.572265625,435.0074157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495178222656,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.494140625,18000.0,0.0,0.0,0.3849743008613586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558730125427246,0.9568354487419128,-0.0009623866644687,0.0,0.000390699977288,0.0,0.0,115.30156707763672,0.0,0.0,0.0,0.553924560546875,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014862805604934,-2318.20263671875,304.1498718261719,0.6462005972862244,0.1606659889221191,0.1476542949676513,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372742544859,-82.98904418945312,292.5479431152344,0.4089117050170898,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100399971008301,-4388.2744140625,304.1587829589844,0.8679226040840149,0.3965157568454742,0.2793129384517669,293.2707214355469,297.1499938964844,293.1499938964844,0.4437170326709747,-7870.75,304.1639099121094,0.9605011343955994,0.5267564058303833,0.5007734894752502,293.2182312011719,297.1499938964844,293.1499938964844,0.0135770691558718,-3609.11865234375,303.5272827148437,0.4089117050170898,0.050000000745058,0.2415139973163604,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.158447265625,1.0,0.3503912985324859,0.7935258746147156,0.7935258746147156,1.0,1.0,-1.4644181728363037,0.6304854154586792,0.8339327573776245,0.2878405749797821,0.0,0.0,0.7459523677825928,103.04400634765624,73.0,34.10840606689453,-16930.572265625,435.0074157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495178222656,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.494140625,18000.0,0.0,0.0,0.3849743008613586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558730125427246,0.9568354487419128,-0.0009623866644687,0.0,0.000390699977288,0.0,0.0,115.30156707763672,0.0,0.0,0.0,0.553924560546875,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012842580676078,-2314.0498046875,304.1502380371094,0.6583492159843445,0.1610828936100006,0.1476758271455764,293.9330444335937,297.1499938964844,293.1499938964844,0.0008036194485612,-64.23419189453125,292.2772827148437,0.417792409658432,0.050000000745058,0.0505468063056468,293.2036437988281,297.1499938964844,293.1499938964844,0.3078033626079559,-4362.78271484375,304.1595764160156,0.8832274079322815,0.3953375518321991,0.278219997882843,293.26763916015625,297.1499938964844,293.1499938964844,0.4397629797458648,-7814.52490234375,304.16583251953125,0.9764764308929444,0.5243227481842041,0.4981007277965545,293.2182006835937,297.1499938964844,293.1499938964844,0.0133209340274333,-3569.290283203125,303.5052490234375,0.417792409658432,0.050000000745058,0.2397722899913787,291.181884765625,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650146484375,291.1839294433594,1.0,0.3403023779392242,0.7928234934806824,0.7928234934806824,1.0,1.0,-1.4573917388916016,0.6271730661392212,0.8302186727523804,0.285916805267334,0.0,0.0,0.7399774789810181,93.62001037597656,61.0,35.00581359863281,-16830.755859375,407.8464660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.248046875,18000.0,0.0,0.0,0.3859120607376098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467300176620485,0.9476837515830994,-0.000953720533289,0.0,0.0003916516725439,0.0,0.0,112.85401153564452,0.0,0.0,0.0,0.5498924255371094,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012842580676078,-2314.0498046875,304.1502380371094,0.6583492159843445,0.1610828936100006,0.1476758271455764,293.9330444335937,297.1499938964844,293.1499938964844,0.0008036194485612,-64.23419189453125,292.2772827148437,0.417792409658432,0.050000000745058,0.0505468063056468,293.2036437988281,297.1499938964844,293.1499938964844,0.3078033626079559,-4362.78271484375,304.1595764160156,0.8832274079322815,0.3953375518321991,0.278219997882843,293.26763916015625,297.1499938964844,293.1499938964844,0.4397629797458648,-7814.52490234375,304.16583251953125,0.9764764308929444,0.5243227481842041,0.4981007277965545,293.2182006835937,297.1499938964844,293.1499938964844,0.0133209340274333,-3569.290283203125,303.5052490234375,0.417792409658432,0.050000000745058,0.2397722899913787,291.181884765625,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650146484375,291.1839294433594,1.0,0.3403023779392242,0.7928234934806824,0.7928234934806824,1.0,1.0,-1.4573917388916016,0.6271730661392212,0.8302186727523804,0.285916805267334,0.0,0.0,0.7399774789810181,93.62001037597656,61.0,35.00581359863281,-16830.755859375,407.8464660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.248046875,18000.0,0.0,0.0,0.3859120607376098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467300176620485,0.9476837515830994,-0.000953720533289,0.0,0.0003916516725439,0.0,0.0,112.85401153564452,0.0,0.0,0.0,0.5498924255371094,4.0,0.0,1.0
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1010954156517982,-2310.194580078125,304.1504821777344,0.6738336682319641,0.161516398191452,0.1476905047893524,293.9423828125,297.1499938964844,293.1499938964844,0.0005715080769732,-45.6420783996582,292.00244140625,0.4298146665096283,0.050000000745058,0.0501563474535942,293.2026672363281,297.1499938964844,293.1499938964844,0.3056220412254333,-4337.998046875,304.1600036621094,0.9024776220321656,0.3941783010959625,0.2771238088607788,293.26446533203125,297.1499938964844,293.1499938964844,0.4359391629695892,-7760.484375,304.1669006347656,0.993535339832306,0.521988034248352,0.4954977333545685,293.2181396484375,297.1499938964844,293.1499938964844,0.0130634708330035,-3528.708251953125,303.4831237792969,0.4298146665096283,0.050000000745058,0.2379201203584671,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7806701660156,291.2069091796875,1.0,0.3292577862739563,0.7921714782714844,0.7921714782714844,1.0,1.0,-1.4502763748168943,0.6238296031951904,0.8264467716217041,0.283974289894104,0.0,0.0,0.7310342192649841,83.60550689697266,49.0,32.25960922241211,-16719.1328125,379.4336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18186.107421875,18000.0,0.0,0.0,0.3861139118671417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302880764007568,0.931224763393402,-0.0009367014863528,0.0,0.0003918565344065,0.0,0.0,108.41077423095705,0.0,0.0,0.0,0.5426220297813416,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1010954156517982,-2310.194580078125,304.1504821777344,0.6738336682319641,0.161516398191452,0.1476905047893524,293.9423828125,297.1499938964844,293.1499938964844,0.0005715080769732,-45.6420783996582,292.00244140625,0.4298146665096283,0.050000000745058,0.0501563474535942,293.2026672363281,297.1499938964844,293.1499938964844,0.3056220412254333,-4337.998046875,304.1600036621094,0.9024776220321656,0.3941783010959625,0.2771238088607788,293.26446533203125,297.1499938964844,293.1499938964844,0.4359391629695892,-7760.484375,304.1669006347656,0.993535339832306,0.521988034248352,0.4954977333545685,293.2181396484375,297.1499938964844,293.1499938964844,0.0130634708330035,-3528.708251953125,303.4831237792969,0.4298146665096283,0.050000000745058,0.2379201203584671,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7806701660156,291.2069091796875,1.0,0.3292577862739563,0.7921714782714844,0.7921714782714844,1.0,1.0,-1.4502763748168943,0.6238296031951904,0.8264467716217041,0.283974289894104,0.0,0.0,0.7310342192649841,83.60550689697266,49.0,32.25960922241211,-16719.1328125,379.4336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18186.107421875,18000.0,0.0,0.0,0.3861139118671417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302880764007568,0.931224763393402,-0.0009367014863528,0.0,0.0003918565344065,0.0,0.0,108.41077423095705,0.0,0.0,0.0,0.5426220297813416,4.0,0.0,1.0
