time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008789464831352,-2305.645263671875,304.15069580078125,0.6898333430290222,0.1620192378759384,0.1477984488010406,293.951416015625,297.1499938964844,293.1499938964844,0.0004456484748516,-25.81855201721192,291.7357788085937,0.4432781934738159,0.050000000745058,0.049821950495243,293.2015991210937,297.1499938964844,293.1499938964844,0.3032139837741852,-4310.3896484375,304.1607360839844,0.9234132766723632,0.393059492111206,0.2760930061340332,293.2518310546875,297.1499938964844,293.1499938964844,0.4158551692962646,-7463.00732421875,304.196533203125,0.9990000128746032,0.5215844511985779,0.4766844809055328,293.2177124023437,297.1499938964844,293.1499938964844,0.0128258662298321,-3489.464599609375,303.4625244140625,0.4432781934738159,0.050000000745058,0.2363338768482208,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,293.8140563964844,291.2444763183594,1.0,0.3168393075466156,0.7915195226669312,0.7915195226669312,1.0,1.0,-1.424288272857666,0.6117998361587524,0.8124884366989136,0.2773222029209137,0.0,0.0,0.7175596952438354,74.68524169921875,37.0,59.85961151123047,-16459.375,344.9678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.5546875,18000.0,0.0,0.0,0.3853186964988708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065418839454652,0.9074541330337524,-0.0009122460614889,0.0,0.0003910494851879,0.0,0.0,102.1903839111328,0.0,0.0,0.0,0.5320951342582703,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008789464831352,-2305.645263671875,304.15069580078125,0.6898333430290222,0.1620192378759384,0.1477984488010406,293.951416015625,297.1499938964844,293.1499938964844,0.0004456484748516,-25.81855201721192,291.7357788085937,0.4432781934738159,0.050000000745058,0.049821950495243,293.2015991210937,297.1499938964844,293.1499938964844,0.3032139837741852,-4310.3896484375,304.1607360839844,0.9234132766723632,0.393059492111206,0.2760930061340332,293.2518310546875,297.1499938964844,293.1499938964844,0.4158551692962646,-7463.00732421875,304.196533203125,0.9990000128746032,0.5215844511985779,0.4766844809055328,293.2177124023437,297.1499938964844,293.1499938964844,0.0128258662298321,-3489.464599609375,303.4625244140625,0.4432781934738159,0.050000000745058,0.2363338768482208,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,293.8140563964844,291.2444763183594,1.0,0.3168393075466156,0.7915195226669312,0.7915195226669312,1.0,1.0,-1.424288272857666,0.6117998361587524,0.8124884366989136,0.2773222029209137,0.0,0.0,0.7175596952438354,74.68524169921875,37.0,59.85961151123047,-16459.375,344.9678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.5546875,18000.0,0.0,0.0,0.3853186964988708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065418839454652,0.9074541330337524,-0.0009122460614889,0.0,0.0003910494851879,0.0,0.0,102.1903839111328,0.0,0.0,0.0,0.5320951342582703,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006051152944564,-2299.9033203125,304.15106201171875,0.6982194185256958,0.1623421013355255,0.1479169726371765,293.9559020996094,297.1499938964844,293.1499938964844,0.0002853056648746,-2.19929313659668,291.6268615722656,0.4507467746734619,0.050000000745058,0.0496682785451412,293.2012023925781,297.1499938964844,293.1499938964844,0.3013627827167511,-4288.7138671875,304.16217041015625,0.9347374439239502,0.3924819231033325,0.2755880653858185,293.2312316894531,297.1499938964844,293.1499938964844,0.3986812233924866,-7208.458984375,304.2192687988281,0.9990000128746032,0.5243307948112488,0.4611383080482483,293.21710205078125,297.1499938964844,293.1499938964844,0.0126896426081657,-3464.505126953125,303.4548645019531,0.4507467746734619,0.050000000745058,0.235604926943779,291.2803955078125,291.1499938964844,261.3265686035156,259.6517639160156,279.9018249511719,293.8580322265625,291.2882080078125,1.0,0.3099260628223419,0.7911934852600098,0.7911934852600098,1.0,1.0,-1.4041091203689575,0.6025305986404419,0.8015784621238708,0.2721105217933655,0.0,0.0,0.704703152179718,70.44580841064453,37.0,90.21288299560548,-16246.8154296875,325.3981628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,308.815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18412.53515625,18000.0,0.0,0.0,0.3842355906963348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861121535301208,0.8870052099227905,-0.0008931106422096,0.0,0.0003899502917192,0.0,0.0,97.16617584228516,0.0,0.0,0.0,0.5231304168701172,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003499999642372,-2294.475341796875,304.1513366699219,0.7075673341751099,0.1627400815486908,0.148090049624443,293.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8387145996094,0.4594109654426574,0.050000000745058,0.0495105311274528,293.200927734375,297.1499938964844,293.1499938964844,0.2994096577167511,-4265.8515625,304.1634826660156,0.9471395015716552,0.3918872475624084,0.2750650644302368,293.20233154296875,297.1499938964844,293.1499938964844,0.3803547620773315,-6936.73828125,304.2399597167969,0.9990000128746032,0.5289665460586548,0.4446144700050354,293.2158203125,297.1499938964844,293.1499938964844,0.0125549109652638,-3439.169677734375,303.44927978515625,0.4594109654426574,0.050000000745058,0.2348566502332687,291.3260192871094,291.1499938964844,261.35711669921875,259.6780090332031,279.9681396484375,293.9254455566406,291.3339538574219,1.0,0.3026280403137207,0.790973424911499,0.790973424911499,1.0,1.0,-1.3827663660049438,0.5927669405937195,0.7899994850158691,0.2666175365447998,0.0,0.0,0.6883997917175293,66.08897399902344,40.0,107.95884704589844,-15986.5634765625,305.5298767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417053222656,308.88543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18577.111328125,18000.0,0.0,0.0,0.3825435936450958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567427396774292,0.8576084971427917,-0.0008657581638544,0.0,0.0003882331366185,0.0,0.0,90.22119903564452,0.0,0.0,0.0,0.5105220675468445,4.0,0.0,1.0
649020,293.1424865722656,297.1499938964844,293.1499938964844,0.0995364636182785,-2278.597412109375,304.1523132324219,0.7193543910980225,0.1615435481071472,0.1475961655378341,293.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5643310546875,0.4715978801250458,0.050000000745058,0.0493006780743598,293.20074462890625,297.1499938964844,293.1499938964844,0.2966693341732025,-4234.4931640625,304.16339111328125,0.9640220403671264,0.3906381726264953,0.2740559875965118,293.134033203125,297.1499938964844,293.1499938964844,0.3546282351016998,-6559.7099609375,304.2518920898437,0.9990000128746032,0.5414835214614868,0.4216252863407135,293.21240234375,297.1499938964844,293.1499938964844,0.0123842367902398,-3408.06787109375,303.4388427734375,0.4715978801250458,0.050000000745058,0.2338611930608749,291.377197265625,291.1499938964844,261.41949462890625,259.7315979003906,280.0005187988281,293.9023742675781,291.37664794921875,1.0,0.2928750813007355,0.7905333638191223,0.7905333638191223,1.0,1.0,-1.3519099950790403,0.5787085890769958,0.7732014656066895,0.2585917711257934,0.0,0.0,0.6534082889556885,60.258975982666016,58.0,52.73140335083008,-15517.5,278.8249206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.727294921875,308.98162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18762.87109375,18000.0,0.0,0.0,0.3771818280220032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780417799949646,0.7812119126319885,-0.0007940997020341,0.0,0.000382791593438,0.0,0.0,73.5554428100586,0.0,0.0,0.0,0.4785862565040588,4.0,0.0,1.0
649080,293.1424865722656,297.1499938964844,293.1499938964844,0.0995364636182785,-2278.597412109375,304.1523132324219,0.7193543910980225,0.1615435481071472,0.1475961655378341,293.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5643310546875,0.4715978801250458,0.050000000745058,0.0493006780743598,293.20074462890625,297.1499938964844,293.1499938964844,0.2966693341732025,-4234.4931640625,304.16339111328125,0.9640220403671264,0.3906381726264953,0.2740559875965118,293.134033203125,297.1499938964844,293.1499938964844,0.3546282351016998,-6559.7099609375,304.2518920898437,0.9990000128746032,0.5414835214614868,0.4216252863407135,293.21240234375,297.1499938964844,293.1499938964844,0.0123842367902398,-3408.06787109375,303.4388427734375,0.4715978801250458,0.050000000745058,0.2338611930608749,291.377197265625,291.1499938964844,261.41949462890625,259.7315979003906,280.0005187988281,293.9023742675781,291.37664794921875,1.0,0.2928750813007355,0.7905333638191223,0.7905333638191223,1.0,1.0,-1.3519099950790403,0.5787085890769958,0.7732014656066895,0.2585917711257934,0.0,0.0,0.6534082889556885,60.258975982666016,58.0,52.73140335083008,-15517.5,278.8249206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.727294921875,308.98162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18762.87109375,18000.0,0.0,0.0,0.3771818280220032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780417799949646,0.7812119126319885,-0.0007940997020341,0.0,0.000382791593438,0.0,0.0,73.5554428100586,0.0,0.0,0.0,0.4785862565040588,4.0,0.0,1.0
649140,293.1557312011719,297.1499938964844,293.1499938964844,0.0978374853730201,-2247.412109375,304.154296875,0.7166086435317993,0.1590287387371063,0.1451864242553711,293.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5724792480469,0.4725015759468078,0.050000000745058,0.0492840036749839,293.200927734375,297.1499938964844,293.1499938964844,0.2961333394050598,-4229.84423828125,304.1597900390625,0.9643958210945128,0.3893135488033294,0.2731403708457947,293.0821838378906,297.1499938964844,293.1499938964844,0.3517055809497833,-6531.2021484375,304.221923828125,0.9990000128746032,0.5524686574935913,0.419737160205841,293.2098083496094,297.1499938964844,293.1499938964844,0.0123792877420783,-3411.28369140625,303.4226379394531,0.4725015759468078,0.050000000745058,0.233782097697258,291.3469543457031,291.1499938964844,261.4833374023437,259.78643798828125,280.0247802734375,293.8876342773437,291.3417663574219,1.0,0.2922385334968567,0.7900932431221008,0.7900932431221008,1.0,1.0,-1.3455214500427246,0.5758063793182373,0.7697151303291321,0.2567476034164428,0.0,0.0,0.6285577416419983,59.72678756713867,76.0,-29.9898624420166,-15247.74609375,274.9755554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1588134765625,309.0755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18597.162109375,18000.0,0.0,0.0,0.3696885406970978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7158957123756409,0.7166274785995483,-0.0007317399722523,0.0,0.0003751868498511,0.0,0.0,60.904415130615234,0.0,0.0,0.0,0.4519822001457214,4.0,0.0,1.0
649200,293.1557312011719,297.1499938964844,293.1499938964844,0.0978374853730201,-2247.412109375,304.154296875,0.7166086435317993,0.1590287387371063,0.1451864242553711,293.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5724792480469,0.4725015759468078,0.050000000745058,0.0492840036749839,293.200927734375,297.1499938964844,293.1499938964844,0.2961333394050598,-4229.84423828125,304.1597900390625,0.9643958210945128,0.3893135488033294,0.2731403708457947,293.0821838378906,297.1499938964844,293.1499938964844,0.3517055809497833,-6531.2021484375,304.221923828125,0.9990000128746032,0.5524686574935913,0.419737160205841,293.2098083496094,297.1499938964844,293.1499938964844,0.0123792877420783,-3411.28369140625,303.4226379394531,0.4725015759468078,0.050000000745058,0.233782097697258,291.3469543457031,291.1499938964844,261.4833374023437,259.78643798828125,280.0247802734375,293.8876342773437,291.3417663574219,1.0,0.2922385334968567,0.7900932431221008,0.7900932431221008,1.0,1.0,-1.3455214500427246,0.5758063793182373,0.7697151303291321,0.2567476034164428,0.0,0.0,0.6285577416419983,59.72678756713867,76.0,-29.9898624420166,-15247.74609375,274.9755554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1588134765625,309.0755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18597.162109375,18000.0,0.0,0.0,0.3696885406970978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7158957123756409,0.7166274785995483,-0.0007317399722523,0.0,0.0003751868498511,0.0,0.0,60.904415130615234,0.0,0.0,0.0,0.4519822001457214,4.0,0.0,1.0
649260,293.1579284667969,297.1499938964844,293.1499938964844,0.0977263078093528,-2246.647216796875,304.1529846191406,0.7070714235305786,0.1584140062332153,0.1443194597959518,293.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843933105469,0.4652118682861328,0.050000000745058,0.0494138486683368,293.2015686035156,297.1499938964844,293.1499938964844,0.2967864871025085,-4239.275390625,304.1554260253906,0.9519000053405762,0.387896180152893,0.2722683250904083,293.06939697265625,297.1499938964844,293.1499938964844,0.3664357960224151,-6768.77685546875,304.1731262207031,0.9990000128746032,0.5568625926971436,0.4341599643230438,293.2083740234375,297.1499938964844,293.1499938964844,0.0124747129157185,-3435.01318359375,303.4015197753906,0.4652118682861328,0.050000000745058,0.2343980222940445,291.27410888671875,291.1499938964844,261.5482788085937,259.8422241210937,280.05584716796875,293.9097595214844,291.2665100097656,1.0,0.2985924482345581,0.7897875308990479,0.7897875308990479,1.0,1.0,-1.361633062362671,0.5831214785575867,0.7785115838050842,0.260689377784729,0.0,0.0,0.6165469884872437,63.27537155151367,94.0,-89.19949340820312,-15216.4248046875,289.8643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5157165527344,309.1541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18329.609375,18000.0,0.0,0.0,0.3613269031047821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6776512265205383,0.6783445477485657,-0.0006933335680514,0.0,0.0003667008713819,0.0,0.0,53.97286224365234,0.0,0.0,0.0,0.4362556338310241,4.0,0.0,1.0
649320,293.1579284667969,297.1499938964844,293.1499938964844,0.0977263078093528,-2246.647216796875,304.1529846191406,0.7070714235305786,0.1584140062332153,0.1443194597959518,293.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843933105469,0.4652118682861328,0.050000000745058,0.0494138486683368,293.2015686035156,297.1499938964844,293.1499938964844,0.2967864871025085,-4239.275390625,304.1554260253906,0.9519000053405762,0.387896180152893,0.2722683250904083,293.06939697265625,297.1499938964844,293.1499938964844,0.3664357960224151,-6768.77685546875,304.1731262207031,0.9990000128746032,0.5568625926971436,0.4341599643230438,293.2083740234375,297.1499938964844,293.1499938964844,0.0124747129157185,-3435.01318359375,303.4015197753906,0.4652118682861328,0.050000000745058,0.2343980222940445,291.27410888671875,291.1499938964844,261.5482788085937,259.8422241210937,280.05584716796875,293.9097595214844,291.2665100097656,1.0,0.2985924482345581,0.7897875308990479,0.7897875308990479,1.0,1.0,-1.361633062362671,0.5831214785575867,0.7785115838050842,0.260689377784729,0.0,0.0,0.6165469884872437,63.27537155151367,94.0,-89.19949340820312,-15216.4248046875,289.8643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5157165527344,309.1541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18329.609375,18000.0,0.0,0.0,0.3613269031047821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6776512265205383,0.6783445477485657,-0.0006933335680514,0.0,0.0003667008713819,0.0,0.0,53.97286224365234,0.0,0.0,0.0,0.4362556338310241,4.0,0.0,1.0
649380,293.1519775390625,297.1499938964844,293.1499938964844,0.0990897342562675,-2273.64208984375,304.1496887207031,0.6937747597694397,0.1594073176383972,0.1450965255498886,293.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19647216796875,0.4510454535484314,0.050000000745058,0.0496626831591129,293.2026672363281,297.1499938964844,293.1499938964844,0.2978882193565368,-4253.70751953125,304.1518249511719,0.9296715259552002,0.3863674402236938,0.2714103162288666,293.0955810546875,297.1499938964844,293.1499938964844,0.3944088220596313,-7199.05517578125,304.1187744140625,0.9990000128746032,0.5536734461784363,0.4605445563793182,293.208984375,297.1499938964844,293.1499938964844,0.0126243717968463,-3469.4091796875,303.374267578125,0.4510454535484314,0.050000000745058,0.2355783879756927,291.1859130859375,291.1499938964844,261.614013671875,259.898681640625,280.08746337890625,293.9513244628906,291.17828369140625,1.0,0.3103611469268799,0.7894817590713501,0.7894817590713501,1.0,1.0,-1.3949167728424072,0.5982732772827148,0.7966435551643372,0.2690288722515106,0.0,0.0,0.6176086068153381,70.13033294677734,112.0,-114.1982192993164,-15404.201171875,320.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69970703125,309.1908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18061.216796875,18000.0,0.0,0.0,0.3535873889923095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668114423751831,0.6687939167022705,-0.0006794729852117,0.0,0.0003588462714105,0.0,0.0,52.059967041015625,0.0,0.0,0.0,0.4319459199905395,4.0,0.0,1.0
649440,293.1519775390625,297.1499938964844,293.1499938964844,0.0990897342562675,-2273.64208984375,304.1496887207031,0.6937747597694397,0.1594073176383972,0.1450965255498886,293.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19647216796875,0.4510454535484314,0.050000000745058,0.0496626831591129,293.2026672363281,297.1499938964844,293.1499938964844,0.2978882193565368,-4253.70751953125,304.1518249511719,0.9296715259552002,0.3863674402236938,0.2714103162288666,293.0955810546875,297.1499938964844,293.1499938964844,0.3944088220596313,-7199.05517578125,304.1187744140625,0.9990000128746032,0.5536734461784363,0.4605445563793182,293.208984375,297.1499938964844,293.1499938964844,0.0126243717968463,-3469.4091796875,303.374267578125,0.4510454535484314,0.050000000745058,0.2355783879756927,291.1859130859375,291.1499938964844,261.614013671875,259.898681640625,280.08746337890625,293.9513244628906,291.17828369140625,1.0,0.3103611469268799,0.7894817590713501,0.7894817590713501,1.0,1.0,-1.3949167728424072,0.5982732772827148,0.7966435551643372,0.2690288722515106,0.0,0.0,0.6176086068153381,70.13033294677734,112.0,-114.1982192993164,-15404.201171875,320.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69970703125,309.1908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18061.216796875,18000.0,0.0,0.0,0.3535873889923095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668114423751831,0.6687939167022705,-0.0006794729852117,0.0,0.0003588462714105,0.0,0.0,52.059967041015625,0.0,0.0,0.0,0.4319459199905395,4.0,0.0,1.0
649500,293.14605712890625,297.1499938964844,293.1499938964844,0.1002409905195236,-2295.827880859375,304.14764404296875,0.6866758465766907,0.1605446636676788,0.1460506618022918,294.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.4430648684501648,0.050000000745058,0.0498268119990825,293.2033996582031,297.1499938964844,293.1499938964844,0.2984251379966736,-4260.60595703125,304.1505126953125,0.9164211750030518,0.3855537176132202,0.2709776759147644,293.1220092773437,297.1499938964844,293.1499938964844,0.4122917652130127,-7468.02978515625,304.0919494628906,0.9990000128746032,0.5491837859153748,0.4771501719951629,293.21014404296875,297.1499938964844,293.1499938964844,0.0127095459029078,-3488.422607421875,303.358154296875,0.4430648684501648,0.050000000745058,0.2363569438457489,291.1427001953125,291.1499938964844,261.64703369140625,259.92706298828125,280.1064453125,293.98321533203125,291.1355895996094,1.0,0.3178349435329437,0.7893288731575012,0.7893288731575012,1.0,1.0,-1.4166053533554075,0.6081761121749878,0.8084292411804199,0.2745004594326019,0.0,0.0,0.6224336624145508,74.6560287475586,112.0,-116.06067657470705,-15561.412109375,341.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7070617675781,309.180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.2578125,18000.0,0.0,0.0,0.3503978848457336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6730340719223022,0.673714816570282,-0.0006807438330724,0.0,0.0003556093142833,0.0,0.0,52.68232727050781,0.0,0.0,0.0,0.4336315393447876,4.0,0.0,1.0
649560,293.1390380859375,297.1499938964844,293.1499938964844,0.1017624884843826,-2324.808837890625,304.1452941894531,0.6798139214515686,0.1619709134101867,0.1474450975656509,294.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.4350947737693786,0.050000000745058,0.0500148683786392,293.20428466796875,297.1499938964844,293.1499938964844,0.2989332973957062,-4267.08935546875,304.1495056152344,0.9032756090164183,0.3847045004367828,0.2705384194850921,293.15673828125,297.1499938964844,293.1499938964844,0.4323038458824157,-7764.833984375,304.0661315917969,0.9990000128746032,0.5427250862121582,0.4954934120178222,293.2120056152344,297.1499938964844,293.1499938964844,0.0127983065322041,-3508.142333984375,303.3400573730469,0.4350947737693786,0.050000000745058,0.2372490018606186,291.1009216308594,291.1499938964844,261.68017578125,259.9554748535156,280.09967041015625,293.9745483398437,291.0933837890625,1.0,0.3261564373970032,0.788845419883728,0.788845419883728,1.0,1.0,-1.4410662651062012,0.6193307638168335,0.8217354416847229,0.2806538045406341,0.0,0.0,0.6298790574073792,79.84294891357422,115.0,-119.708740234375,-15764.7744140625,365.6249084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6532287597656,309.1405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17827.669921875,18000.0,0.0,0.0,0.3478664457798004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6836531162261963,0.6843400597572327,-0.0006869449862278,0.0,0.0003530402027536,0.0,0.0,54.25665283203125,0.0,0.0,0.0,0.4376222193241119,4.0,0.0,1.0
649620,293.13592529296875,297.1499938964844,293.1499938964844,0.1038917824625969,-2365.176513671875,304.1434936523437,0.6651368737220764,0.1629035323858261,0.1492175608873367,294.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.4211147427558899,0.050000000745058,0.0504278764128685,293.2059020996094,297.1499938964844,293.1499938964844,0.2996293306350708,-4275.93115234375,304.148681640625,0.8796731233596802,0.3830015063285827,0.2696593105792999,293.22930908203125,297.1499938964844,293.1499938964844,0.4451806247234344,-7942.099609375,304.0765380859375,0.9853676557540894,0.5277770757675171,0.5037885904312134,293.2186279296875,297.1499938964844,293.1499938964844,0.0129580786451697,-3544.262451171875,303.2950439453125,0.4211147427558899,0.050000000745058,0.2392081320285797,291.0262756347656,291.1499938964844,261.7464294433594,260.0123596191406,280.0672607421875,293.876953125,291.02813720703125,1.0,0.3382388651371002,0.7878784537315369,0.7878784537315369,1.0,1.0,-1.454596757888794,0.6253607869148254,0.8292359113693237,0.2841516435146332,0.0,0.0,0.6525241732597351,90.54713439941406,118.0,-67.76078033447266,-16038.8330078125,398.8891296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3760986328125,309.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17583.759765625,18000.0,0.0,0.0,0.3451213836669922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246734499931335,0.7253899574279785,-0.0007165038259699,0.0,0.0003502543258946,0.0,0.0,60.98008346557617,0.0,0.0,0.0,0.4536758661270141,4.0,0.0,1.0
649680,293.13592529296875,297.1499938964844,293.1499938964844,0.1038917824625969,-2365.176513671875,304.1434936523437,0.6651368737220764,0.1629035323858261,0.1492175608873367,294.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.4211147427558899,0.050000000745058,0.0504278764128685,293.2059020996094,297.1499938964844,293.1499938964844,0.2996293306350708,-4275.93115234375,304.148681640625,0.8796731233596802,0.3830015063285827,0.2696593105792999,293.22930908203125,297.1499938964844,293.1499938964844,0.4451806247234344,-7942.099609375,304.0765380859375,0.9853676557540894,0.5277770757675171,0.5037885904312134,293.2186279296875,297.1499938964844,293.1499938964844,0.0129580786451697,-3544.262451171875,303.2950439453125,0.4211147427558899,0.050000000745058,0.2392081320285797,291.0262756347656,291.1499938964844,261.7464294433594,260.0123596191406,280.0672607421875,293.876953125,291.02813720703125,1.0,0.3382388651371002,0.7878784537315369,0.7878784537315369,1.0,1.0,-1.454596757888794,0.6253607869148254,0.8292359113693237,0.2841516435146332,0.0,0.0,0.6525241732597351,90.54713439941406,118.0,-67.76078033447266,-16038.8330078125,398.8891296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3760986328125,309.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17583.759765625,18000.0,0.0,0.0,0.3451213836669922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246734499931335,0.7253899574279785,-0.0007165038259699,0.0,0.0003502543258946,0.0,0.0,60.98008346557617,0.0,0.0,0.0,0.4536758661270141,4.0,0.0,1.0
649740,293.13916015625,297.1499938964844,293.1499938964844,0.1037787795066833,-2362.12890625,304.1458435058594,0.6519659757614136,0.162610188126564,0.1494908928871154,294.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.4111560583114624,0.050000000745058,0.0508142970502376,293.2082824707031,297.1499938964844,293.1499938964844,0.297269731760025,-4247.66748046875,304.15301513671875,0.860934853553772,0.3811068534851074,0.2686740159988403,293.2588806152344,297.1499938964844,293.1499938964844,0.4369158148765564,-7803.4541015625,304.1141662597656,0.9615009427070618,0.5197115540504456,0.4950412213802337,293.226318359375,297.1499938964844,293.1499938964844,0.0129670025780797,-3546.54248046875,303.2525939941406,0.4111560583114624,0.050000000745058,0.2410411387681961,291.06903076171875,291.1499938964844,261.8125,260.0689697265625,280.1025085449219,293.87481689453125,291.0713195800781,1.0,0.346818596124649,0.7869115471839905,0.7869115471839905,1.0,1.0,-1.446281909942627,0.6214115023612976,0.8248703479766846,0.2819026410579681,0.0,0.0,0.6603750586509705,100.18441009521484,121.0,17.844322204589844,-16006.2236328125,418.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0238952636719,308.9383239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17760.443359375,18000.0,0.0,0.0,0.3444445729255676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527275085449219,0.753473162651062,-0.0007456617895513,0.0,0.000349567446392,0.0,0.0,66.46952056884766,0.0,0.0,0.0,0.4653699398040771,4.0,0.0,1.0
649800,293.13916015625,297.1499938964844,293.1499938964844,0.1037787795066833,-2362.12890625,304.1458435058594,0.6519659757614136,0.162610188126564,0.1494908928871154,294.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.4111560583114624,0.050000000745058,0.0508142970502376,293.2082824707031,297.1499938964844,293.1499938964844,0.297269731760025,-4247.66748046875,304.15301513671875,0.860934853553772,0.3811068534851074,0.2686740159988403,293.2588806152344,297.1499938964844,293.1499938964844,0.4369158148765564,-7803.4541015625,304.1141662597656,0.9615009427070618,0.5197115540504456,0.4950412213802337,293.226318359375,297.1499938964844,293.1499938964844,0.0129670025780797,-3546.54248046875,303.2525939941406,0.4111560583114624,0.050000000745058,0.2410411387681961,291.06903076171875,291.1499938964844,261.8125,260.0689697265625,280.1025085449219,293.87481689453125,291.0713195800781,1.0,0.346818596124649,0.7869115471839905,0.7869115471839905,1.0,1.0,-1.446281909942627,0.6214115023612976,0.8248703479766846,0.2819026410579681,0.0,0.0,0.6603750586509705,100.18441009521484,121.0,17.844322204589844,-16006.2236328125,418.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0238952636719,308.9383239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17760.443359375,18000.0,0.0,0.0,0.3444445729255676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527275085449219,0.753473162651062,-0.0007456617895513,0.0,0.000349567446392,0.0,0.0,66.46952056884766,0.0,0.0,0.0,0.4653699398040771,4.0,0.0,1.0
649860,293.1425170898437,297.1499938964844,293.1499938964844,0.1035432592034339,-2357.26123046875,304.1476135253906,0.6429919004440308,0.162200927734375,0.1493987888097763,294.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877685546875,0.4048129618167877,0.050000000745058,0.0511081852018833,293.2109680175781,297.1499938964844,293.1499938964844,0.2951875030994415,-4223.26806640625,304.15545654296875,0.8481602668762207,0.3790859282016754,0.2675027847290039,293.2683410644531,297.1499938964844,293.1499938964844,0.4323142468929291,-7728.6435546875,304.1334533691406,0.943835198879242,0.5150105953216553,0.4903521239757538,293.2328491210937,297.1499938964844,293.1499938964844,0.0129620544612407,-3548.376708984375,303.20928955078125,0.4048129618167877,0.050000000745058,0.2424352318048477,291.0899963378906,291.1499938964844,261.87799072265625,260.12506103515625,280.150634765625,293.8997802734375,291.09161376953125,1.0,0.3533128201961517,0.7860413789749146,0.7860413789749146,1.0,1.0,-1.4411613941192627,0.6189612150192261,0.8222001791000366,0.2804227769374847,0.0,0.0,0.6668969392776489,107.53416442871094,109.0,25.8733139038086,-15912.2744140625,433.5814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7027893066406,308.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17835.50390625,18000.0,0.0,0.0,0.3448189198970794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692164182662964,0.7699790000915527,-0.0007625944563187,0.0,0.0003499473677948,0.0,0.0,69.81104278564453,0.0,0.0,0.0,0.4724525511264801,4.0,0.0,1.0
649920,293.1425170898437,297.1499938964844,293.1499938964844,0.1035432592034339,-2357.26123046875,304.1476135253906,0.6429919004440308,0.162200927734375,0.1493987888097763,294.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877685546875,0.4048129618167877,0.050000000745058,0.0511081852018833,293.2109680175781,297.1499938964844,293.1499938964844,0.2951875030994415,-4223.26806640625,304.15545654296875,0.8481602668762207,0.3790859282016754,0.2675027847290039,293.2683410644531,297.1499938964844,293.1499938964844,0.4323142468929291,-7728.6435546875,304.1334533691406,0.943835198879242,0.5150105953216553,0.4903521239757538,293.2328491210937,297.1499938964844,293.1499938964844,0.0129620544612407,-3548.376708984375,303.20928955078125,0.4048129618167877,0.050000000745058,0.2424352318048477,291.0899963378906,291.1499938964844,261.87799072265625,260.12506103515625,280.150634765625,293.8997802734375,291.09161376953125,1.0,0.3533128201961517,0.7860413789749146,0.7860413789749146,1.0,1.0,-1.4411613941192627,0.6189612150192261,0.8222001791000366,0.2804227769374847,0.0,0.0,0.6668969392776489,107.53416442871094,109.0,25.8733139038086,-15912.2744140625,433.5814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7027893066406,308.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17835.50390625,18000.0,0.0,0.0,0.3448189198970794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692164182662964,0.7699790000915527,-0.0007625944563187,0.0,0.0003499473677948,0.0,0.0,69.81104278564453,0.0,0.0,0.0,0.4724525511264801,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1031881496310234,-2350.269775390625,304.14898681640625,0.6413520574569702,0.1619275063276291,0.1491587907075882,294.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.4038642644882202,0.050000000745058,0.0511550419032573,293.2134094238281,297.1499938964844,293.1499938964844,0.2928380966186523,-4195.923828125,304.15753173828125,0.8450478315353394,0.3770446479320526,0.2661181986331939,293.2705383300781,297.1499938964844,293.1499938964844,0.4285993874073028,-7670.3203125,304.14501953125,0.9390658736228944,0.5115600824356079,0.4869378209114074,293.2378845214844,297.1499938964844,293.1499938964844,0.0128602450713515,-3534.048828125,303.1680603027344,0.4038642644882202,0.050000000745058,0.2426574975252151,291.1091613769531,291.1499938964844,261.9425964355469,260.1803283691406,280.2023620605469,293.93115234375,291.11083984375,1.0,0.3532586693763733,0.7851712107658386,0.7851712107658386,1.0,1.0,-1.435436487197876,0.6162293553352356,0.8192070722579956,0.2788090407848358,0.0,0.0,0.6710741519927979,108.61914825439452,97.0,27.42082405090332,-15803.77734375,433.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359436035156,308.5980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17888.0703125,18000.0,0.0,0.0,0.3458301424980163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810508608818054,0.7818257808685303,-0.0007749212090857,0.0,0.0003509736270643,0.0,0.0,72.28105163574219,0.0,0.0,0.0,0.4775001108646393,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1031881496310234,-2350.269775390625,304.14898681640625,0.6413520574569702,0.1619275063276291,0.1491587907075882,294.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.4038642644882202,0.050000000745058,0.0511550419032573,293.2134094238281,297.1499938964844,293.1499938964844,0.2928380966186523,-4195.923828125,304.15753173828125,0.8450478315353394,0.3770446479320526,0.2661181986331939,293.2705383300781,297.1499938964844,293.1499938964844,0.4285993874073028,-7670.3203125,304.14501953125,0.9390658736228944,0.5115600824356079,0.4869378209114074,293.2378845214844,297.1499938964844,293.1499938964844,0.0128602450713515,-3534.048828125,303.1680603027344,0.4038642644882202,0.050000000745058,0.2426574975252151,291.1091613769531,291.1499938964844,261.9425964355469,260.1803283691406,280.2023620605469,293.93115234375,291.11083984375,1.0,0.3532586693763733,0.7851712107658386,0.7851712107658386,1.0,1.0,-1.435436487197876,0.6162293553352356,0.8192070722579956,0.2788090407848358,0.0,0.0,0.6710741519927979,108.61914825439452,97.0,27.42082405090332,-15803.77734375,433.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359436035156,308.5980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17888.0703125,18000.0,0.0,0.0,0.3458301424980163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810508608818054,0.7818257808685303,-0.0007749212090857,0.0,0.0003509736270643,0.0,0.0,72.28105163574219,0.0,0.0,0.0,0.4775001108646393,4.0,0.0,1.0
650100,293.1454772949219,297.1499938964844,293.1499938964844,0.1030001640319824,-2346.602783203125,304.1495056152344,0.642511248588562,0.1618577688932418,0.14903125166893,294.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.404835432767868,0.050000000745058,0.0511071607470512,293.2144775390625,297.1499938964844,293.1499938964844,0.2915889322757721,-4181.4326171875,304.158447265625,0.8460396528244019,0.3760342597961426,0.2653785943984985,293.2703857421875,297.1499938964844,293.1499938964844,0.4268260300159454,-7643.20068359375,304.1491394042969,0.940272092819214,0.510063648223877,0.4854259192943573,293.2398376464844,297.1499938964844,293.1499938964844,0.012782173231244,-3522.17919921875,303.1483764648437,0.404835432767868,0.050000000745058,0.2424303740262985,291.1189270019531,291.1499938964844,261.9744873046875,260.20758056640625,280.2284240722656,293.9471740722656,291.1205444335937,1.0,0.3515993356704712,0.7847360968589783,0.7847360968589783,1.0,1.0,-1.4322504997253418,0.6147163510322571,0.8175342082977295,0.2779182493686676,0.0,0.0,0.672167181968689,107.3504409790039,97.0,27.520864486694336,-15744.9853515625,428.369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,308.5313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.5625,18000.0,0.0,0.0,0.3464522361755371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78483647108078,0.7856156826019287,-0.0007791641983203,0.0,0.0003516049764584,0.0,0.0,73.10317993164062,0.0,0.0,0.0,0.4791368246078491,4.0,0.0,1.0
650160,293.1459350585937,297.1499938964844,293.1499938964844,0.1028151735663414,-2343.005126953125,304.1499328613281,0.6446781158447266,0.1618251353502273,0.1489075571298599,294.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4065268337726593,0.050000000745058,0.051025453954935,293.2154235839844,297.1499938964844,293.1499938964844,0.2903114855289459,-4166.64111328125,304.1592102050781,0.848304271697998,0.3750297427177429,0.2646184265613556,293.2697448730469,297.1499938964844,293.1499938964844,0.425077348947525,-7616.8291015625,304.1524658203125,0.9432279467582704,0.5086597204208374,0.4839842915534973,293.2414855957031,297.1499938964844,293.1499938964844,0.0126922968775033,-3508.19091796875,303.1292419433594,0.4065268337726593,0.050000000745058,0.2420427799224853,291.1285400390625,291.1499938964844,262.0060119628906,260.2344970703125,280.25396728515625,293.9628601074219,291.1301574707031,1.0,0.3491071462631225,0.7844210267066956,0.7844210267066956,1.0,1.0,-1.4288957118988037,0.6131415963172913,0.8157540559768677,0.2770005464553833,0.0,0.0,0.672634482383728,105.22241973876952,85.0,27.32103157043457,-15684.8671875,421.4121398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373962402344,308.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17945.015625,18000.0,0.0,0.0,0.3470930457115173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7872135043144226,0.7879955768585205,-0.0007820760947652,0.0,0.00035225530155,0.0,0.0,73.63987731933594,0.0,0.0,0.0,0.4801816940307617,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.1024567782878875,-2336.054443359375,304.1505432128906,0.6516878008842468,0.1618489772081375,0.1486757397651672,294.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.4118126630783081,0.050000000745058,0.0507862009108066,293.21710205078125,297.1499938964844,293.1499938964844,0.2876896262168884,-4136.33740234375,304.1605224609375,0.8561527729034424,0.3730309903621673,0.2630513310432434,293.2676696777344,297.1499938964844,293.1499938964844,0.4216080009937286,-7565.34521484375,304.1573791503906,0.9533236622810364,0.5060445070266724,0.4812342524528503,293.24395751953125,297.1499938964844,293.1499938964844,0.0124878734350204,-3475.5400390625,303.09234619140625,0.4118126630783081,0.050000000745058,0.2409078627824783,291.1475524902344,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,293.99273681640625,291.149169921875,1.0,0.3421737551689148,0.7837908864021301,0.7837908864021301,1.0,1.0,-1.4217854738235474,0.6098119616508484,0.811973512172699,0.2750685513019562,0.0,0.0,0.6716856956481934,99.03971862792967,73.0,26.900049209594727,-15562.4521484375,402.7185363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1110534667969,308.3890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.3482818007469177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787781834602356,0.7885657548904419,-0.0007838999736122,0.0,0.0003534617426339,0.0,0.0,73.84931182861328,0.0,0.0,0.0,0.4805030822753906,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.1024567782878875,-2336.054443359375,304.1505432128906,0.6516878008842468,0.1618489772081375,0.1486757397651672,294.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.4118126630783081,0.050000000745058,0.0507862009108066,293.21710205078125,297.1499938964844,293.1499938964844,0.2876896262168884,-4136.33740234375,304.1605224609375,0.8561527729034424,0.3730309903621673,0.2630513310432434,293.2676696777344,297.1499938964844,293.1499938964844,0.4216080009937286,-7565.34521484375,304.1573791503906,0.9533236622810364,0.5060445070266724,0.4812342524528503,293.24395751953125,297.1499938964844,293.1499938964844,0.0124878734350204,-3475.5400390625,303.09234619140625,0.4118126630783081,0.050000000745058,0.2409078627824783,291.1475524902344,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,293.99273681640625,291.149169921875,1.0,0.3421737551689148,0.7837908864021301,0.7837908864021301,1.0,1.0,-1.4217854738235474,0.6098119616508484,0.811973512172699,0.2750685513019562,0.0,0.0,0.6716856956481934,99.03971862792967,73.0,26.900049209594727,-15562.4521484375,402.7185363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1110534667969,308.3890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.3482818007469177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787781834602356,0.7885657548904419,-0.0007838999736122,0.0,0.0003534617426339,0.0,0.0,73.84931182861328,0.0,0.0,0.0,0.4805030822753906,4.0,0.0,1.0
650340,293.1462097167969,297.1499938964844,293.1499938964844,0.1021168753504753,-2329.4765625,304.15093994140625,0.662110447883606,0.1619619727134704,0.1484656929969787,294.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.4197082221508026,0.050000000745058,0.0504774525761604,293.21856689453125,297.1499938964844,293.1499938964844,0.2850055396556854,-4105.35888671875,304.1614685058594,0.8681373596191406,0.371034026145935,0.2614364922046661,293.2649841308594,297.1499938964844,293.1499938964844,0.4181678891181946,-7515.07080078125,304.1606140136719,0.9675769209861756,0.5036105513572693,0.4786036908626556,293.24566650390625,297.1499938964844,293.1499938964844,0.0122637441381812,-3438.782958984375,303.0568542480469,0.4197082221508026,0.050000000745058,0.239443302154541,291.166259765625,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0204162597656,291.1678161621094,1.0,0.3332947492599487,0.7831607460975647,0.7831607460975647,1.0,1.0,-1.4143083095550537,0.6063159704208374,0.8079923391342163,0.2730488777160644,0.0,0.0,0.6682562232017517,91.09186553955078,61.0,26.151411056518555,-15437.5400390625,379.7677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05426025390625,308.3407897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18057.841796875,18000.0,0.0,0.0,0.349139541387558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782765805721283,0.7835462093353271,-0.0007803877815604,0.0,0.0003543322382029,0.0,0.0,72.90510559082031,0.0,0.0,0.0,0.4784715175628662,4.0,0.0,1.0
650400,293.1462097167969,297.1499938964844,293.1499938964844,0.1021168753504753,-2329.4765625,304.15093994140625,0.662110447883606,0.1619619727134704,0.1484656929969787,294.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.4197082221508026,0.050000000745058,0.0504774525761604,293.21856689453125,297.1499938964844,293.1499938964844,0.2850055396556854,-4105.35888671875,304.1614685058594,0.8681373596191406,0.371034026145935,0.2614364922046661,293.2649841308594,297.1499938964844,293.1499938964844,0.4181678891181946,-7515.07080078125,304.1606140136719,0.9675769209861756,0.5036105513572693,0.4786036908626556,293.24566650390625,297.1499938964844,293.1499938964844,0.0122637441381812,-3438.782958984375,303.0568542480469,0.4197082221508026,0.050000000745058,0.239443302154541,291.166259765625,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0204162597656,291.1678161621094,1.0,0.3332947492599487,0.7831607460975647,0.7831607460975647,1.0,1.0,-1.4143083095550537,0.6063159704208374,0.8079923391342163,0.2730488777160644,0.0,0.0,0.6682562232017517,91.09186553955078,61.0,26.151411056518555,-15437.5400390625,379.7677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05426025390625,308.3407897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18057.841796875,18000.0,0.0,0.0,0.349139541387558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782765805721283,0.7835462093353271,-0.0007803877815604,0.0,0.0003543322382029,0.0,0.0,72.90510559082031,0.0,0.0,0.0,0.4784715175628662,4.0,0.0,1.0
650460,293.14581298828125,297.1499938964844,293.1499938964844,0.1018047854304313,-2323.450439453125,304.151123046875,0.6761476397514343,0.162137895822525,0.1482764482498169,294.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.4309309422969818,0.050000000745058,0.050125490874052,293.2198791503906,297.1499938964844,293.1499938964844,0.2823049426078796,-4074.22314453125,304.1621398925781,0.8844316601753235,0.3690289855003357,0.259785532951355,293.261962890625,297.1499938964844,293.1499938964844,0.414804995059967,-7466.43798828125,304.16265869140625,0.9843991994857788,0.5013109445571899,0.4760647118091583,293.2467956542969,297.1499938964844,293.1499938964844,0.0120314126834273,-3399.90625,303.022216796875,0.4309309422969818,0.050000000745058,0.2377737462520599,291.18365478515625,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,294.0461120605469,291.1850280761719,1.0,0.3229933381080627,0.7825692892074585,0.7825692892074585,1.0,1.0,-1.4066245555877686,0.6027319431304932,0.8038926720619202,0.270989179611206,0.0,0.0,0.6625863313674927,82.0471420288086,49.0,24.246013641357425,-15309.6591796875,354.32208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06024169921875,308.3242492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.447265625,18000.0,0.0,0.0,0.3494676351547241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724924683570862,0.7732642889022827,-0.0007718544802628,0.0,0.0003546652151271,0.0,0.0,70.90052795410156,0.0,0.0,0.0,0.4742413163185119,4.0,0.0,1.0
650520,293.14581298828125,297.1499938964844,293.1499938964844,0.1018047854304313,-2323.450439453125,304.151123046875,0.6761476397514343,0.162137895822525,0.1482764482498169,294.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.4309309422969818,0.050000000745058,0.050125490874052,293.2198791503906,297.1499938964844,293.1499938964844,0.2823049426078796,-4074.22314453125,304.1621398925781,0.8844316601753235,0.3690289855003357,0.259785532951355,293.261962890625,297.1499938964844,293.1499938964844,0.414804995059967,-7466.43798828125,304.16265869140625,0.9843991994857788,0.5013109445571899,0.4760647118091583,293.2467956542969,297.1499938964844,293.1499938964844,0.0120314126834273,-3399.90625,303.022216796875,0.4309309422969818,0.050000000745058,0.2377737462520599,291.18365478515625,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,294.0461120605469,291.1850280761719,1.0,0.3229933381080627,0.7825692892074585,0.7825692892074585,1.0,1.0,-1.4066245555877686,0.6027319431304932,0.8038926720619202,0.270989179611206,0.0,0.0,0.6625863313674927,82.0471420288086,49.0,24.246013641357425,-15309.6591796875,354.32208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06024169921875,308.3242492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.447265625,18000.0,0.0,0.0,0.3494676351547241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724924683570862,0.7732642889022827,-0.0007718544802628,0.0,0.0003546652151271,0.0,0.0,70.90052795410156,0.0,0.0,0.0,0.4742413163185119,4.0,0.0,1.0
