time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650580,293.14520263671875,297.1499938964844,293.1499938964844,0.1015358865261077,-2318.262939453125,304.1512145996094,0.6935438513755798,0.1623674035072326,0.148121103644371,294.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461316764354706,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796283960342407,-4043.386962890625,304.1625366210937,0.9047213792800904,0.3670187592506408,0.2581183016300201,293.2581481933594,297.1499938964844,293.1499938964844,0.4086620211601257,-7375.4599609375,304.1694030761719,0.9990000128746032,0.499242216348648,0.4705385267734527,293.2475280761719,297.1499938964844,293.1499938964844,0.0118035720661282,-3361.14111328125,302.9881286621094,0.4461316764354706,0.050000000745058,0.2360458821058273,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,294.0726318359375,291.2005615234375,1.0,0.311500996351242,0.7819778323173523,0.7819778323173523,1.0,1.0,-1.395332098007202,0.5974642038345337,0.7978678941726685,0.2681468427181244,0.0,0.0,0.6550127267837524,72.63485717773438,37.0,23.771345138549805,-15155.2080078125,326.6111755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,308.3398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18152.525390625,18000.0,0.0,0.0,0.3491233587265014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7577146887779236,0.758473813533783,-0.0007591000176034,0.0,0.0003543158236425,0.0,0.0,68.04307556152344,0.0,0.0,0.0,0.4681532084941864,4.0,0.0,1.0
650640,293.14520263671875,297.1499938964844,293.1499938964844,0.1015358865261077,-2318.262939453125,304.1512145996094,0.6935438513755798,0.1623674035072326,0.148121103644371,294.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461316764354706,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796283960342407,-4043.386962890625,304.1625366210937,0.9047213792800904,0.3670187592506408,0.2581183016300201,293.2581481933594,297.1499938964844,293.1499938964844,0.4086620211601257,-7375.4599609375,304.1694030761719,0.9990000128746032,0.499242216348648,0.4705385267734527,293.2475280761719,297.1499938964844,293.1499938964844,0.0118035720661282,-3361.14111328125,302.9881286621094,0.4461316764354706,0.050000000745058,0.2360458821058273,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,294.0726318359375,291.2005615234375,1.0,0.311500996351242,0.7819778323173523,0.7819778323173523,1.0,1.0,-1.395332098007202,0.5974642038345337,0.7978678941726685,0.2681468427181244,0.0,0.0,0.6550127267837524,72.63485717773438,37.0,23.771345138549805,-15155.2080078125,326.6111755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,308.3398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18152.525390625,18000.0,0.0,0.0,0.3491233587265014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7577146887779236,0.758473813533783,-0.0007591000176034,0.0,0.0003543158236425,0.0,0.0,68.04307556152344,0.0,0.0,0.0,0.4681532084941864,4.0,0.0,1.0
650700,293.1446228027344,297.1499938964844,293.1499938964844,0.1013345643877983,-2314.187255859375,304.1513671875,0.7012929916381836,0.1625416278839111,0.1481204628944397,294.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.4533168375492096,0.050000000745058,0.0496196001768112,293.2215576171875,297.1499938964844,293.1499938964844,0.2779796719551086,-4024.05712890625,304.16326904296875,0.9141380786895752,0.3660244047641754,0.2573235034942627,293.24755859375,297.1499938964844,293.1499938964844,0.3935792148113251,-7149.2802734375,304.1932983398437,0.9990000128746032,0.4999402165412903,0.4560855329036712,293.2475280761719,297.1499938964844,293.1499938964844,0.0116955824196338,-3341.1259765625,302.9732666015625,0.4533168375492096,0.050000000745058,0.2353740334510803,291.2198486328125,291.1499938964844,262.2671813964844,260.4563903808594,280.493896484375,294.112548828125,291.22607421875,1.0,0.3049657642841339,0.7816820740699768,0.7816820740699768,1.0,1.0,-1.3760255575180054,0.5886234045028687,0.7874022126197815,0.2632274031639099,0.0,0.0,0.6484141945838928,68.72464752197266,37.0,54.37109375,-14981.6904296875,308.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1790771484375,308.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18197.751953125,18000.0,0.0,0.0,0.3485386371612549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.747678816318512,0.7484297156333923,-0.0007509503629989,0.0,0.0003537224256433,0.0,0.0,66.17750549316406,0.0,0.0,0.0,0.4639857113361358,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1009049490094184,-2305.58642578125,304.1518859863281,0.7097459435462952,0.1622497737407684,0.1480246484279632,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.4616782665252685,0.050000000745058,0.0494724698364734,293.2221374511719,297.1499938964844,293.1499938964844,0.2758935987949371,-3999.328125,304.1646423339844,0.9253399968147278,0.3650022745132446,0.2565143406391144,293.2268981933594,297.1499938964844,293.1499938964844,0.3766722679138183,-6895.87548828125,304.2160949707031,0.9990000128746032,0.5027517080307007,0.4405160248279571,293.2469177246094,297.1499938964844,293.1499938964844,0.0115732634440064,-3316.74365234375,302.9617614746094,0.4616782665252685,0.050000000745058,0.2346760928630828,291.2597961425781,291.1499938964844,262.2929382324219,260.4781188964844,280.5306396484375,294.13433837890625,291.2666015625,1.0,0.297981321811676,0.7814491987228394,0.7814491987228394,1.0,1.0,-1.3552361726760864,0.5791344046592712,0.7761017680168152,0.2579598426818847,0.0,0.0,0.6371130347251892,64.65565490722656,25.0,79.88379669189453,-14772.8154296875,290.34307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2692565917969,308.43719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18321.302734375,18000.0,0.0,0.0,0.3474933505058288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7302659153938293,0.731003999710083,-0.0007381196483038,0.0,0.0003526615910232,0.0,0.0,63.10173034667969,0.0,0.0,0.0,0.4569469690322876,4.0,0.0,1.0
650820,293.1652526855469,297.1499938964844,293.1499938964844,0.0981199517846107,-2252.70361328125,304.156005859375,0.7236998677253723,0.1585660278797149,0.1452468037605285,294.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139343261719,0.4783061146736145,0.050000000745058,0.0491732880473136,293.223388671875,297.1499938964844,293.1499938964844,0.2721771001815796,-3955.65087890625,304.1659240722656,0.9513633847236632,0.3629195392131805,0.2548553347587585,293.1623840332031,297.1499938964844,293.1499938964844,0.3410166800022125,-6360.66650390625,304.2532043457031,0.9990000128746032,0.5138257145881653,0.4070201516151428,293.244140625,297.1499938964844,293.1499938964844,0.0113584995269775,-3274.44189453125,302.9417724609375,0.4783061146736145,0.050000000745058,0.2332569062709808,291.32000732421875,291.1499938964844,262.3420104980469,260.5193786621094,280.5708312988281,294.1141967773437,291.3241882324219,1.0,0.2826947271823883,0.7809834480285645,0.7809834480285645,1.0,1.0,-1.307642102241516,0.5574977397918701,0.7501444220542908,0.2459945231676101,0.0,0.0,0.6101266741752625,56.316314697265625,43.0,76.01888275146484,-14258.328125,252.1814880371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543212890625,308.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18503.84765625,18000.0,0.0,0.0,0.3436402082443237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6784031391143799,0.6791010499000549,-0.0006978922756388,0.0,0.0003487511130515,0.0,0.0,54.339054107666016,0.0,0.0,0.0,0.43659308552742,4.0,0.0,1.0
650880,293.1652526855469,297.1499938964844,293.1499938964844,0.0981199517846107,-2252.70361328125,304.156005859375,0.7236998677253723,0.1585660278797149,0.1452468037605285,294.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139343261719,0.4783061146736145,0.050000000745058,0.0491732880473136,293.223388671875,297.1499938964844,293.1499938964844,0.2721771001815796,-3955.65087890625,304.1659240722656,0.9513633847236632,0.3629195392131805,0.2548553347587585,293.1623840332031,297.1499938964844,293.1499938964844,0.3410166800022125,-6360.66650390625,304.2532043457031,0.9990000128746032,0.5138257145881653,0.4070201516151428,293.244140625,297.1499938964844,293.1499938964844,0.0113584995269775,-3274.44189453125,302.9417724609375,0.4783061146736145,0.050000000745058,0.2332569062709808,291.32000732421875,291.1499938964844,262.3420104980469,260.5193786621094,280.5708312988281,294.1141967773437,291.3241882324219,1.0,0.2826947271823883,0.7809834480285645,0.7809834480285645,1.0,1.0,-1.307642102241516,0.5574977397918701,0.7501444220542908,0.2459945231676101,0.0,0.0,0.6101266741752625,56.316314697265625,43.0,76.01888275146484,-14258.328125,252.1814880371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543212890625,308.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18503.84765625,18000.0,0.0,0.0,0.3436402082443237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6784031391143799,0.6791010499000549,-0.0006978922756388,0.0,0.0003487511130515,0.0,0.0,54.339054107666016,0.0,0.0,0.0,0.43659308552742,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.0951656848192215,-2197.458251953125,304.1587219238281,0.7248182892799377,0.1555301547050476,0.1417614668607711,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33477783203125,0.4833887219429016,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697452306747436,-3927.928955078125,304.16455078125,0.9592676758766174,0.3607228696346283,0.2532815635204315,293.0992736816406,297.1499938964844,293.1499938964844,0.3274160325527191,-6165.95654296875,304.2401733398437,0.9990000128746032,0.5263822674751282,0.3952822089195251,293.2414855957031,297.1499938964844,293.1499938964844,0.0112634385004639,-3258.110107421875,302.9178161621094,0.4833887219429016,0.050000000745058,0.2327865213155746,291.3326721191406,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.082763671875,291.3294982910156,1.0,0.2778222560882568,0.7805177569389343,0.7805177569389343,1.0,1.0,-1.2867746353149414,0.5480664968490601,0.7387080788612366,0.2405827194452285,0.0,0.0,0.5839613080024719,53.47465896606445,61.0,9.762249946594238,-13885.8955078125,237.98455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9430847167969,308.6093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18504.416015625,18000.0,0.0,0.0,0.3373732566833496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212177872657776,0.6218705177307129,-0.0006527831428684,0.0,0.0003423909656703,0.0,0.0,45.53448867797852,0.0,0.0,0.0,0.4146826863288879,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.0951656848192215,-2197.458251953125,304.1587219238281,0.7248182892799377,0.1555301547050476,0.1417614668607711,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33477783203125,0.4833887219429016,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697452306747436,-3927.928955078125,304.16455078125,0.9592676758766174,0.3607228696346283,0.2532815635204315,293.0992736816406,297.1499938964844,293.1499938964844,0.3274160325527191,-6165.95654296875,304.2401733398437,0.9990000128746032,0.5263822674751282,0.3952822089195251,293.2414855957031,297.1499938964844,293.1499938964844,0.0112634385004639,-3258.110107421875,302.9178161621094,0.4833887219429016,0.050000000745058,0.2327865213155746,291.3326721191406,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.082763671875,291.3294982910156,1.0,0.2778222560882568,0.7805177569389343,0.7805177569389343,1.0,1.0,-1.2867746353149414,0.5480664968490601,0.7387080788612366,0.2405827194452285,0.0,0.0,0.5839613080024719,53.47465896606445,61.0,9.762249946594238,-13885.8955078125,237.98455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9430847167969,308.6093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18504.416015625,18000.0,0.0,0.0,0.3373732566833496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212177872657776,0.6218705177307129,-0.0006527831428684,0.0,0.0003423909656703,0.0,0.0,45.53448867797852,0.0,0.0,0.0,0.4146826863288879,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.0950106009840965,-2195.754638671875,304.1560363769531,0.7198063731193542,0.155012771487236,0.1410697847604751,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.4804211258888244,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689191997051239,-3919.978759765625,304.1610717773437,0.9512509703636168,0.3584274053573608,0.2517450153827667,293.0739440917969,297.1499938964844,293.1499938964844,0.3339059352874756,-6280.39794921875,304.1988220214844,0.9990000128746032,0.5328719615936279,0.4021825194358825,293.2394714355469,297.1499938964844,293.1499938964844,0.0112828621640801,-3268.551513671875,302.886474609375,0.4804211258888244,0.050000000745058,0.2330618500709533,291.2785949707031,291.1499938964844,262.4291076660156,260.59210205078125,280.6054992675781,294.0888671875,291.2721252441406,1.0,0.280888557434082,0.7804153561592102,0.7804153561592102,1.0,1.0,-1.2927730083465576,0.5507730841636658,0.7419999837875366,0.2420091927051544,0.0,0.0,0.5700275897979736,55.03531265258789,79.0,-60.76216506958008,-13769.0439453125,243.6643829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31451416015625,308.6856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18304.205078125,18000.0,0.0,0.0,0.329716295003891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839471817016602,0.584568202495575,-0.0006209847633726,0.0,0.000334620126523,0.0,0.0,40.16228866577149,0.0,0.0,0.0,0.4003832936286926,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.0950106009840965,-2195.754638671875,304.1560363769531,0.7198063731193542,0.155012771487236,0.1410697847604751,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.4804211258888244,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689191997051239,-3919.978759765625,304.1610717773437,0.9512509703636168,0.3584274053573608,0.2517450153827667,293.0739440917969,297.1499938964844,293.1499938964844,0.3339059352874756,-6280.39794921875,304.1988220214844,0.9990000128746032,0.5328719615936279,0.4021825194358825,293.2394714355469,297.1499938964844,293.1499938964844,0.0112828621640801,-3268.551513671875,302.886474609375,0.4804211258888244,0.050000000745058,0.2330618500709533,291.2785949707031,291.1499938964844,262.4291076660156,260.59210205078125,280.6054992675781,294.0888671875,291.2721252441406,1.0,0.280888557434082,0.7804153561592102,0.7804153561592102,1.0,1.0,-1.2927730083465576,0.5507730841636658,0.7419999837875366,0.2420091927051544,0.0,0.0,0.5700275897979736,55.03531265258789,79.0,-60.76216506958008,-13769.0439453125,243.6643829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31451416015625,308.6856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18304.205078125,18000.0,0.0,0.0,0.329716295003891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839471817016602,0.584568202495575,-0.0006209847633726,0.0,0.000334620126523,0.0,0.0,40.16228866577149,0.0,0.0,0.0,0.4003832936286926,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0954579040408134,-2205.504638671875,304.1532897949219,0.7072612047195435,0.1546254009008407,0.1409140527248382,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.4706439077854156,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685993909835815,-3917.982177734375,304.1579284667969,0.9305464625358582,0.3560335040092468,0.2502367496490478,293.0823059082031,297.1499938964844,293.1499938964844,0.3557190597057342,-6625.63525390625,304.14605712890625,0.9990000128746032,0.5331712365150452,0.4235914945602417,293.239013671875,297.1499938964844,293.1499938964844,0.0113574927672743,-3291.163818359375,302.849365234375,0.4706439077854156,0.050000000745058,0.2339458912611007,291.20477294921875,291.1499938964844,262.46649169921875,260.6229553222656,280.62957763671875,294.1286315917969,291.1977233886719,1.0,0.2902202904224396,0.7803129553794861,0.7803129553794861,1.0,1.0,-1.3177520036697388,0.562056839466095,0.7556951642036438,0.2481850385665893,0.0,0.0,0.5675567984580994,60.14501953125,97.0,-93.75083923339844,-13875.1220703125,264.70953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.554931640625,308.7445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18099.3203125,18000.0,0.0,0.0,0.3221163749694824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704283118247986,0.5710352063179016,-0.0006068770890124,0.0,0.0003269071748945,0.0,0.0,38.17777633666992,0.0,0.0,0.0,0.394911527633667,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0954579040408134,-2205.504638671875,304.1532897949219,0.7072612047195435,0.1546254009008407,0.1409140527248382,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.4706439077854156,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685993909835815,-3917.982177734375,304.1579284667969,0.9305464625358582,0.3560335040092468,0.2502367496490478,293.0823059082031,297.1499938964844,293.1499938964844,0.3557190597057342,-6625.63525390625,304.14605712890625,0.9990000128746032,0.5331712365150452,0.4235914945602417,293.239013671875,297.1499938964844,293.1499938964844,0.0113574927672743,-3291.163818359375,302.849365234375,0.4706439077854156,0.050000000745058,0.2339458912611007,291.20477294921875,291.1499938964844,262.46649169921875,260.6229553222656,280.62957763671875,294.1286315917969,291.1977233886719,1.0,0.2902202904224396,0.7803129553794861,0.7803129553794861,1.0,1.0,-1.3177520036697388,0.562056839466095,0.7556951642036438,0.2481850385665893,0.0,0.0,0.5675567984580994,60.14501953125,97.0,-93.75083923339844,-13875.1220703125,264.70953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.554931640625,308.7445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18099.3203125,18000.0,0.0,0.0,0.3221163749694824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704283118247986,0.5710352063179016,-0.0006068770890124,0.0,0.0003269071748945,0.0,0.0,38.17777633666992,0.0,0.0,0.0,0.394911527633667,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.095695324242115,-2210.6083984375,304.1522521972656,0.6984735131263733,0.1543958932161331,0.1408352553844452,294.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.4627485871315002,0.050000000745058,0.0494550392031669,293.2304077148437,297.1499938964844,293.1499938964844,0.2684815227985382,-3917.39111328125,304.1567077636719,0.9169777035713196,0.3547940254211426,0.249485969543457,293.0976867675781,297.1499938964844,293.1499938964844,0.3713133633136749,-6866.20654296875,304.1184387207031,0.9990000128746032,0.5310119390487671,0.4386106729507446,293.2395935058594,297.1499938964844,293.1499938964844,0.0114070400595664,-3305.029541015625,302.82843017578125,0.4627485871315002,0.050000000745058,0.2345934063196182,291.16650390625,291.1499938964844,262.4835205078125,260.63690185546875,280.6434631347656,294.15924072265625,291.15966796875,1.0,0.2967594563961029,0.780261754989624,0.780261754989624,1.0,1.0,-1.335723042488098,0.5701949596405029,0.7655280828475952,0.2526537477970123,0.0,0.0,0.5702955722808838,63.8880500793457,97.0,-99.7238311767578,-13993.849609375,280.44403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60272216796875,308.7532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.162109375,18000.0,0.0,0.0,0.3187727630138397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716649293899536,0.5722705721855164,-0.0006056280690245,0.0,0.0003235138137824,0.0,0.0,38.22493362426758,0.0,0.0,0.0,0.3951214551925659,4.0,0.0,1.0
651360,293.1714172363281,297.1499938964844,293.1499938964844,0.0961442291736602,-2219.6708984375,304.1510314941406,0.6892877817153931,0.1547985672950744,0.141019657254219,294.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4534485042095184,0.050000000745058,0.0496174059808254,293.231689453125,297.1499938964844,293.1499938964844,0.2683490514755249,-3916.5595703125,304.1557312011719,0.9030877947807312,0.3535240590572357,0.2487334609031677,293.1219482421875,297.1499938964844,293.1499938964844,0.3894273042678833,-7141.5234375,304.0912475585937,0.9990000128746032,0.5269232988357544,0.4558318257331848,293.2408447265625,297.1499938964844,293.1499938964844,0.0114609915763139,-3319.8291015625,302.8056030273437,0.4534485042095184,0.050000000745058,0.2353636175394058,291.12896728515625,291.1499938964844,262.49932861328125,260.6498107910156,280.64971923828125,294.180419921875,291.12225341796875,1.0,0.3043177723884582,0.779880702495575,0.779880702495575,1.0,1.0,-1.3568296432495115,0.5797331929206848,0.7770964503288269,0.2578742504119873,0.0,0.0,0.5754528641700745,68.34151458740234,100.0,-102.77725219726562,-14152.4970703125,299.5369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5953674316406,308.740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.61328125,18000.0,0.0,0.0,0.3159393668174743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577754020690918,0.5783619284629822,-0.0006078977021388,0.0,0.0003206382971256,0.0,0.0,38.8980712890625,0.0,0.0,0.0,0.3971300423145294,4.0,0.0,1.0
651420,293.154541015625,297.1499938964844,293.1499938964844,0.0985265374183654,-2265.407470703125,304.14666748046875,0.6789963841438293,0.1576541513204574,0.143259510397911,294.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025673866272,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677567303180694,-3910.707275390625,304.1548767089844,0.8833456039428711,0.3509387075901031,0.2471448481082916,293.1881103515625,297.1499938964844,293.1499938964844,0.4196591973304748,-7588.87060546875,304.0611877441406,0.9990000128746032,0.5142501592636108,0.4830621480941772,293.2459716796875,297.1499938964844,293.1499938964844,0.0115246037021279,-3341.012451171875,302.7527770996094,0.4404025673866272,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.6473083496094,294.1900634765625,291.0589294433594,1.0,0.316081702709198,0.779118537902832,0.779118537902832,1.0,1.0,-1.3921626806259155,0.5956943035125732,0.7964683175086975,0.2667193412780761,0.0,0.0,0.591901957988739,75.75424194335938,103.0,-84.85986328125,-14488.6904296875,332.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.415771484375,308.6761169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17755.501953125,18000.0,0.0,0.0,0.3122443556785583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038107872009277,0.6044337153434753,-0.0006229024729691,0.0,0.000316888326779,0.0,0.0,42.15086364746094,0.0,0.0,0.0,0.4063983261585235,4.0,0.0,1.0
651480,293.154541015625,297.1499938964844,293.1499938964844,0.0985265374183654,-2265.407470703125,304.14666748046875,0.6789963841438293,0.1576541513204574,0.143259510397911,294.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025673866272,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677567303180694,-3910.707275390625,304.1548767089844,0.8833456039428711,0.3509387075901031,0.2471448481082916,293.1881103515625,297.1499938964844,293.1499938964844,0.4196591973304748,-7588.87060546875,304.0611877441406,0.9990000128746032,0.5142501592636108,0.4830621480941772,293.2459716796875,297.1499938964844,293.1499938964844,0.0115246037021279,-3341.012451171875,302.7527770996094,0.4404025673866272,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.6473083496094,294.1900634765625,291.0589294433594,1.0,0.316081702709198,0.779118537902832,0.779118537902832,1.0,1.0,-1.3921626806259155,0.5956943035125732,0.7964683175086975,0.2667193412780761,0.0,0.0,0.591901957988739,75.75424194335938,103.0,-84.85986328125,-14488.6904296875,332.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.415771484375,308.6761169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17755.501953125,18000.0,0.0,0.0,0.3122443556785583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038107872009277,0.6044337153434753,-0.0006229024729691,0.0,0.000316888326779,0.0,0.0,42.15086364746094,0.0,0.0,0.0,0.4063983261585235,4.0,0.0,1.0
651540,293.1410522460937,297.1499938964844,293.1499938964844,0.1012609377503395,-2316.4296875,304.1434020996094,0.6686599254608154,0.1603182405233383,0.1464456915855407,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.4272530972957611,0.050000000745058,0.0502314157783985,293.23663330078125,297.1499938964844,293.1499938964844,0.2658693194389343,-3888.555419921875,304.156494140625,0.8622372150421143,0.3483198881149292,0.2455887496471405,293.24151611328125,297.1499938964844,293.1499938964844,0.4179895520210266,-7547.2451171875,304.0950622558594,0.9806064367294312,0.5023592114448547,0.4788848161697387,293.2530822753906,297.1499938964844,293.1499938964844,0.011549349874258,-3350.555908203125,302.6983337402344,0.4272530972957611,0.050000000745058,0.2382761985063552,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454467773437,294.16412353515625,291.0560913085937,1.0,0.3251584470272064,0.7783564329147339,0.7783564329147339,1.0,1.0,-1.3915003538131714,0.5952162742614746,0.7962840795516968,0.2666659951210022,0.0,0.0,0.6066060066223145,84.47473907470703,106.0,-10.109603881835938,-14609.5615234375,352.9173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830993652344,308.58843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17723.677734375,18000.0,0.0,0.0,0.3111527264118194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361454725265503,0.636792004108429,-0.0006465257029049,0.0,0.0003157804603688,0.0,0.0,46.70029067993164,0.0,0.0,0.0,0.4184997677803039,4.0,0.0,1.0
651600,293.1410522460937,297.1499938964844,293.1499938964844,0.1012609377503395,-2316.4296875,304.1434020996094,0.6686599254608154,0.1603182405233383,0.1464456915855407,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.4272530972957611,0.050000000745058,0.0502314157783985,293.23663330078125,297.1499938964844,293.1499938964844,0.2658693194389343,-3888.555419921875,304.156494140625,0.8622372150421143,0.3483198881149292,0.2455887496471405,293.24151611328125,297.1499938964844,293.1499938964844,0.4179895520210266,-7547.2451171875,304.0950622558594,0.9806064367294312,0.5023592114448547,0.4788848161697387,293.2530822753906,297.1499938964844,293.1499938964844,0.011549349874258,-3350.555908203125,302.6983337402344,0.4272530972957611,0.050000000745058,0.2382761985063552,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454467773437,294.16412353515625,291.0560913085937,1.0,0.3251584470272064,0.7783564329147339,0.7783564329147339,1.0,1.0,-1.3915003538131714,0.5952162742614746,0.7962840795516968,0.2666659951210022,0.0,0.0,0.6066060066223145,84.47473907470703,106.0,-10.109603881835938,-14609.5615234375,352.9173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830993652344,308.58843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17723.677734375,18000.0,0.0,0.0,0.3111527264118194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361454725265503,0.636792004108429,-0.0006465257029049,0.0,0.0003157804603688,0.0,0.0,46.70029067993164,0.0,0.0,0.0,0.4184997677803039,4.0,0.0,1.0
651660,293.1509704589844,297.1499938964844,293.1499938964844,0.1004778891801834,-2300.93701171875,304.14697265625,0.6557096838951111,0.1585243195295334,0.1458299160003662,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.4179200828075409,0.050000000745058,0.0505427196621894,293.2489929199219,297.1499938964844,293.1499938964844,0.261443167924881,-3835.5400390625,304.1617126464844,0.8445325493812561,0.3435954451560974,0.2428181618452072,293.269287109375,297.1499938964844,293.1499938964844,0.4101034104824066,-7419.39306640625,304.1260681152344,0.9588226675987244,0.4943460822105407,0.4709780216217041,293.271728515625,297.1499938964844,293.1499938964844,0.0114432871341705,-3335.2431640625,302.6145324707031,0.4179200828075409,0.050000000745058,0.2397529035806656,291.0892639160156,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050476074219,291.09246826171875,1.0,0.3318411707878113,0.777450442314148,0.777450442314148,1.0,1.0,-1.3800907135009766,0.5898643732070923,0.790226399898529,0.2637447118759155,0.0,0.0,0.6122692227363586,92.16800689697266,94.0,33.94749069213867,-14513.91796875,365.61334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7426452636719,308.4306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17851.09765625,18000.0,0.0,0.0,0.3115214407444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534597277641296,0.6541227102279663,-0.0006629633717238,0.0,0.000316154648317,0.0,0.0,49.47768020629883,0.0,0.0,0.0,0.4254907369613647,4.0,0.0,1.0
651720,293.1509704589844,297.1499938964844,293.1499938964844,0.1004778891801834,-2300.93701171875,304.14697265625,0.6557096838951111,0.1585243195295334,0.1458299160003662,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.4179200828075409,0.050000000745058,0.0505427196621894,293.2489929199219,297.1499938964844,293.1499938964844,0.261443167924881,-3835.5400390625,304.1617126464844,0.8445325493812561,0.3435954451560974,0.2428181618452072,293.269287109375,297.1499938964844,293.1499938964844,0.4101034104824066,-7419.39306640625,304.1260681152344,0.9588226675987244,0.4943460822105407,0.4709780216217041,293.271728515625,297.1499938964844,293.1499938964844,0.0114432871341705,-3335.2431640625,302.6145324707031,0.4179200828075409,0.050000000745058,0.2397529035806656,291.0892639160156,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050476074219,291.09246826171875,1.0,0.3318411707878113,0.777450442314148,0.777450442314148,1.0,1.0,-1.3800907135009766,0.5898643732070923,0.790226399898529,0.2637447118759155,0.0,0.0,0.6122692227363586,92.16800689697266,94.0,33.94749069213867,-14513.91796875,365.61334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7426452636719,308.4306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17851.09765625,18000.0,0.0,0.0,0.3115214407444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534597277641296,0.6541227102279663,-0.0006629633717238,0.0,0.000316154648317,0.0,0.0,49.47768020629883,0.0,0.0,0.0,0.4254907369613647,4.0,0.0,1.0
651780,293.1590881347656,297.1499938964844,293.1499938964844,0.0991754457354545,-2276.03466796875,304.150146484375,0.6515040397644043,0.1568676978349685,0.1445288360118866,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.4162241518497467,0.050000000745058,0.0506070405244827,293.25445556640625,297.1499938964844,293.1499938964844,0.2573398053646087,-3786.821533203125,304.1645812988281,0.8389341831207275,0.3399713337421417,0.2402007579803466,293.2774353027344,297.1499938964844,293.1499938964844,0.404778242111206,-7335.21728515625,304.1426086425781,0.9517274498939514,0.4896475076675415,0.4660574197769165,293.2841186523437,297.1499938964844,293.1499938964844,0.0112929781898856,-3310.482666015625,302.54119873046875,0.4162241518497467,0.050000000745058,0.2400580197572708,291.1182556152344,291.1499938964844,262.5899963378906,260.7211303710937,280.7294921875,294.244140625,291.1197509765625,1.0,0.3317681550979614,0.776544451713562,0.776544451713562,1.0,1.0,-1.3699239492416382,0.5850817561149597,0.7848421335220337,0.2611460983753204,0.0,0.0,0.6143373250961304,93.6297836303711,82.0,33.71200942993164,-14373.50390625,364.1524963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467041015625,308.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9453125,18000.0,0.0,0.0,0.3124841749668121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605647206306458,0.6612352728843689,-0.0006705728010274,0.0,0.0003171317221131,0.0,0.0,50.69656753540039,0.0,0.0,0.0,0.4284952282905578,4.0,0.0,1.0
651840,293.1590881347656,297.1499938964844,293.1499938964844,0.0991754457354545,-2276.03466796875,304.150146484375,0.6515040397644043,0.1568676978349685,0.1445288360118866,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.4162241518497467,0.050000000745058,0.0506070405244827,293.25445556640625,297.1499938964844,293.1499938964844,0.2573398053646087,-3786.821533203125,304.1645812988281,0.8389341831207275,0.3399713337421417,0.2402007579803466,293.2774353027344,297.1499938964844,293.1499938964844,0.404778242111206,-7335.21728515625,304.1426086425781,0.9517274498939514,0.4896475076675415,0.4660574197769165,293.2841186523437,297.1499938964844,293.1499938964844,0.0112929781898856,-3310.482666015625,302.54119873046875,0.4162241518497467,0.050000000745058,0.2400580197572708,291.1182556152344,291.1499938964844,262.5899963378906,260.7211303710937,280.7294921875,294.244140625,291.1197509765625,1.0,0.3317681550979614,0.776544451713562,0.776544451713562,1.0,1.0,-1.3699239492416382,0.5850817561149597,0.7848421335220337,0.2611460983753204,0.0,0.0,0.6143373250961304,93.6297836303711,82.0,33.71200942993164,-14373.50390625,364.1524963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467041015625,308.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9453125,18000.0,0.0,0.0,0.3124841749668121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605647206306458,0.6612352728843689,-0.0006705728010274,0.0,0.0003171317221131,0.0,0.0,50.69656753540039,0.0,0.0,0.0,0.4284952282905578,4.0,0.0,1.0
651900,293.1645202636719,297.1499938964844,293.1499938964844,0.0982580035924911,-2258.718994140625,304.1517944335937,0.651268720626831,0.1556835919618606,0.1434983611106872,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.417229950428009,0.050000000745058,0.0505686737596988,293.2560119628906,297.1499938964844,293.1499938964844,0.2555631995201111,-3765.88916015625,304.1651611328125,0.839222252368927,0.338346004486084,0.2390076369047165,293.2784118652344,297.1499938964844,293.1499938964844,0.4027674198150635,-7304.06982421875,304.1475830078125,0.952437937259674,0.4878407716751098,0.4641846120357513,293.2885131835937,297.1499938964844,293.1499938964844,0.0112062022089958,-3295.963134765625,302.5072021484375,0.417229950428009,0.050000000745058,0.2398760169744491,291.1262512207031,291.1499938964844,262.6000061035156,260.7288818359375,280.7438659667969,294.25274658203125,291.12762451171875,1.0,0.3300277590751648,0.7760913968086243,0.7760913968086243,1.0,1.0,-1.3647421598434448,0.582645058631897,0.7820971012115479,0.2598320245742798,0.0,0.0,0.6151180267333984,92.57390594482422,82.0,28.85804748535156,-14306.796875,359.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3579406738281,308.19635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6875,18000.0,0.0,0.0,0.3130539655685425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627094149589539,0.6633820533752441,-0.0006726743886247,0.0,0.0003177099861204,0.0,0.0,51.05608367919922,0.0,0.0,0.0,0.4293885827064514,4.0,0.0,1.0
651960,293.1696472167969,297.1499938964844,293.1499938964844,0.0972464904189109,-2239.65185546875,304.1532897949219,0.6520717740058899,0.1544964164495468,0.1423607915639877,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4191943407058716,0.050000000745058,0.05049629509449,293.2571105957031,297.1499938964844,293.1499938964844,0.2538197040557861,-3745.34619140625,304.1655578613281,0.84101802110672,0.3367837071418762,0.237846702337265,293.2783508300781,297.1499938964844,293.1499938964844,0.400881677865982,-7275.23974609375,304.15142822265625,0.9552106857299804,0.4862274825572967,0.4625092446804046,293.2919921875,297.1499938964844,293.1499938964844,0.0111116282641887,-3279.62646484375,302.4748840332031,0.4191943407058716,0.050000000745058,0.2395326793193817,291.13446044921875,291.1499938964844,262.6099853515625,260.7366027832031,280.75732421875,294.2605895996094,291.13592529296875,1.0,0.327402800321579,0.775848925113678,0.775848925113678,1.0,1.0,-1.3594727516174316,0.5801963806152344,0.7792763710021973,0.2585296332836151,0.0,0.0,0.6153354048728943,90.6559066772461,70.0,26.511913299560547,-14242.4814453125,352.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,308.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.296875,18000.0,0.0,0.0,0.3136360347270965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640855073928833,0.664759635925293,-0.000674158509355,0.0,0.0003183007065672,0.0,0.0,51.29573059082031,0.0,0.0,0.0,0.4299561977386474,4.0,0.0,1.0
652020,293.1778259277344,297.1499938964844,293.1499938964844,0.0952654778957367,-2202.352294921875,304.15545654296875,0.6568823456764221,0.152332067489624,0.140138640999794,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4258588254451751,0.050000000745058,0.0502741262316703,293.2586364746094,297.1499938964844,293.1499938964844,0.2503922879695892,-3704.9462890625,304.16607666015625,0.8485181927680969,0.3337613046169281,0.2355599105358123,293.2764892578125,297.1499938964844,293.1499938964844,0.3973267078399658,-7221.7685546875,304.15679931640625,0.9655685424804688,0.4833492338657379,0.4594838917255401,293.29705810546875,297.1499938964844,293.1499938964844,0.0109070539474487,-3243.171875,302.41375732421875,0.4258588254451751,0.050000000745058,0.238478809595108,291.15045166015625,291.1499938964844,262.6300048828125,260.7520446777344,280.7832336425781,294.2746276855469,291.1517944335937,1.0,0.320068210363388,0.7753638625144958,0.7753638625144958,1.0,1.0,-1.348896861076355,0.5752849578857422,0.7736119031906128,0.2559397220611572,0.0,0.0,0.6141893863677979,84.86078643798828,58.0,23.230825424194336,-14114.1796875,334.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,308.0567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.013671875,18000.0,0.0,0.0,0.314700037240982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635164618492126,0.6641910672187805,-0.0006745978607796,0.0,0.0003193805168848,0.0,0.0,51.26008224487305,0.0,0.0,0.0,0.4298116266727447,4.0,0.0,1.0
652080,293.1778259277344,297.1499938964844,293.1499938964844,0.0952654778957367,-2202.352294921875,304.15545654296875,0.6568823456764221,0.152332067489624,0.140138640999794,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4258588254451751,0.050000000745058,0.0502741262316703,293.2586364746094,297.1499938964844,293.1499938964844,0.2503922879695892,-3704.9462890625,304.16607666015625,0.8485181927680969,0.3337613046169281,0.2355599105358123,293.2764892578125,297.1499938964844,293.1499938964844,0.3973267078399658,-7221.7685546875,304.15679931640625,0.9655685424804688,0.4833492338657379,0.4594838917255401,293.29705810546875,297.1499938964844,293.1499938964844,0.0109070539474487,-3243.171875,302.41375732421875,0.4258588254451751,0.050000000745058,0.238478809595108,291.15045166015625,291.1499938964844,262.6300048828125,260.7520446777344,280.7832336425781,294.2746276855469,291.1517944335937,1.0,0.320068210363388,0.7753638625144958,0.7753638625144958,1.0,1.0,-1.348896861076355,0.5752849578857422,0.7736119031906128,0.2559397220611572,0.0,0.0,0.6141893863677979,84.86078643798828,58.0,23.230825424194336,-14114.1796875,334.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,308.0567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.013671875,18000.0,0.0,0.0,0.314700037240982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635164618492126,0.6641910672187805,-0.0006745978607796,0.0,0.0003193805168848,0.0,0.0,51.26008224487305,0.0,0.0,0.0,0.4298116266727447,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.0934648811817169,-2168.4951171875,304.1566162109375,0.6659848690032959,0.1504812389612198,0.1381293982267379,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.436509370803833,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470077127218246,-3664.9951171875,304.1663513183594,0.860970139503479,0.3308078944683075,0.2332798093557357,293.27349853515625,297.1499938964844,293.1499938964844,0.3939396440982818,-7171.6337890625,304.16015625,0.9804701805114746,0.4807533025741577,0.4566968083381653,293.3003234863281,297.1499938964844,293.1499938964844,0.0106910718604922,-3203.491943359375,302.3558959960937,0.436509370803833,0.050000000745058,0.2370842844247818,291.165283203125,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,294.2869567871094,291.16656494140625,1.0,0.310623437166214,0.7748788595199585,0.7748788595199585,1.0,1.0,-1.3383753299713137,0.5703955292701721,0.7679798603057861,0.2533943653106689,0.0,0.0,0.6111535429954529,77.25027465820312,46.0,21.2023868560791,-13987.9619140625,311.9680480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844421386719,308.01055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.6875,18000.0,0.0,0.0,0.315437912940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588905453681946,0.6595622301101685,-0.0006717356154695,0.0,0.0003201293584425,0.0,0.0,50.58487701416016,0.0,0.0,0.0,0.4280769228935241,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.0934648811817169,-2168.4951171875,304.1566162109375,0.6659848690032959,0.1504812389612198,0.1381293982267379,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.436509370803833,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470077127218246,-3664.9951171875,304.1663513183594,0.860970139503479,0.3308078944683075,0.2332798093557357,293.27349853515625,297.1499938964844,293.1499938964844,0.3939396440982818,-7171.6337890625,304.16015625,0.9804701805114746,0.4807533025741577,0.4566968083381653,293.3003234863281,297.1499938964844,293.1499938964844,0.0106910718604922,-3203.491943359375,302.3558959960937,0.436509370803833,0.050000000745058,0.2370842844247818,291.165283203125,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,294.2869567871094,291.16656494140625,1.0,0.310623437166214,0.7748788595199585,0.7748788595199585,1.0,1.0,-1.3383753299713137,0.5703955292701721,0.7679798603057861,0.2533943653106689,0.0,0.0,0.6111535429954529,77.25027465820312,46.0,21.2023868560791,-13987.9619140625,311.9680480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844421386719,308.01055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.6875,18000.0,0.0,0.0,0.315437912940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588905453681946,0.6595622301101685,-0.0006717356154695,0.0,0.0003201293584425,0.0,0.0,50.58487701416016,0.0,0.0,0.0,0.4280769228935241,4.0,0.0,1.0
652260,293.18719482421875,297.1499938964844,293.1499938964844,0.0918309092521667,-2137.8076171875,304.1571350097656,0.6796976327896118,0.1488723158836364,0.1363140344619751,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799385547638,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436519414186477,-3625.3046875,304.16650390625,0.8788519501686096,0.3278895020484924,0.2309955954551696,293.2699279785156,297.1499938964844,293.1499938964844,0.3906237781047821,-7123.3701171875,304.1622619628906,0.9977971315383912,0.4783426523208618,0.4540545344352722,293.3023986816406,297.1499938964844,293.1499938964844,0.0104710981249809,-3162.04833984375,302.30010986328125,0.4521799385547638,0.050000000745058,0.2354775071144104,291.1791076660156,291.1499938964844,262.6700134277344,260.7829284667969,280.8329467773437,294.2981262207031,291.1802673339844,1.0,0.2996071875095367,0.7744232416152954,0.7744232416152954,1.0,1.0,-1.3278920650482178,0.5655230283737183,0.7623689770698547,0.2508988678455353,0.0,0.0,0.606333315372467,68.50972747802734,34.0,19.447694778442383,-13861.5234375,287.6785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0883178710937,307.9957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18082.552734375,18000.0,0.0,0.0,0.3156696856021881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504518985748291,0.6511176824569702,-0.0006658156053163,0.0,0.000320364604704,0.0,0.0,49.32596969604492,0.0,0.0,0.0,0.4248612523078918,4.0,0.0,1.0
652320,293.18719482421875,297.1499938964844,293.1499938964844,0.0918309092521667,-2137.8076171875,304.1571350097656,0.6796976327896118,0.1488723158836364,0.1363140344619751,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799385547638,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436519414186477,-3625.3046875,304.16650390625,0.8788519501686096,0.3278895020484924,0.2309955954551696,293.2699279785156,297.1499938964844,293.1499938964844,0.3906237781047821,-7123.3701171875,304.1622619628906,0.9977971315383912,0.4783426523208618,0.4540545344352722,293.3023986816406,297.1499938964844,293.1499938964844,0.0104710981249809,-3162.04833984375,302.30010986328125,0.4521799385547638,0.050000000745058,0.2354775071144104,291.1791076660156,291.1499938964844,262.6700134277344,260.7829284667969,280.8329467773437,294.2981262207031,291.1802673339844,1.0,0.2996071875095367,0.7744232416152954,0.7744232416152954,1.0,1.0,-1.3278920650482178,0.5655230283737183,0.7623689770698547,0.2508988678455353,0.0,0.0,0.606333315372467,68.50972747802734,34.0,19.447694778442383,-13861.5234375,287.6785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0883178710937,307.9957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18082.552734375,18000.0,0.0,0.0,0.3156696856021881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504518985748291,0.6511176824569702,-0.0006658156053163,0.0,0.000320364604704,0.0,0.0,49.32596969604492,0.0,0.0,0.0,0.4248612523078918,4.0,0.0,1.0
