time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0898194313049316,-2099.599365234375,304.1581726074219,0.6923758387565613,0.146484375,0.1342908293008804,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681024253368377,0.050000000745058,0.0493642836809158,293.2606811523437,297.1499938964844,293.1499938964844,0.2398430854082107,-3579.599609375,304.1674194335937,0.8962432146072388,0.3250209987163543,0.2287906855344772,293.2486572265625,297.1499938964844,293.1499938964844,0.3644407987594604,-6725.76220703125,304.2025451660156,0.9990000128746032,0.4795311093330383,0.4286699593067169,293.3031005859375,297.1499938964844,293.1499938964844,0.0102629093453288,-3119.474853515625,302.25115966796875,0.4681024253368377,0.050000000745058,0.2341629117727279,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719787597656,294.3028259277344,291.2242736816406,1.0,0.2864961326122284,0.7739676833152771,0.7739676833152771,1.0,1.0,-1.290557026863098,0.5484312772750854,0.7421256899833679,0.2420519441366195,0.0,0.0,0.595530092716217,60.917606353759766,25.0,62.13970184326172,-13563.904296875,255.73013305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16680908203125,308.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.234375,18000.0,0.0,0.0,0.3150101006031036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352273225784302,0.6358832120895386,-0.0006558914319612,0.0,0.0003196952166035,0.0,0.0,47.14684295654297,0.0,0.0,0.0,0.4190453588962555,4.0,0.0,1.0
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0898194313049316,-2099.599365234375,304.1581726074219,0.6923758387565613,0.146484375,0.1342908293008804,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681024253368377,0.050000000745058,0.0493642836809158,293.2606811523437,297.1499938964844,293.1499938964844,0.2398430854082107,-3579.599609375,304.1674194335937,0.8962432146072388,0.3250209987163543,0.2287906855344772,293.2486572265625,297.1499938964844,293.1499938964844,0.3644407987594604,-6725.76220703125,304.2025451660156,0.9990000128746032,0.4795311093330383,0.4286699593067169,293.3031005859375,297.1499938964844,293.1499938964844,0.0102629093453288,-3119.474853515625,302.25115966796875,0.4681024253368377,0.050000000745058,0.2341629117727279,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719787597656,294.3028259277344,291.2242736816406,1.0,0.2864961326122284,0.7739676833152771,0.7739676833152771,1.0,1.0,-1.290557026863098,0.5484312772750854,0.7421256899833679,0.2420519441366195,0.0,0.0,0.595530092716217,60.917606353759766,25.0,62.13970184326172,-13563.904296875,255.73013305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16680908203125,308.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.234375,18000.0,0.0,0.0,0.3150101006031036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352273225784302,0.6358832120895386,-0.0006558914319612,0.0,0.0003196952166035,0.0,0.0,47.14684295654297,0.0,0.0,0.0,0.4190453588962555,4.0,0.0,1.0
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.0880821496248245,-2066.5888671875,304.15985107421875,0.6977174878120422,0.1443111300468444,0.1324884444475174,294.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.4752321541309356,0.050000000745058,0.0492329336702823,293.26123046875,297.1499938964844,293.1499938964844,0.2377064973115921,-3553.746826171875,304.1681213378906,0.905670702457428,0.3235155642032623,0.227687269449234,293.2244567871094,297.1499938964844,293.1499938964844,0.3486331105232239,-6486.8818359375,304.2216491699219,0.9990000128746032,0.4830308854579925,0.4138767421245575,293.30303955078125,297.1499938964844,293.1499938964844,0.0101546868681907,-3096.05126953125,302.22979736328125,0.4752321541309356,0.050000000745058,0.2335398346185684,291.25018310546875,291.1499938964844,262.70001220703125,260.8060607910156,280.8729858398437,294.2684326171875,291.2552185058594,1.0,0.2796256244182586,0.7737398743629456,0.7737398743629456,1.0,1.0,-1.2683541774749756,0.5383163094520569,0.7300378680229187,0.2367943376302719,0.0,0.0,0.5855441689491272,57.25689697265625,25.0,69.99620819091797,-13359.0458984375,239.34950256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513427734375,308.0968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18267.853515625,18000.0,0.0,0.0,0.3140515387058258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190177798271179,0.6196635365486145,-0.0006457776180468,0.0,0.0003187223919667,0.0,0.0,44.91765594482422,0.0,0.0,0.0,0.4130901396274566,4.0,0.0,1.0
652560,293.2064819335937,297.1499938964844,293.1499938964844,0.0864000767469406,-2034.853759765625,304.1611022949219,0.703594982624054,0.1428920924663543,0.1306744515895843,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4819453358650207,0.050000000745058,0.0491025783121585,293.26318359375,297.1499938964844,293.1499938964844,0.235546663403511,-3527.692138671875,304.16876220703125,0.9164355397224426,0.3217211067676544,0.2264076620340347,293.1974182128906,297.1499938964844,293.1499938964844,0.3326630890369415,-6244.92333984375,304.23760986328125,0.9990000128746032,0.4873979985713959,0.3986529409885406,293.3028564453125,297.1499938964844,293.1499938964844,0.0100558316335082,-3075.114501953125,302.20751953125,0.4819453358650207,0.050000000745058,0.2329214960336685,291.2735900878906,291.1499938964844,262.7099914550781,260.81378173828125,280.87310791015625,294.2315979003906,291.2774963378906,1.0,0.2725393772125244,0.7736441493034363,0.7736441493034363,1.0,1.0,-1.245468020439148,0.5279232263565063,0.7175447940826416,0.2314498722553253,0.0,0.0,0.5749295353889465,53.61844253540039,28.0,65.53064727783203,-13137.5537109375,223.2528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3687744140625,308.1361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18327.9140625,18000.0,0.0,0.0,0.3125619888305664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995340943336487,0.6001668572425842,-0.0006327208830043,0.0,0.0003172106808051,0.0,0.0,42.27545547485352,0.0,0.0,0.0,0.4059762060642242,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.084817536175251,-2005.287353515625,304.15997314453125,0.7146658897399902,0.1416603922843933,0.1290248334407806,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975158691406,0.4915974736213684,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319605201482772,-3484.828857421875,304.1683959960937,0.9335758686065674,0.3186969459056854,0.2240733951330185,293.1485900878906,297.1499938964844,293.1499938964844,0.3088336884975433,-5885.828125,304.2474975585937,0.9990000128746032,0.4961124956607818,0.3761443793773651,293.3018493652344,297.1499938964844,293.1499938964844,0.0099027119576931,-3043.969482421875,302.1615295410156,0.4915974736213684,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.867919921875,294.1613464355469,291.2990417480469,1.0,0.2626379430294037,0.7734525799751282,0.7734525799751282,1.0,1.0,-1.2123926877975464,0.5128930807113647,0.6994996070861816,0.2239204198122024,0.0,0.0,0.5529663562774658,48.49208068847656,31.0,32.11114501953125,-12758.759765625,201.1561584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6788635253906,308.2168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18360.810546875,18000.0,0.0,0.0,0.3079903125762939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557548999786377,0.558152973651886,-0.000603973865509,0.0,0.0003125710063613,0.0,0.0,36.87465286254883,0.0,0.0,0.0,0.3907789885997772,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.084817536175251,-2005.287353515625,304.15997314453125,0.7146658897399902,0.1416603922843933,0.1290248334407806,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975158691406,0.4915974736213684,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319605201482772,-3484.828857421875,304.1683959960937,0.9335758686065674,0.3186969459056854,0.2240733951330185,293.1485900878906,297.1499938964844,293.1499938964844,0.3088336884975433,-5885.828125,304.2474975585937,0.9990000128746032,0.4961124956607818,0.3761443793773651,293.3018493652344,297.1499938964844,293.1499938964844,0.0099027119576931,-3043.969482421875,302.1615295410156,0.4915974736213684,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.867919921875,294.1613464355469,291.2990417480469,1.0,0.2626379430294037,0.7734525799751282,0.7734525799751282,1.0,1.0,-1.2123926877975464,0.5128930807113647,0.6994996070861816,0.2239204198122024,0.0,0.0,0.5529663562774658,48.49208068847656,31.0,32.11114501953125,-12758.759765625,201.1561584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6788635253906,308.2168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18360.810546875,18000.0,0.0,0.0,0.3079903125762939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557548999786377,0.558152973651886,-0.000603973865509,0.0,0.0003125710063613,0.0,0.0,36.87465286254883,0.0,0.0,0.0,0.3907789885997772,4.0,0.0,1.0
652740,293.2025146484375,297.1499938964844,293.1499938964844,0.0840857252478599,-1992.043212890625,304.1578674316406,0.7226492166519165,0.1408452540636062,0.1281321942806244,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.498524397611618,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293092608451843,-3453.65380859375,304.16668701171875,0.9452569484710692,0.315850168466568,0.2219925969839096,293.1094055175781,297.1499938964844,293.1499938964844,0.2927251756191253,-5644.76611328125,304.2415771484375,0.9990000128746032,0.5041101574897766,0.3607391119003296,293.3002319335937,297.1499938964844,293.1499938964844,0.0097954329103231,-3024.581298828125,302.1129455566406,0.498524397611618,0.050000000745058,0.2314824163913726,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739929199219,294.1187438964844,291.2920227050781,1.0,0.2557988166809082,0.7732610702514648,0.7732610702514648,1.0,1.0,-1.1895043849945068,0.5023816227912903,0.6871227622032166,0.2191365659236908,0.0,0.0,0.5340413451194763,45.15319061279297,34.0,-1.1383053064346311,-12462.0419921875,186.89015197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03228759765625,308.3172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18305.26953125,18000.0,0.0,0.0,0.3016339242458343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204675793647766,0.5210461020469666,-0.0005785340326838,0.0,0.0003061200841329,0.0,0.0,32.46350860595703,0.0,0.0,0.0,0.3775768280029297,4.0,0.0,1.0
652800,293.2025146484375,297.1499938964844,293.1499938964844,0.0840857252478599,-1992.043212890625,304.1578674316406,0.7226492166519165,0.1408452540636062,0.1281321942806244,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.498524397611618,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293092608451843,-3453.65380859375,304.16668701171875,0.9452569484710692,0.315850168466568,0.2219925969839096,293.1094055175781,297.1499938964844,293.1499938964844,0.2927251756191253,-5644.76611328125,304.2415771484375,0.9990000128746032,0.5041101574897766,0.3607391119003296,293.3002319335937,297.1499938964844,293.1499938964844,0.0097954329103231,-3024.581298828125,302.1129455566406,0.498524397611618,0.050000000745058,0.2314824163913726,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739929199219,294.1187438964844,291.2920227050781,1.0,0.2557988166809082,0.7732610702514648,0.7732610702514648,1.0,1.0,-1.1895043849945068,0.5023816227912903,0.6871227622032166,0.2191365659236908,0.0,0.0,0.5340413451194763,45.15319061279297,34.0,-1.1383053064346311,-12462.0419921875,186.89015197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03228759765625,308.3172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18305.26953125,18000.0,0.0,0.0,0.3016339242458343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204675793647766,0.5210461020469666,-0.0005785340326838,0.0,0.0003061200841329,0.0,0.0,32.46350860595703,0.0,0.0,0.0,0.3775768280029297,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.0835736319422721,-1983.00390625,304.1560974121094,0.7274830937385559,0.140109971165657,0.1273906826972961,294.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821131706238,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269027680158615,-3425.42529296875,304.1651611328125,0.951533317565918,0.3128689527511596,0.219898447394371,293.0794982910156,297.1499938964844,293.1499938964844,0.2825379371643066,-5494.43212890625,304.2279052734375,0.9990000128746032,0.5112209320068359,0.351020485162735,293.2984313964844,297.1499938964844,293.1499938964844,0.009712841361761,-3011.192138671875,302.0634765625,0.5031821131706238,0.050000000745058,0.231136679649353,291.27593994140625,291.1499938964844,262.7699890136719,260.8599853515625,280.8902282714844,294.0985717773437,291.2735900878906,1.0,0.2513999938964844,0.7732314467430115,0.7732314467430115,1.0,1.0,-1.173930287361145,0.4950851798057556,0.6788451671600342,0.2164124846458435,0.0,0.0,0.5183109045028687,43.11201095581055,52.0,-21.49471664428711,-12232.654296875,177.9142303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3706970214844,308.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18239.486328125,18000.0,0.0,0.0,0.2940299212932586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904113113880157,0.490970104932785,-0.0005588033236563,0.0,0.0002984029997605,0.0,0.0,29.1685791015625,0.0,0.0,0.0,0.3671344518661499,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.0835736319422721,-1983.00390625,304.1560974121094,0.7274830937385559,0.140109971165657,0.1273906826972961,294.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821131706238,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269027680158615,-3425.42529296875,304.1651611328125,0.951533317565918,0.3128689527511596,0.219898447394371,293.0794982910156,297.1499938964844,293.1499938964844,0.2825379371643066,-5494.43212890625,304.2279052734375,0.9990000128746032,0.5112209320068359,0.351020485162735,293.2984313964844,297.1499938964844,293.1499938964844,0.009712841361761,-3011.192138671875,302.0634765625,0.5031821131706238,0.050000000745058,0.231136679649353,291.27593994140625,291.1499938964844,262.7699890136719,260.8599853515625,280.8902282714844,294.0985717773437,291.2735900878906,1.0,0.2513999938964844,0.7732314467430115,0.7732314467430115,1.0,1.0,-1.173930287361145,0.4950851798057556,0.6788451671600342,0.2164124846458435,0.0,0.0,0.5183109045028687,43.11201095581055,52.0,-21.49471664428711,-12232.654296875,177.9142303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3706970214844,308.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18239.486328125,18000.0,0.0,0.0,0.2940299212932586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904113113880157,0.490970104932785,-0.0005588033236563,0.0,0.0002984029997605,0.0,0.0,29.1685791015625,0.0,0.0,0.0,0.3671344518661499,4.0,0.0,1.0
652980,293.1972045898437,297.1499938964844,293.1499938964844,0.0833489224314689,-1979.6248779296875,304.1544494628906,0.7212321162223816,0.1393421590328216,0.1267756223678589,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249587625265121,-3403.055908203125,304.1632995605469,0.939971923828125,0.3097228407859802,0.2177824825048446,293.0667419433594,297.1499938964844,293.1499938964844,0.2899284958839416,-5623.0078125,304.18896484375,0.9990000128746032,0.5156474709510803,0.3591660559177398,293.297119140625,297.1499938964844,293.1499938964844,0.0096822921186685,-3011.152587890625,302.00927734375,0.4992608726024627,0.050000000745058,0.2314261049032211,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039611816406,294.1056823730469,291.2291259765625,1.0,0.2550928890705108,0.7732018232345581,0.7732018232345581,1.0,1.0,-1.1808379888534546,0.4980162382125854,0.6828216910362244,0.2184941917657852,0.0,0.0,0.5089846253395081,44.763614654541016,70.0,-61.515892028808594,-12161.9072265625,183.37120056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6394348144531,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.400390625,18000.0,0.0,0.0,0.2858859896659851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695459604263305,0.4700908362865448,-0.0005448613665066,0.0,0.0002901379193644,0.0,0.0,26.99131774902344,0.0,0.0,0.0,0.3599864244461059,4.0,0.0,1.0
653040,293.1972045898437,297.1499938964844,293.1499938964844,0.0833489224314689,-1979.6248779296875,304.1544494628906,0.7212321162223816,0.1393421590328216,0.1267756223678589,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249587625265121,-3403.055908203125,304.1632995605469,0.939971923828125,0.3097228407859802,0.2177824825048446,293.0667419433594,297.1499938964844,293.1499938964844,0.2899284958839416,-5623.0078125,304.18896484375,0.9990000128746032,0.5156474709510803,0.3591660559177398,293.297119140625,297.1499938964844,293.1499938964844,0.0096822921186685,-3011.152587890625,302.00927734375,0.4992608726024627,0.050000000745058,0.2314261049032211,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039611816406,294.1056823730469,291.2291259765625,1.0,0.2550928890705108,0.7732018232345581,0.7732018232345581,1.0,1.0,-1.1808379888534546,0.4980162382125854,0.6828216910362244,0.2184941917657852,0.0,0.0,0.5089846253395081,44.763614654541016,70.0,-61.515892028808594,-12161.9072265625,183.37120056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6394348144531,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.400390625,18000.0,0.0,0.0,0.2858859896659851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695459604263305,0.4700908362865448,-0.0005448613665066,0.0,0.0002901379193644,0.0,0.0,26.99131774902344,0.0,0.0,0.0,0.3599864244461059,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.08335442841053,-1980.3131103515625,304.15362548828125,0.7143089771270752,0.1389178186655044,0.1264829635620117,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091369628906,0.4946205019950866,0.050000000745058,0.0488651245832443,293.2662658691406,297.1499938964844,293.1499938964844,0.2242657244205474,-3395.429443359375,304.1621398925781,0.9281521439552308,0.308103859424591,0.2167236506938934,293.0711364746094,297.1499938964844,293.1499938964844,0.2999419569969177,-5785.9892578125,304.16363525390625,0.9990000128746032,0.5158470869064331,0.3692960739135742,293.2969970703125,297.1499938964844,293.1499938964844,0.0096880607306957,-3016.9912109375,301.9783935546875,0.4946205019950866,0.050000000745058,0.2317951172590255,291.2010498046875,291.1499938964844,262.79998779296875,260.8830871582031,280.9110412597656,294.1225280761719,291.19366455078125,1.0,0.2593913376331329,0.773186981678009,0.773186981678009,1.0,1.0,-1.1919076442718506,0.5029672980308533,0.6889403462409973,0.2211201786994934,0.0,0.0,0.5090522766113281,46.88948059082031,70.0,-79.97210693359375,-12209.3896484375,191.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7225036621094,308.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.494140625,18000.0,0.0,0.0,0.2819863259792328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660749137401581,0.4666161835193634,-0.0005412651808001,0.0,0.0002861802640836,0.0,0.0,26.58452415466309,0.0,0.0,0.0,0.3586420714855194,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.0833628922700882,-1981.051513671875,304.1529541015625,0.7050687074661255,0.1384512037038803,0.1261847168207168,294.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.4887725412845611,0.050000000745058,0.048971202224493,293.2671813964844,297.1499938964844,293.1499938964844,0.2235931754112243,-3388.013916015625,304.1611633300781,0.9137511253356934,0.3064562678337097,0.215665653347969,293.0826721191406,297.1499938964844,293.1499938964844,0.3133302330970764,-5999.951171875,304.1368103027344,0.9990000128746032,0.514586865901947,0.3826780915260315,293.2973327636719,297.1499938964844,293.1499938964844,0.0097003802657127,-3024.426025390625,301.9458923339844,0.4887725412845611,0.050000000745058,0.2322982996702194,291.1649169921875,291.1499938964844,262.8099975585937,260.8907775878906,280.9190673828125,294.1469421386719,291.15771484375,1.0,0.2650819420814514,0.773003339767456,0.773003339767456,1.0,1.0,-1.2070704698562622,0.5097780823707581,0.6972923874855042,0.2245920747518539,0.0,0.0,0.5116798281669617,49.78905487060547,88.0,-89.75444030761719,-12305.9873046875,202.0585327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7586364746094,308.4662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.2784359455108642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467333048582077,0.4678733646869659,-0.0005403154646046,0.0,0.0002825770934578,0.0,0.0,26.63583374023437,0.0,0.0,0.0,0.3588306903839111,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.083318792283535,-1981.3218994140625,304.1520690917969,0.682390570640564,0.1373501867055893,0.1255272626876831,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222146242856979,-3372.619384765625,304.1597595214844,0.8833605051040649,0.3030712604522705,0.2135472744703292,293.1253356933594,297.1499938964844,293.1499938964844,0.3487060964107513,-6552.1240234375,304.082275390625,0.9990000128746032,0.5076946020126343,0.4173726439476013,293.2996520996094,297.1499938964844,293.1499938964844,0.0097382944077253,-3042.4248046875,301.8759765625,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.939208984375,294.2170715332031,291.08746337890625,1.0,0.2799392342567444,0.7726361155509949,0.7726361155509949,1.0,1.0,-1.247395396232605,0.5279790759086609,0.7194162607192993,0.2338301241397857,0.0,0.0,0.5238941311836243,57.77839279174805,106.0,-95.09425354003906,-12608.5947265625,232.7748107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6702880859375,308.414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.259765625,18000.0,0.0,0.0,0.2729904949665069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820181429386139,0.4825637638568878,-0.000545605784282,0.0,0.0002770506544038,0.0,0.0,27.94834899902344,0.0,0.0,0.0,0.3633046150207519,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.083318792283535,-1981.3218994140625,304.1520690917969,0.682390570640564,0.1373501867055893,0.1255272626876831,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222146242856979,-3372.619384765625,304.1597595214844,0.8833605051040649,0.3030712604522705,0.2135472744703292,293.1253356933594,297.1499938964844,293.1499938964844,0.3487060964107513,-6552.1240234375,304.082275390625,0.9990000128746032,0.5076946020126343,0.4173726439476013,293.2996520996094,297.1499938964844,293.1499938964844,0.0097382944077253,-3042.4248046875,301.8759765625,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.939208984375,294.2170715332031,291.08746337890625,1.0,0.2799392342567444,0.7726361155509949,0.7726361155509949,1.0,1.0,-1.247395396232605,0.5279790759086609,0.7194162607192993,0.2338301241397857,0.0,0.0,0.5238941311836243,57.77839279174805,106.0,-95.09425354003906,-12608.5947265625,232.7748107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6702880859375,308.414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.259765625,18000.0,0.0,0.0,0.2729904949665069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820181429386139,0.4825637638568878,-0.000545605784282,0.0,0.0002770506544038,0.0,0.0,27.94834899902344,0.0,0.0,0.0,0.3633046150207519,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0831099152565002,-1978.3597412109373,304.1517333984375,0.658178448677063,0.1360032260417938,0.1247426494956016,294.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829946517944,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.220663845539093,-3354.85693359375,304.1591186523437,0.8523687720298767,0.2995592057704925,0.2114168256521225,293.18914794921875,297.1499938964844,293.1499938964844,0.3931712210178375,-7225.89404296875,304.0309143066406,0.9990000128746032,0.4954242706298828,0.4598816037178039,293.30419921875,297.1499938964844,293.1499938964844,0.0097872521728277,-3062.679443359375,301.7998046875,0.4513829946517944,0.050000000745058,0.2355510294437408,291.0307312011719,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.32568359375,291.025634765625,1.0,0.2983417809009552,0.7722688913345337,0.7722688913345337,1.0,1.0,-1.2976280450820925,0.5507146716117859,0.7469134330749512,0.2456372529268264,0.0,0.0,0.5441591143608093,68.48853302001953,109.0,-85.67866516113281,-13013.9755859375,275.2157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3621826171875,308.2796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17743.47265625,18000.0,0.0,0.0,0.2705390453338623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511981725692749,0.5125423073768616,-0.0005605545011349,0.0,0.0002745627425611,0.0,0.0,30.93462371826172,0.0,0.0,0.0,0.3731332421302795,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0831099152565002,-1978.3597412109373,304.1517333984375,0.658178448677063,0.1360032260417938,0.1247426494956016,294.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829946517944,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.220663845539093,-3354.85693359375,304.1591186523437,0.8523687720298767,0.2995592057704925,0.2114168256521225,293.18914794921875,297.1499938964844,293.1499938964844,0.3931712210178375,-7225.89404296875,304.0309143066406,0.9990000128746032,0.4954242706298828,0.4598816037178039,293.30419921875,297.1499938964844,293.1499938964844,0.0097872521728277,-3062.679443359375,301.7998046875,0.4513829946517944,0.050000000745058,0.2355510294437408,291.0307312011719,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.32568359375,291.025634765625,1.0,0.2983417809009552,0.7722688913345337,0.7722688913345337,1.0,1.0,-1.2976280450820925,0.5507146716117859,0.7469134330749512,0.2456372529268264,0.0,0.0,0.5441591143608093,68.48853302001953,109.0,-85.67866516113281,-13013.9755859375,275.2157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3621826171875,308.2796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17743.47265625,18000.0,0.0,0.0,0.2705390453338623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511981725692749,0.5125423073768616,-0.0005605545011349,0.0,0.0002745627425611,0.0,0.0,30.93462371826172,0.0,0.0,0.0,0.3731332421302795,4.0,0.0,1.0
653460,293.1869812011719,297.1499938964844,293.1499938964844,0.0835061743855476,-1985.8409423828125,304.1504211425781,0.637861967086792,0.136714220046997,0.1252449601888656,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.4301857054233551,0.050000000745058,0.0501470640301704,293.2738342285156,297.1499938964844,293.1499938964844,0.2179484069347381,-3321.674072265625,304.1607360839844,0.823541522026062,0.2960346937179565,0.2093267440795898,293.24761962890625,297.1499938964844,293.1499938964844,0.396507978439331,-7254.75830078125,304.0678405761719,0.9734358191490172,0.482481300830841,0.4604041874408722,293.31011962890625,297.1499938964844,293.1499938964844,0.0098139205947518,-3072.73193359375,301.7286376953125,0.4301857054233551,0.050000000745058,0.2378760874271392,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.0336303710937,1.0,0.3120618462562561,0.771308958530426,0.771308958530426,1.0,1.0,-1.2997757196426392,0.5513283610343933,0.7484474182128906,0.24672731757164,0.0,0.0,0.5624298453330994,80.95306396484375,97.0,10.350153923034668,-13167.8310546875,303.6408386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8983154296875,308.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17709.0234375,18000.0,0.0,0.0,0.2712382674217224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495436191558838,0.5501274466514587,-0.0005838623619638,0.0,0.0002752723812591,0.0,0.0,35.163692474365234,0.0,0.0,0.0,0.3860889673233032,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.0835061743855476,-1985.8409423828125,304.1504211425781,0.637861967086792,0.136714220046997,0.1252449601888656,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.4301857054233551,0.050000000745058,0.0501470640301704,293.2738342285156,297.1499938964844,293.1499938964844,0.2179484069347381,-3321.674072265625,304.1607360839844,0.823541522026062,0.2960346937179565,0.2093267440795898,293.24761962890625,297.1499938964844,293.1499938964844,0.396507978439331,-7254.75830078125,304.0678405761719,0.9734358191490172,0.482481300830841,0.4604041874408722,293.31011962890625,297.1499938964844,293.1499938964844,0.0098139205947518,-3072.73193359375,301.7286376953125,0.4301857054233551,0.050000000745058,0.2378760874271392,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.0336303710937,1.0,0.3120618462562561,0.771308958530426,0.771308958530426,1.0,1.0,-1.2997757196426392,0.5513283610343933,0.7484474182128906,0.24672731757164,0.0,0.0,0.5624298453330994,80.95306396484375,97.0,10.350153923034668,-13167.8310546875,303.6408386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8983154296875,308.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17709.0234375,18000.0,0.0,0.0,0.2712382674217224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495436191558838,0.5501274466514587,-0.0005838623619638,0.0,0.0002752723812591,0.0,0.0,35.163692474365234,0.0,0.0,0.0,0.3860889673233032,4.0,0.0,1.0
653580,293.1825256347656,297.1499938964844,293.1499938964844,0.0837132707238197,-1989.109619140625,304.1500244140625,0.6306081414222717,0.1366986632347107,0.1258643120527267,294.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4225316941738128,0.050000000745058,0.0503811948001384,293.2763671875,297.1499938964844,293.1499938964844,0.2141337841749191,-3274.361083984375,304.1634521484375,0.8098950982093811,0.2923854291439056,0.2069780677556991,293.2679748535156,297.1499938964844,293.1499938964844,0.3897050619125366,-7138.2646484375,304.1058349609375,0.954813539981842,0.4758336246013641,0.4532020688056946,293.316162109375,297.1499938964844,293.1499938964844,0.0097334655001759,-3055.89111328125,301.664306640625,0.4225316941738128,0.050000000745058,0.2389867007732391,291.07196044921875,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0741577148437,1.0,0.3167551755905151,0.7703490257263184,0.7703490257263184,1.0,1.0,-1.2906506061553955,0.5468051433563232,0.743845522403717,0.2451627403497696,0.0,0.0,0.5692612528800964,86.76021575927734,85.0,35.96932601928711,-13077.2802734375,312.5346984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566345214844,307.935302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17850.87890625,18000.0,0.0,0.0,0.27357217669487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666177272796631,0.5672163367271423,-0.0005986293544992,0.0,0.000277640967397,0.0,0.0,37.408782958984375,0.0,0.0,0.0,0.392707496881485,4.0,0.0,1.0
653640,293.1825256347656,297.1499938964844,293.1499938964844,0.0837132707238197,-1989.109619140625,304.1500244140625,0.6306081414222717,0.1366986632347107,0.1258643120527267,294.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4225316941738128,0.050000000745058,0.0503811948001384,293.2763671875,297.1499938964844,293.1499938964844,0.2141337841749191,-3274.361083984375,304.1634521484375,0.8098950982093811,0.2923854291439056,0.2069780677556991,293.2679748535156,297.1499938964844,293.1499938964844,0.3897050619125366,-7138.2646484375,304.1058349609375,0.954813539981842,0.4758336246013641,0.4532020688056946,293.316162109375,297.1499938964844,293.1499938964844,0.0097334655001759,-3055.89111328125,301.664306640625,0.4225316941738128,0.050000000745058,0.2389867007732391,291.07196044921875,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0741577148437,1.0,0.3167551755905151,0.7703490257263184,0.7703490257263184,1.0,1.0,-1.2906506061553955,0.5468051433563232,0.743845522403717,0.2451627403497696,0.0,0.0,0.5692612528800964,86.76021575927734,85.0,35.96932601928711,-13077.2802734375,312.5346984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566345214844,307.935302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17850.87890625,18000.0,0.0,0.0,0.27357217669487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666177272796631,0.5672163367271423,-0.0005986293544992,0.0,0.000277640967397,0.0,0.0,37.408782958984375,0.0,0.0,0.0,0.392707496881485,4.0,0.0,1.0
653700,293.1833190917969,297.1499938964844,293.1499938964844,0.0833443403244018,-1982.017822265625,304.15069580078125,0.6291669011116028,0.1361331194639206,0.1255221217870712,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4217202961444855,0.050000000745058,0.0504084974527359,293.2774963378906,297.1499938964844,293.1499938964844,0.2123082280158996,-3251.85205078125,304.1643371582031,0.8070255517959595,0.2905634939670563,0.2057274580001831,293.2717590332031,297.1499938964844,293.1499938964844,0.3875398635864258,-7101.2666015625,304.1177673339844,0.9514265060424804,0.473591148853302,0.4508535265922546,293.3185729980469,297.1499938964844,293.1499938964844,0.0096775405108928,-3044.6298828125,301.6311340332031,0.4217202961444855,0.050000000745058,0.239116221666336,291.083740234375,291.1499938964844,262.8999938964844,260.9598999023437,281.0664367675781,294.3975830078125,291.08612060546875,1.0,0.316798061132431,0.7698690891265869,0.7698690891265869,1.0,1.0,-1.286108136177063,0.5445194840431213,0.7415886521339417,0.2444920986890792,0.0,0.0,0.5725032687187195,87.39434814453125,85.0,36.30538558959961,-13028.884765625,311.9676208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688903808594,307.83544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.609375,18000.0,0.0,0.0,0.2750288844108581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736047625541687,0.574208676815033,-0.0006039117579348,0.0,0.0002791193546727,0.0,0.0,38.3114013671875,0.0,0.0,0.0,0.3953266739845276,4.0,0.0,1.0
653760,293.1849670410156,297.1499938964844,293.1499938964844,0.0827431008219719,-1970.58056640625,304.1516418457031,0.628787636756897,0.1353867053985595,0.1249132081866264,294.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.4222378730773926,0.050000000745058,0.0503910705447196,293.2784729003906,297.1499938964844,293.1499938964844,0.2104294002056121,-3228.65087890625,304.1651306152344,0.806127667427063,0.28875532746315,0.2044512331485748,293.27349853515625,297.1499938964844,293.1499938964844,0.3855873048305511,-7068.5361328125,304.12713623046875,0.9509394764900208,0.4717111587524414,0.4489049613475799,293.3205871582031,297.1499938964844,293.1499938964844,0.0096101816743612,-3030.57080078125,301.59893798828125,0.4222378730773926,0.050000000745058,0.2390335351228714,291.09674072265625,291.1499938964844,262.9100036621094,260.9675598144531,281.0824890136719,294.4026794433594,291.0992431640625,1.0,0.315643846988678,0.7696394920349121,0.7696394920349121,1.0,1.0,-1.281386375427246,0.5421599745750427,0.7392264008522034,0.2438949197530746,0.0,0.0,0.5747542381286621,86.8953628540039,73.0,37.09283065795898,-12977.1513671875,308.8521423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049194335937,307.746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.302734375,18000.0,0.0,0.0,0.2765989899635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792728662490845,0.5798813104629517,-0.0006084149936214,0.0,0.000280712818494,0.0,0.0,39.06452178955078,0.0,0.0,0.0,0.3974573314189911,4.0,0.0,1.0
653820,293.18896484375,297.1499938964844,293.1499938964844,0.0812212824821472,-1941.866455078125,304.15362548828125,0.6309497356414795,0.1336909085512161,0.1233083680272102,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265762865543365,0.050000000745058,0.0502526722848415,293.280029296875,297.1499938964844,293.1499938964844,0.2066459357738495,-3181.894287109375,304.1663818359375,0.8091402649879456,0.2851857244968414,0.201853796839714,293.2735290527344,297.1499938964844,293.1499938964844,0.3820435702800751,-7010.8583984375,304.1405029296875,0.9566642045974731,0.46856489777565,0.4456350803375244,293.3236083984375,297.1499938964844,293.1499938964844,0.0094537138938903,-2997.171875,301.53631591796875,0.4265762865543365,0.050000000745058,0.2383770495653152,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1239013671875,1.0,0.3105135262012481,0.7691803574562073,0.7691803574562073,1.0,1.0,-1.2714636325836182,0.5371429920196533,0.7343206405639648,0.2428610026836395,0.0,0.0,0.5768463611602783,83.27594757080078,61.0,35.3287467956543,-12861.2041015625,296.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544921875,307.6042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.265625,18000.0,0.0,0.0,0.2798177003860473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857311487197876,0.586345374584198,-0.0006142033962532,0.0,0.0002839794033206,0.0,0.0,39.96824645996094,0.0,0.0,0.0,0.3999748528003692,4.0,0.0,1.0
653880,293.18896484375,297.1499938964844,293.1499938964844,0.0812212824821472,-1941.866455078125,304.15362548828125,0.6309497356414795,0.1336909085512161,0.1233083680272102,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265762865543365,0.050000000745058,0.0502526722848415,293.280029296875,297.1499938964844,293.1499938964844,0.2066459357738495,-3181.894287109375,304.1663818359375,0.8091402649879456,0.2851857244968414,0.201853796839714,293.2735290527344,297.1499938964844,293.1499938964844,0.3820435702800751,-7010.8583984375,304.1405029296875,0.9566642045974731,0.46856489777565,0.4456350803375244,293.3236083984375,297.1499938964844,293.1499938964844,0.0094537138938903,-2997.171875,301.53631591796875,0.4265762865543365,0.050000000745058,0.2383770495653152,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1239013671875,1.0,0.3105135262012481,0.7691803574562073,0.7691803574562073,1.0,1.0,-1.2714636325836182,0.5371429920196533,0.7343206405639648,0.2428610026836395,0.0,0.0,0.5768463611602783,83.27594757080078,61.0,35.3287467956543,-12861.2041015625,296.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544921875,307.6042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.265625,18000.0,0.0,0.0,0.2798177003860473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857311487197876,0.586345374584198,-0.0006142033962532,0.0,0.0002839794033206,0.0,0.0,39.96824645996094,0.0,0.0,0.0,0.3999748528003692,4.0,0.0,1.0
653940,293.19256591796875,297.1499938964844,293.1499938964844,0.0795576125383377,-1910.6937255859373,304.1551818847656,0.6367922425270081,0.131977379322052,0.1215366125106811,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.4351088404655456,0.050000000745058,0.0500157549977302,293.2810974121094,297.1499938964844,293.1499938964844,0.2028513848781585,-3134.90771484375,304.167236328125,0.81718909740448,0.2816706299781799,0.199223443865776,293.2713623046875,297.1499938964844,293.1499938964844,0.3786722719669342,-6957.8623046875,304.1492004394531,0.9689759612083436,0.4658722281455993,0.4427822232246399,293.3255615234375,297.1499938964844,293.1499938964844,0.0092786531895399,-2958.870849609375,301.4756164550781,0.4351088404655456,0.050000000745058,0.2372532039880752,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1477355957031,1.0,0.3025504052639007,0.7687212228775024,0.7687212228775024,1.0,1.0,-1.2611223459243774,0.5318196415901184,0.7293026447296143,0.2420940697193145,0.0,0.0,0.5758607983589172,77.16561126708984,49.0,34.04493713378906,-12738.2158203125,279.3990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7094116210937,307.5153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.2827730774879455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862476229667664,0.5868633985519409,-0.0006157695315778,0.0,0.0002869787276722,0.0,0.0,40.09983444213867,0.0,0.0,0.0,0.4002931118011474,4.0,0.0,1.0
654000,293.19256591796875,297.1499938964844,293.1499938964844,0.0795576125383377,-1910.6937255859373,304.1551818847656,0.6367922425270081,0.131977379322052,0.1215366125106811,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.4351088404655456,0.050000000745058,0.0500157549977302,293.2810974121094,297.1499938964844,293.1499938964844,0.2028513848781585,-3134.90771484375,304.167236328125,0.81718909740448,0.2816706299781799,0.199223443865776,293.2713623046875,297.1499938964844,293.1499938964844,0.3786722719669342,-6957.8623046875,304.1492004394531,0.9689759612083436,0.4658722281455993,0.4427822232246399,293.3255615234375,297.1499938964844,293.1499938964844,0.0092786531895399,-2958.870849609375,301.4756164550781,0.4351088404655456,0.050000000745058,0.2372532039880752,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1477355957031,1.0,0.3025504052639007,0.7687212228775024,0.7687212228775024,1.0,1.0,-1.2611223459243774,0.5318196415901184,0.7293026447296143,0.2420940697193145,0.0,0.0,0.5758607983589172,77.16561126708984,49.0,34.04493713378906,-12738.2158203125,279.3990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7094116210937,307.5153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.2827730774879455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862476229667664,0.5868633985519409,-0.0006157695315778,0.0,0.0002869787276722,0.0,0.0,40.09983444213867,0.0,0.0,0.0,0.4002931118011474,4.0,0.0,1.0
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0778900235891342,-1879.6304931640625,304.1562194824219,0.6464918255805969,0.1303453743457794,0.119764968752861,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484220445156097,0.050000000745058,0.049715306609869,293.2818603515625,297.1499938964844,293.1499938964844,0.1990626156330108,-3087.86572265625,304.16778564453125,0.8295975923538208,0.2781941890716553,0.1965757608413696,293.2681884765625,297.1499938964844,293.1499938964844,0.3753611147403717,-6907.08203125,304.1549072265625,0.9855473041534424,0.463439792394638,0.4401436448097229,293.3267517089844,297.1499938964844,293.1499938964844,0.0090942746028304,-2917.64697265625,301.4164123535156,0.4484220445156097,0.050000000745058,0.235828012228012,291.1687316894531,291.1499938964844,262.9700012207031,261.0135498046875,281.194091796875,294.4300537109375,291.1708984375,1.0,0.2925237715244293,0.7683745622634888,0.7683745622634888,1.0,1.0,-1.250579595565796,0.526310384273529,0.7242691516876221,0.2416366934776306,0.0,0.0,0.5717962980270386,69.453125,37.0,32.6314697265625,-12608.2861328125,258.77130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66424560546875,307.4757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.203125,18000.0,0.0,0.0,0.2851063311100006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807321071624756,0.5813451409339905,-0.0006130582769401,0.0,0.0002893466735258,0.0,0.0,39.44374847412109,0.0,0.0,0.0,0.3983882069587707,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0778900235891342,-1879.6304931640625,304.1562194824219,0.6464918255805969,0.1303453743457794,0.119764968752861,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484220445156097,0.050000000745058,0.049715306609869,293.2818603515625,297.1499938964844,293.1499938964844,0.1990626156330108,-3087.86572265625,304.16778564453125,0.8295975923538208,0.2781941890716553,0.1965757608413696,293.2681884765625,297.1499938964844,293.1499938964844,0.3753611147403717,-6907.08203125,304.1549072265625,0.9855473041534424,0.463439792394638,0.4401436448097229,293.3267517089844,297.1499938964844,293.1499938964844,0.0090942746028304,-2917.64697265625,301.4164123535156,0.4484220445156097,0.050000000745058,0.235828012228012,291.1687316894531,291.1499938964844,262.9700012207031,261.0135498046875,281.194091796875,294.4300537109375,291.1708984375,1.0,0.2925237715244293,0.7683745622634888,0.7683745622634888,1.0,1.0,-1.250579595565796,0.526310384273529,0.7242691516876221,0.2416366934776306,0.0,0.0,0.5717962980270386,69.453125,37.0,32.6314697265625,-12608.2861328125,258.77130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66424560546875,307.4757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.203125,18000.0,0.0,0.0,0.2851063311100006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807321071624756,0.5813451409339905,-0.0006130582769401,0.0,0.0002893466735258,0.0,0.0,39.44374847412109,0.0,0.0,0.0,0.3983882069587707,4.0,0.0,1.0
