time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654180,293.1974792480469,297.1499938964844,293.1499938964844,0.0762638747692108,-1849.501220703125,304.1568603515625,0.6597946882247925,0.1287527382373809,0.1180478855967521,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246572017669,0.050000000745058,0.0493955686688423,293.2823791503906,297.1499938964844,293.1499938964844,0.1953070163726806,-3041.087646484375,304.1681213378906,0.8458276987075806,0.2747518718242645,0.1939349174499511,293.2631225585937,297.1499938964844,293.1499938964844,0.3672345280647278,-6779.50341796875,304.1679077148437,0.9990000128746032,0.4614623486995697,0.4320869445800781,293.3273620605469,297.1499938964844,293.1499938964844,0.0089125065132975,-2876.1923828125,301.35845947265625,0.4663246572017669,0.050000000745058,0.2343113124370575,291.1913452148437,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.43798828125,291.1942443847656,1.0,0.2807725369930267,0.7680279612541199,0.7680279612541199,1.0,1.0,-1.2340165376663208,0.5178054571151733,0.7162110805511475,0.2405891269445419,0.0,0.0,0.5648010969161987,61.18483352661133,25.0,36.28139114379883,-12436.3525390625,234.99639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095031738281,307.4914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18102.466796875,18000.0,0.0,0.0,0.2865337431430816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569625735282898,0.5702321529388428,-0.0006063928594812,0.0,0.0002907953166868,0.0,0.0,38.0800666809082,0.0,0.0,0.0,0.3944409489631653,4.0,0.0,1.0
654240,293.1974792480469,297.1499938964844,293.1499938964844,0.0762638747692108,-1849.501220703125,304.1568603515625,0.6597946882247925,0.1287527382373809,0.1180478855967521,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246572017669,0.050000000745058,0.0493955686688423,293.2823791503906,297.1499938964844,293.1499938964844,0.1953070163726806,-3041.087646484375,304.1681213378906,0.8458276987075806,0.2747518718242645,0.1939349174499511,293.2631225585937,297.1499938964844,293.1499938964844,0.3672345280647278,-6779.50341796875,304.1679077148437,0.9990000128746032,0.4614623486995697,0.4320869445800781,293.3273620605469,297.1499938964844,293.1499938964844,0.0089125065132975,-2876.1923828125,301.35845947265625,0.4663246572017669,0.050000000745058,0.2343113124370575,291.1913452148437,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.43798828125,291.1942443847656,1.0,0.2807725369930267,0.7680279612541199,0.7680279612541199,1.0,1.0,-1.2340165376663208,0.5178054571151733,0.7162110805511475,0.2405891269445419,0.0,0.0,0.5648010969161987,61.18483352661133,25.0,36.28139114379883,-12436.3525390625,234.99639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095031738281,307.4914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18102.466796875,18000.0,0.0,0.0,0.2865337431430816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569625735282898,0.5702321529388428,-0.0006063928594812,0.0,0.0002907953166868,0.0,0.0,38.0800666809082,0.0,0.0,0.0,0.3944409489631653,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0752870962023735,-1831.2447509765625,304.1573791503906,0.6658763289451599,0.1278984993696212,0.1171354576945304,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4735592007637024,0.050000000745058,0.0492649190127849,293.2851257324219,297.1499938964844,293.1499938964844,0.1930648535490036,-3012.739990234375,304.1689147949219,0.8532384634017944,0.2725405395030975,0.1925375461578369,293.25018310546875,297.1499938964844,293.1499938964844,0.3517367541790008,-6545.27001953125,304.1927490234375,0.9990000128746032,0.4625553488731384,0.4174994528293609,293.327392578125,297.1499938964844,293.1499938964844,0.008822520263493,-2853.87744140625,301.3335266113281,0.4735592007637024,0.050000000745058,0.2336915582418441,291.2177734375,291.1499938964844,263.0,261.0364990234375,281.2784118652344,294.4201354980469,291.2253112792969,1.0,0.2739735841751098,0.767854630947113,0.767854630947113,1.0,1.0,-1.212305784225464,0.5070926547050476,0.7052130699157715,0.2380970120429992,0.0,0.0,0.5577664375305176,57.62392425537109,25.0,66.71430206298828,-12267.0068359375,219.9604034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742614746094,307.5457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.53515625,18000.0,0.0,0.0,0.2867075502872467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605714321136475,0.5611727237701416,-0.0006012918893247,0.0,0.0002909717150032,0.0,0.0,37.00662612915039,0.0,0.0,0.0,0.3912061154842376,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.0743724480271339,-1814.049560546875,304.1576843261719,0.6735039353370667,0.1273456364870071,0.1163908988237381,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483215332031,0.4806858599185943,0.050000000745058,0.0491274259984493,293.2897644042969,297.1499938964844,293.1499938964844,0.190065249800682,-2974.532470703125,304.1709289550781,0.8613929152488708,0.2699126303195953,0.1906512528657913,293.2299194335937,297.1499938964844,293.1499938964844,0.3349041640758514,-6287.37451171875,304.2155456542969,0.9990000128746032,0.4652639925479889,0.4015753269195556,293.3272705078125,297.1499938964844,293.1499938964844,0.0087253581732511,-2828.726806640625,301.3119812011719,0.4806858599185943,0.050000000745058,0.2330393493175506,291.2572937011719,291.1499938964844,263.010009765625,261.0441589355469,281.31005859375,294.3883361816406,291.2651062011719,1.0,0.2666499614715576,0.7677688002586365,0.7677688002586365,1.0,1.0,-1.1890877485275269,0.4956080019474029,0.6934797763824463,0.2356186956167221,0.0,0.0,0.5466625690460205,53.88009643554688,25.0,86.69291687011719,-12052.7978515625,204.40956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8761901855469,307.5932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18246.224609375,18000.0,0.0,0.0,0.2863436937332153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448117852210999,0.5454046726226807,-0.0005928722093813,0.0,0.0002906024456024,0.0,0.0,35.20478057861328,0.0,0.0,0.0,0.3857668340206146,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0731419771909713,-1791.1312255859375,304.1571350097656,0.6872822642326355,0.1265162378549575,0.11537866294384,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916557967662811,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853397041559219,-2914.718994140625,304.17169189453125,0.8757373094558716,0.2660119235515594,0.1875434964895248,293.1867980957031,297.1499938964844,293.1499938964844,0.3078345656394958,-5874.12353515625,304.2381286621094,0.9990000128746032,0.471980333328247,0.3760117292404175,293.3264465332031,297.1499938964844,293.1499938964844,0.0085668731480836,-2788.9931640625,301.26513671875,0.4916557967662811,0.050000000745058,0.2320454567670822,291.310302734375,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.3071594238281,291.3128356933594,1.0,0.255419909954071,0.7675971388816833,0.7675971388816833,1.0,1.0,-1.152008056640625,0.4770711958408355,0.6749368906021118,0.232321560382843,0.0,0.0,0.5211058259010315,48.1790885925293,28.0,61.699588775634766,-11616.1513671875,181.185775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913146972656,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18352.623046875,18000.0,0.0,0.0,0.2837017178535461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014598369598389,0.5020277500152588,-0.0005679231253452,0.0,0.0002879211970139,0.0,0.0,30.440813064575195,0.0,0.0,0.0,0.3711253702640533,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0731419771909713,-1791.1312255859375,304.1571350097656,0.6872822642326355,0.1265162378549575,0.11537866294384,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916557967662811,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853397041559219,-2914.718994140625,304.17169189453125,0.8757373094558716,0.2660119235515594,0.1875434964895248,293.1867980957031,297.1499938964844,293.1499938964844,0.3078345656394958,-5874.12353515625,304.2381286621094,0.9990000128746032,0.471980333328247,0.3760117292404175,293.3264465332031,297.1499938964844,293.1499938964844,0.0085668731480836,-2788.9931640625,301.26513671875,0.4916557967662811,0.050000000745058,0.2320454567670822,291.310302734375,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.3071594238281,291.3128356933594,1.0,0.255419909954071,0.7675971388816833,0.7675971388816833,1.0,1.0,-1.152008056640625,0.4770711958408355,0.6749368906021118,0.232321560382843,0.0,0.0,0.5211058259010315,48.1790885925293,28.0,61.699588775634766,-11616.1513671875,181.185775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913146972656,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18352.623046875,18000.0,0.0,0.0,0.2837017178535461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014598369598389,0.5020277500152588,-0.0005679231253452,0.0,0.0002879211970139,0.0,0.0,30.440813064575195,0.0,0.0,0.0,0.3711253702640533,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.0724152848124504,-1777.9976806640625,304.1559753417969,0.6978281140327454,0.1258958876132965,0.114628329873085,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.4998469352722168,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819354444742202,-2872.143798828125,304.17010498046875,0.8863734006881714,0.2625116407871246,0.1849640756845474,293.1474609375,297.1499938964844,293.1499938964844,0.288990318775177,-5587.970703125,304.2397155761719,0.9990000128746032,0.4790324568748474,0.3579241633415222,293.3246765136719,297.1499938964844,293.1499938964844,0.0084543246775865,-2763.2998046875,301.21197509765625,0.4998469352722168,0.050000000745058,0.2313816994428634,291.3213195800781,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,294.2296447753906,291.3205871582031,1.0,0.247502788901329,0.7674254775047302,0.7674254775047302,1.0,1.0,-1.1253327131271362,0.4635379314422607,0.6617948412895203,0.230562686920166,0.0,0.0,0.4971980452537536,44.37162780761719,31.0,18.259145736694336,-11256.681640625,165.82086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.44921875,18000.0,0.0,0.0,0.2785977721214294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597949981689453,0.4603384137153625,-0.0005434098420664,0.0,0.000282741326373,0.0,0.0,26.219043731689453,0.0,0.0,0.0,0.3572477698326111,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.0724152848124504,-1777.9976806640625,304.1559753417969,0.6978281140327454,0.1258958876132965,0.114628329873085,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.4998469352722168,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819354444742202,-2872.143798828125,304.17010498046875,0.8863734006881714,0.2625116407871246,0.1849640756845474,293.1474609375,297.1499938964844,293.1499938964844,0.288990318775177,-5587.970703125,304.2397155761719,0.9990000128746032,0.4790324568748474,0.3579241633415222,293.3246765136719,297.1499938964844,293.1499938964844,0.0084543246775865,-2763.2998046875,301.21197509765625,0.4998469352722168,0.050000000745058,0.2313816994428634,291.3213195800781,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,294.2296447753906,291.3205871582031,1.0,0.247502788901329,0.7674254775047302,0.7674254775047302,1.0,1.0,-1.1253327131271362,0.4635379314422607,0.6617948412895203,0.230562686920166,0.0,0.0,0.4971980452537536,44.37162780761719,31.0,18.259145736694336,-11256.681640625,165.82086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.44921875,18000.0,0.0,0.0,0.2785977721214294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597949981689453,0.4603384137153625,-0.0005434098420664,0.0,0.000282741326373,0.0,0.0,26.219043731689453,0.0,0.0,0.0,0.3572477698326111,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.0721877664327621,-1774.306884765625,304.15435791015625,0.7054471969604492,0.1256530731916427,0.1142404973506927,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361721992493,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791850477457046,-2838.093994140625,304.1679992675781,0.8927451968193054,0.2591601312160492,0.1825391054153442,293.11505126953125,297.1499938964844,293.1499938964844,0.2767637968063354,-5404.2587890625,304.22998046875,0.9990000128746032,0.4856827557086944,0.3459275960922241,293.32147216796875,297.1499938964844,293.1499938964844,0.0083765415474772,-2748.00390625,301.15679931640625,0.5057361721992493,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.402099609375,294.1485595703125,291.3009338378906,1.0,0.2422089576721191,0.7675746083259583,0.7675746083259583,1.0,1.0,-1.1069413423538208,0.4540815651416778,0.6528598070144653,0.2298585176467895,0.0,0.0,0.4776084721088409,41.949405670166016,34.0,-19.32383728027344,-10989.8427734375,155.9700469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0407409667969,307.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.890625,18000.0,0.0,0.0,0.2715395092964172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258838891983032,0.4264080226421356,-0.0005241564940661,0.0,0.0002755780878942,0.0,0.0,23.07619285583496,0.0,0.0,0.0,0.3462157547473907,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.0721877664327621,-1774.306884765625,304.15435791015625,0.7054471969604492,0.1256530731916427,0.1142404973506927,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361721992493,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791850477457046,-2838.093994140625,304.1679992675781,0.8927451968193054,0.2591601312160492,0.1825391054153442,293.11505126953125,297.1499938964844,293.1499938964844,0.2767637968063354,-5404.2587890625,304.22998046875,0.9990000128746032,0.4856827557086944,0.3459275960922241,293.32147216796875,297.1499938964844,293.1499938964844,0.0083765415474772,-2748.00390625,301.15679931640625,0.5057361721992493,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.402099609375,294.1485595703125,291.3009338378906,1.0,0.2422089576721191,0.7675746083259583,0.7675746083259583,1.0,1.0,-1.1069413423538208,0.4540815651416778,0.6528598070144653,0.2298585176467895,0.0,0.0,0.4776084721088409,41.949405670166016,34.0,-19.32383728027344,-10989.8427734375,155.9700469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0407409667969,307.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.890625,18000.0,0.0,0.0,0.2715395092964172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258838891983032,0.4264080226421356,-0.0005241564940661,0.0,0.0002755780878942,0.0,0.0,23.07619285583496,0.0,0.0,0.0,0.3462157547473907,4.0,0.0,1.0
654780,293.1844482421875,297.1499938964844,293.1499938964844,0.0722986757755279,-1776.8731689453125,304.1527099609375,0.7103615403175354,0.1256615072488784,0.1141540482640266,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248056411743,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767680048942566,-2808.254638671875,304.1660461425781,0.8951691389083862,0.2559179961681366,0.180227592587471,293.0902099609375,297.1499938964844,293.1499938964844,0.2696565687656402,-5299.9970703125,304.215087890625,0.9990000128746032,0.4916200935840606,0.3388611376285553,293.3172912597656,297.1499938964844,293.1499938964844,0.008318917825818,-2738.337646484375,301.1023864746094,0.5094248056411743,0.050000000745058,0.230717584490776,291.2743225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.0862121582031,291.2706604003906,1.0,0.2390422224998474,0.7677237391471863,0.7677237391471863,1.0,1.0,-1.0952281951904297,0.447900652885437,0.6473275423049927,0.2298895418643951,0.0,0.0,0.4629517197608948,40.56254577636719,37.0,-38.1531867980957,-10808.3349609375,150.13217163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4345092773437,308.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18177.7421875,18000.0,0.0,0.0,0.263229638338089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012979567050934,0.4018086791038513,-0.0005107437609694,0.0,0.0002671446127351,0.0,0.0,20.9589900970459,0.0,0.0,0.0,0.3383446633815765,4.0,0.0,1.0
654840,293.1844482421875,297.1499938964844,293.1499938964844,0.0722986757755279,-1776.8731689453125,304.1527099609375,0.7103615403175354,0.1256615072488784,0.1141540482640266,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248056411743,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767680048942566,-2808.254638671875,304.1660461425781,0.8951691389083862,0.2559179961681366,0.180227592587471,293.0902099609375,297.1499938964844,293.1499938964844,0.2696565687656402,-5299.9970703125,304.215087890625,0.9990000128746032,0.4916200935840606,0.3388611376285553,293.3172912597656,297.1499938964844,293.1499938964844,0.008318917825818,-2738.337646484375,301.1023864746094,0.5094248056411743,0.050000000745058,0.230717584490776,291.2743225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.0862121582031,291.2706604003906,1.0,0.2390422224998474,0.7677237391471863,0.7677237391471863,1.0,1.0,-1.0952281951904297,0.447900652885437,0.6473275423049927,0.2298895418643951,0.0,0.0,0.4629517197608948,40.56254577636719,37.0,-38.1531867980957,-10808.3349609375,150.13217163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4345092773437,308.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18177.7421875,18000.0,0.0,0.0,0.263229638338089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012979567050934,0.4018086791038513,-0.0005107437609694,0.0,0.0002671446127351,0.0,0.0,20.9589900970459,0.0,0.0,0.0,0.3383446633815765,4.0,0.0,1.0
654900,293.1819763183594,297.1499938964844,293.1499938964844,0.0724207162857055,-1779.367431640625,304.1520080566406,0.7117940783500671,0.1257112026214599,0.1141750440001487,294.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.5104713439941406,0.050000000745058,0.0486241169273853,293.2876892089844,297.1499938964844,293.1499938964844,0.1756185591220855,-2794.037109375,304.16522216796875,0.8950062394142151,0.2543155252933502,0.1790985018014907,293.0806884765625,297.1499938964844,293.1499938964844,0.2677103579044342,-5272.88232421875,304.206787109375,0.9990000128746032,0.4942464530467987,0.3369166851043701,293.3150634765625,297.1499938964844,293.1499938964844,0.0082947090268135,-2734.69189453125,301.0756225585937,0.5104713439941406,0.050000000745058,0.2306518852710724,291.2579650878906,291.1499938964844,263.1000061035156,261.1129150390625,281.4189453125,294.0631408691406,291.25421142578125,1.0,0.2381327897310257,0.7677983045578003,0.7677983045578003,1.0,1.0,-1.091468095779419,0.4458399415016174,0.6456280946731567,0.2301262617111206,0.0,0.0,0.4573893845081329,40.186622619628906,37.0,-42.68629837036133,-10742.740234375,148.4093780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5999450683594,308.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18146.228515625,18000.0,0.0,0.0,0.2588360905647278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920572996139526,0.3925631046295166,-0.0005058292299509,0.0,0.0002626857312861,0.0,0.0,20.197097778320312,0.0,0.0,0.0,0.3354138731956482,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725649371743202,-1782.2574462890625,304.1513671875,0.7126028537750244,0.1257725358009338,0.1142184659838676,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450256347656,0.5110215544700623,0.050000000745058,0.0486169420182704,293.2870788574219,297.1499938964844,293.1499938964844,0.1744797080755233,-2779.910888671875,304.1645202636719,0.8939933180809021,0.2526910006999969,0.1779728978872299,293.0730285644531,297.1499938964844,293.1499938964844,0.2667004764080047,-5260.35546875,304.19830322265625,0.9990000128746032,0.4966318309307098,0.3359047770500183,293.3128967285156,297.1499938964844,293.1499938964844,0.0082724802196025,-2731.528564453125,301.0490417480469,0.5110215544700623,0.050000000745058,0.2306178510189056,291.2413330078125,291.1499938964844,263.1099853515625,261.1205444335937,281.4252014160156,294.0452880859375,291.2375793457031,1.0,0.2376133501529693,0.7677725553512573,0.7677725553512573,1.0,1.0,-1.0889043807983398,0.4443558156490326,0.6445485949516296,0.2304757237434387,0.0,0.0,0.4529657065868377,39.99237060546875,40.0,-44.96160888671875,-10691.1376953125,147.3555145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7387390136719,308.1029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18117.560546875,18000.0,0.0,0.0,0.2544049322605133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846540451049804,0.3851559460163116,-0.0005018995725549,0.0,0.0002581886656116,0.0,0.0,19.59819602966309,0.0,0.0,0.0,0.3330691456794739,4.0,0.0,1.0
655020,293.17529296875,297.1499938964844,293.1499938964844,0.0728725418448448,-1788.3424072265625,304.1504211425781,0.712500810623169,0.1258939951658249,0.114332877099514,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.510759711265564,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720494627952575,-2749.523193359375,304.16375732421875,0.8894517421722412,0.2492098361253738,0.1756020039319992,293.0623779296875,297.1499938964844,293.1499938964844,0.2671722173690796,-5274.0625,304.18145751953125,0.9990000128746032,0.500749945640564,0.3363854587078094,293.3088684082031,297.1499938964844,293.1499938964844,0.0082315569743514,-2725.923583984375,300.99615478515625,0.510759711265564,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.4400329589844,294.02557373046875,291.2056884765625,1.0,0.237596333026886,0.7677210569381714,0.7677210569381714,1.0,1.0,-1.086795449256897,0.4428713023662567,0.6439241170883179,0.2314827144145965,0.0,0.0,0.4472471475601196,40.08539962768555,43.0,-44.620975494384766,-10622.1904296875,146.9591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92608642578125,308.15533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.251953125,18000.0,0.0,0.0,0.2457626461982727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747283518314361,0.3752248585224151,-0.0004965028492733,0.0,0.0002494178479537,0.0,0.0,18.80636215209961,0.0,0.0,0.0,0.3299190700054168,4.0,0.0,1.0
655080,293.17529296875,297.1499938964844,293.1499938964844,0.0728725418448448,-1788.3424072265625,304.1504211425781,0.712500810623169,0.1258939951658249,0.114332877099514,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.510759711265564,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720494627952575,-2749.523193359375,304.16375732421875,0.8894517421722412,0.2492098361253738,0.1756020039319992,293.0623779296875,297.1499938964844,293.1499938964844,0.2671722173690796,-5274.0625,304.18145751953125,0.9990000128746032,0.500749945640564,0.3363854587078094,293.3088684082031,297.1499938964844,293.1499938964844,0.0082315569743514,-2725.923583984375,300.99615478515625,0.510759711265564,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.4400329589844,294.02557373046875,291.2056884765625,1.0,0.237596333026886,0.7677210569381714,0.7677210569381714,1.0,1.0,-1.086795449256897,0.4428713023662567,0.6439241170883179,0.2314827144145965,0.0,0.0,0.4472471475601196,40.08539962768555,43.0,-44.620975494384766,-10622.1904296875,146.9591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92608642578125,308.15533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.251953125,18000.0,0.0,0.0,0.2457626461982727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747283518314361,0.3752248585224151,-0.0004965028492733,0.0,0.0002494178479537,0.0,0.0,18.80636215209961,0.0,0.0,0.0,0.3299190700054168,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0731628313660621,-1794.0540771484375,304.1498107910156,0.7103800177574158,0.1259762346744537,0.1144405379891395,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852809906006,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694326847791671,-2716.52783203125,304.1635437011719,0.8821473717689514,0.2455613762140274,0.1731003671884536,293.0580749511719,297.1499938964844,293.1499938964844,0.2704686224460602,-5331.47802734375,304.1654968261719,0.9990000128746032,0.503858745098114,0.3396856784820556,293.3055725097656,297.1499938964844,293.1499938964844,0.0081930290907621,-2720.690673828125,300.94305419921875,0.5089852809906006,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.02056884765625,291.1761474609375,1.0,0.2387272417545318,0.7676696181297302,0.7676696181297302,1.0,1.0,-1.08804452419281,0.4430392980575561,0.6450052261352539,0.2328369617462158,0.0,0.0,0.445343405008316,40.72322082519531,46.0,-41.88383102416992,-10589.9736328125,148.47640991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864501953125,308.1542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18027.94140625,18000.0,0.0,0.0,0.237894520163536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370399534702301,0.3708932995796203,-0.0004937659250572,0.0,0.0002414327027508,0.0,0.0,18.453697204589844,0.0,0.0,0.0,0.3284983932971954,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0731628313660621,-1794.0540771484375,304.1498107910156,0.7103800177574158,0.1259762346744537,0.1144405379891395,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852809906006,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694326847791671,-2716.52783203125,304.1635437011719,0.8821473717689514,0.2455613762140274,0.1731003671884536,293.0580749511719,297.1499938964844,293.1499938964844,0.2704686224460602,-5331.47802734375,304.1654968261719,0.9990000128746032,0.503858745098114,0.3396856784820556,293.3055725097656,297.1499938964844,293.1499938964844,0.0081930290907621,-2720.690673828125,300.94305419921875,0.5089852809906006,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.02056884765625,291.1761474609375,1.0,0.2387272417545318,0.7676696181297302,0.7676696181297302,1.0,1.0,-1.08804452419281,0.4430392980575561,0.6450052261352539,0.2328369617462158,0.0,0.0,0.445343405008316,40.72322082519531,46.0,-41.88383102416992,-10589.9736328125,148.47640991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864501953125,308.1542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18027.94140625,18000.0,0.0,0.0,0.237894520163536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370399534702301,0.3708932995796203,-0.0004937659250572,0.0,0.0002414327027508,0.0,0.0,18.453697204589844,0.0,0.0,0.0,0.3284983932971954,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0734068006277084,-1798.8712158203125,304.14947509765625,0.7065230011940002,0.1259925961494445,0.1145097836852073,294.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5060852766036987,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667139232158661,-2682.036865234375,304.16357421875,0.8728864192962646,0.24183189868927,0.1705438792705536,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685682296753,-5424.09326171875,304.15106201171875,0.9990000128746032,0.5058356523513794,0.3452443182468414,293.3031616210937,297.1499938964844,293.1499938964844,0.0081551605835556,-2715.417236328125,300.8890380859375,0.5060852766036987,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.4703063964844,294.02508544921875,291.14910888671875,1.0,0.2407872378826141,0.7674809694290161,0.7674809694290161,1.0,1.0,-1.0920071601867676,0.4445195496082306,0.6474875807762146,0.2344797998666763,0.0,0.0,0.4469380974769592,41.81121444702149,49.0,-38.21764373779297,-10588.603515625,151.57382202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230651855469,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.923828125,18000.0,0.0,0.0,0.2312739342451095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710308969020843,0.3715241253376007,-0.0004932387382723,0.0,0.0002347136323805,0.0,0.0,18.47364997863769,0.0,0.0,0.0,0.3285666704177856,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0734068006277084,-1798.8712158203125,304.14947509765625,0.7065230011940002,0.1259925961494445,0.1145097836852073,294.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5060852766036987,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667139232158661,-2682.036865234375,304.16357421875,0.8728864192962646,0.24183189868927,0.1705438792705536,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685682296753,-5424.09326171875,304.15106201171875,0.9990000128746032,0.5058356523513794,0.3452443182468414,293.3031616210937,297.1499938964844,293.1499938964844,0.0081551605835556,-2715.417236328125,300.8890380859375,0.5060852766036987,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.4703063964844,294.02508544921875,291.14910888671875,1.0,0.2407872378826141,0.7674809694290161,0.7674809694290161,1.0,1.0,-1.0920071601867676,0.4445195496082306,0.6474875807762146,0.2344797998666763,0.0,0.0,0.4469380974769592,41.81121444702149,49.0,-38.21764373779297,-10588.603515625,151.57382202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230651855469,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.923828125,18000.0,0.0,0.0,0.2312739342451095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710308969020843,0.3715241253376007,-0.0004932387382723,0.0,0.0002347136323805,0.0,0.0,18.47364997863769,0.0,0.0,0.0,0.3285666704177856,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.0735848248004913,-1802.43359375,304.1493530273437,0.7013195157051086,0.1259302347898483,0.1145237386226654,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639136523008346,-2646.309814453125,304.1636962890625,0.8623415231704712,0.2380494326353073,0.1679570227861404,293.0672302246094,297.1499938964844,293.1499938964844,0.2835290133953094,-5544.56103515625,304.1383361816406,0.9990000128746032,0.5066326856613159,0.3525982797145843,293.3016967773437,297.1499938964844,293.1499938964844,0.0081165134906768,-2709.70458984375,300.833740234375,0.5024077892303467,0.050000000745058,0.2311926186084747,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842529296875,294.0361328125,291.1250915527344,1.0,0.2435933500528335,0.767292320728302,0.767292320728302,1.0,1.0,-1.0981181859970093,0.4470435976982116,0.6510745286941528,0.2363916188478469,0.0,0.0,0.4515876471996307,43.27713394165039,52.0,-33.952430725097656,-10612.849609375,155.9948272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74871826171875,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.783203125,18000.0,0.0,0.0,0.226244255900383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760494589805603,0.3765441179275512,-0.0004946574335917,0.0,0.0002296091552125,0.0,0.0,18.823060989379883,0.0,0.0,0.0,0.3299556076526642,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0735848248004913,-1802.43359375,304.1493530273437,0.7013195157051086,0.1259302347898483,0.1145237386226654,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639136523008346,-2646.309814453125,304.1636962890625,0.8623415231704712,0.2380494326353073,0.1679570227861404,293.0672302246094,297.1499938964844,293.1499938964844,0.2835290133953094,-5544.56103515625,304.1383361816406,0.9990000128746032,0.5066326856613159,0.3525982797145843,293.3016967773437,297.1499938964844,293.1499938964844,0.0081165134906768,-2709.70458984375,300.833740234375,0.5024077892303467,0.050000000745058,0.2311926186084747,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842529296875,294.0361328125,291.1250915527344,1.0,0.2435933500528335,0.767292320728302,0.767292320728302,1.0,1.0,-1.0981181859970093,0.4470435976982116,0.6510745286941528,0.2363916188478469,0.0,0.0,0.4515876471996307,43.27713394165039,52.0,-33.952430725097656,-10612.849609375,155.9948272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74871826171875,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.783203125,18000.0,0.0,0.0,0.226244255900383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760494589805603,0.3765441179275512,-0.0004946574335917,0.0,0.0002296091552125,0.0,0.0,18.823060989379883,0.0,0.0,0.0,0.3299556076526642,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736457929015159,-1803.683837890625,304.1493530273437,0.6983271241188049,0.1258679032325744,0.1145073771476745,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5003679394721985,0.050000000745058,0.0487697385251522,293.29107666015625,297.1499938964844,293.1499938964844,0.1624850481748581,-2628.007080078125,304.163818359375,0.8567671775817871,0.2361417561769485,0.1666548997163772,293.07281494140625,297.1499938964844,293.1499938964844,0.2878411412239074,-5613.30517578125,304.13262939453125,0.9990000128746032,0.5065857768058777,0.3568271398544311,293.30133056640625,297.1499938964844,293.1499938964844,0.008096600882709,-2706.599853515625,300.8055725097656,0.5003679394721985,0.050000000745058,0.2313426434993744,291.1166687011719,291.1499938964844,263.20001220703125,261.1894836425781,281.49090576171875,294.0435485839844,291.1143493652344,1.0,0.2452279478311538,0.7671979665756226,0.7671979665756226,1.0,1.0,-1.101829171180725,0.4486235082149505,0.6532057523727417,0.2374346256256103,0.0,0.0,0.4549199342727661,44.1336555480957,52.0,-31.616491317749023,-10633.2529296875,158.63812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6258850097656,307.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.23046875,18000.0,0.0,0.0,0.2243980914354324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800539970397949,0.3805500268936157,-0.0004960469086654,0.0,0.0002277355379192,0.0,0.0,19.113170623779297,0.0,0.0,0.0,0.3311103880405426,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736870393157005,-1804.560546875,304.1494140625,0.695132851600647,0.1257852017879486,0.114475131034851,294.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4982362687587738,0.050000000745058,0.0488040521740913,293.291748046875,297.1499938964844,293.1499938964844,0.161037340760231,-2609.406982421875,304.1639404296875,0.8510782718658447,0.2342243492603302,0.1653475910425186,293.0794982910156,297.1499938964844,293.1499938964844,0.2924767732620239,-5686.6611328125,304.1273498535156,0.9990000128746032,0.5062509179115295,0.3613591492176056,293.3012084960937,297.1499938964844,293.1499938964844,0.0080761592835187,-2703.285888671875,300.7770690917969,0.4982362687587738,0.050000000745058,0.2315054088830948,291.1065979003906,291.1499938964844,263.2099914550781,261.1972351074219,281.4975280761719,294.0519714355469,291.1045227050781,1.0,0.2469909787178039,0.7670542001724243,0.7670542001724243,1.0,1.0,-1.1058974266052246,0.4503704905509949,0.6555269360542297,0.2385216206312179,0.0,0.0,0.4588221311569214,45.06250381469727,55.0,-29.09282684326172,-10658.33984375,161.53518676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.483642578125,307.86004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.41796875,18000.0,0.0,0.0,0.2230093330144882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849530518054962,0.385450929403305,-0.0004978667129762,0.0,0.0002263261267216,0.0,0.0,19.475473403930664,0.0,0.0,0.0,0.3325473070144653,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.0737075507640838,-1805.1405029296875,304.1495666503906,0.6882753968238831,0.1255590617656707,0.1143625974655151,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937755167484283,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580830067396164,-2571.284912109375,304.1642150878906,0.8395279049873352,0.2303616404533386,0.1627183705568313,293.09588623046875,297.1499938964844,293.1499938964844,0.3025777339935303,-5844.857421875,304.1181335449219,0.9990000128746032,0.5047253370285034,0.371193379163742,293.301513671875,297.1499938964844,293.1499938964844,0.00803336314857,-2695.915283203125,300.7191162109375,0.4937755167484283,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106811523437,294.0717163085937,291.0879821777344,1.0,0.250846654176712,0.7667665481567383,0.7667665481567383,1.0,1.0,-1.114933729171753,0.4542978703975677,0.6606358885765076,0.240828275680542,0.0,0.0,0.4680608510971069,47.11693572998047,58.0,-23.59814643859864,-10720.763671875,168.02195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.153076171875,307.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.771484375,18000.0,0.0,0.0,0.2216289490461349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971759378910064,0.3976787328720093,-0.0005027726874686,0.0,0.0002249252138426,0.0,0.0,20.40850257873535,0.0,0.0,0.0,0.33619225025177,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.0737075507640838,-1805.1405029296875,304.1495666503906,0.6882753968238831,0.1255590617656707,0.1143625974655151,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937755167484283,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580830067396164,-2571.284912109375,304.1642150878906,0.8395279049873352,0.2303616404533386,0.1627183705568313,293.09588623046875,297.1499938964844,293.1499938964844,0.3025777339935303,-5844.857421875,304.1181335449219,0.9990000128746032,0.5047253370285034,0.371193379163742,293.301513671875,297.1499938964844,293.1499938964844,0.00803336314857,-2695.915283203125,300.7191162109375,0.4937755167484283,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106811523437,294.0717163085937,291.0879821777344,1.0,0.250846654176712,0.7667665481567383,0.7667665481567383,1.0,1.0,-1.114933729171753,0.4542978703975677,0.6606358885765076,0.240828275680542,0.0,0.0,0.4680608510971069,47.11693572998047,58.0,-23.59814643859864,-10720.763671875,168.02195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.153076171875,307.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.771484375,18000.0,0.0,0.0,0.2216289490461349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971759378910064,0.3976787328720093,-0.0005027726874686,0.0,0.0002249252138426,0.0,0.0,20.40850257873535,0.0,0.0,0.0,0.33619225025177,4.0,0.0,1.0
655740,293.16436767578125,297.1499938964844,293.1499938964844,0.0736456960439682,-1804.1612548828125,304.1498107910156,0.68101567029953,0.1252562552690506,0.1141880378127098,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891374111175537,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550517976284027,-2531.943359375,304.1645202636719,0.8279096484184265,0.2264640033245086,0.160070389509201,293.1156005859375,297.1499938964844,293.1499938964844,0.313557505607605,-6014.65478515625,304.1105041503906,0.9990000128746032,0.5021045804023743,0.381829559803009,293.3025817871094,297.1499938964844,293.1499938964844,0.0079877702519297,-2687.46484375,300.6599426269531,0.4891374111175537,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242919921875,294.09521484375,291.07568359375,1.0,0.2550509870052337,0.766478955745697,0.766478955745697,1.0,1.0,-1.124894380569458,0.4586694836616516,0.6662248373031616,0.2432844787836074,0.0,0.0,0.4787245988845825,49.398704528808594,61.0,-17.717430114746094,-10796.34765625,175.31430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78375244140625,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9375,18000.0,0.0,0.0,0.222044363617897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121070504188537,0.4126163125038147,-0.0005092560895718,0.0,0.0002253468119306,0.0,0.0,21.59902572631836,0.0,0.0,0.0,0.3407318294048309,4.0,0.0,1.0
655800,293.16436767578125,297.1499938964844,293.1499938964844,0.0736456960439682,-1804.1612548828125,304.1498107910156,0.68101567029953,0.1252562552690506,0.1141880378127098,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891374111175537,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550517976284027,-2531.943359375,304.1645202636719,0.8279096484184265,0.2264640033245086,0.160070389509201,293.1156005859375,297.1499938964844,293.1499938964844,0.313557505607605,-6014.65478515625,304.1105041503906,0.9990000128746032,0.5021045804023743,0.381829559803009,293.3025817871094,297.1499938964844,293.1499938964844,0.0079877702519297,-2687.46484375,300.6599426269531,0.4891374111175537,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242919921875,294.09521484375,291.07568359375,1.0,0.2550509870052337,0.766478955745697,0.766478955745697,1.0,1.0,-1.124894380569458,0.4586694836616516,0.6662248373031616,0.2432844787836074,0.0,0.0,0.4787245988845825,49.398704528808594,61.0,-17.717430114746094,-10796.34765625,175.31430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78375244140625,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9375,18000.0,0.0,0.0,0.222044363617897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121070504188537,0.4126163125038147,-0.0005092560895718,0.0,0.0002253468119306,0.0,0.0,21.59902572631836,0.0,0.0,0.0,0.3407318294048309,4.0,0.0,1.0
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0735026448965072,-1801.6436767578125,304.1501159667969,0.673584520816803,0.1248834878206253,0.1139557808637619,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478500843048,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.151944026350975,-2491.36865234375,304.16485595703125,0.8161507844924927,0.2225335538387298,0.1574041992425918,293.1379089355469,297.1499938964844,293.1499938964844,0.3251743018627167,-6192.1689453125,304.1043395996094,0.9990000128746032,0.4984539151191711,0.393040120601654,293.30426025390625,297.1499938964844,293.1499938964844,0.0079391356557607,-2677.823974609375,300.599853515625,0.4843478500843048,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394592285156,294.1228332519531,291.06793212890625,1.0,0.259511262178421,0.7661206722259521,0.7661206722259521,1.0,1.0,-1.135502576828003,0.4633417427539825,0.6721608638763428,0.2458511590957641,0.0,0.0,0.4901877045631408,51.87091827392578,64.0,-11.42441749572754,-10881.5498046875,183.2890472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40234375,307.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.669921875,18000.0,0.0,0.0,0.2240903377532959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290370047092438,0.429554134607315,-0.0005171506782062,0.0,0.0002274232101626,0.0,0.0,23.015670776367188,0.0,0.0,0.0,0.3459842801094055,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0735026448965072,-1801.6436767578125,304.1501159667969,0.673584520816803,0.1248834878206253,0.1139557808637619,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478500843048,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.151944026350975,-2491.36865234375,304.16485595703125,0.8161507844924927,0.2225335538387298,0.1574041992425918,293.1379089355469,297.1499938964844,293.1499938964844,0.3251743018627167,-6192.1689453125,304.1043395996094,0.9990000128746032,0.4984539151191711,0.393040120601654,293.30426025390625,297.1499938964844,293.1499938964844,0.0079391356557607,-2677.823974609375,300.599853515625,0.4843478500843048,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394592285156,294.1228332519531,291.06793212890625,1.0,0.259511262178421,0.7661206722259521,0.7661206722259521,1.0,1.0,-1.135502576828003,0.4633417427539825,0.6721608638763428,0.2458511590957641,0.0,0.0,0.4901877045631408,51.87091827392578,64.0,-11.42441749572754,-10881.5498046875,183.2890472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40234375,307.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.669921875,18000.0,0.0,0.0,0.2240903377532959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290370047092438,0.429554134607315,-0.0005171506782062,0.0,0.0002274232101626,0.0,0.0,23.015670776367188,0.0,0.0,0.0,0.3459842801094055,4.0,0.0,1.0
