time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.0732821375131607,-1797.658203125,304.15045166015625,0.6661705374717712,0.1244486197829246,0.113671526312828,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793539047241211,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487628817558288,-2449.585205078125,304.16522216796875,0.8037858605384827,0.2185724973678589,0.1547204256057739,293.1621398925781,297.1499938964844,293.1499938964844,0.3372238576412201,-6374.2021484375,304.0995178222656,0.9990000128746032,0.4938526451587677,0.404638797044754,293.3064270019531,297.1499938964844,293.1499938964844,0.0078874193131923,-2666.94775390625,300.5390930175781,0.4793539047241211,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570373535156,294.1554870605469,291.0649108886719,1.0,0.2641506195068359,0.7657623887062073,0.7657623887062073,1.0,1.0,-1.146534442901611,0.4682148396968841,0.6783195734024048,0.2485084384679794,0.0,0.0,0.5018100142478943,54.501251220703125,67.0,-4.973608016967773,-10972.9833984375,191.83901977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332336425781,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.169921875,18000.0,0.0,0.0,0.2275213003158569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471126496791839,0.4476388394832611,-0.0005261799087747,0.0,0.0002309051924385,0.0,0.0,24.609027862548828,0.0,0.0,0.0,0.3517170548439026,4.0,0.0,1.0
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.0732821375131607,-1797.658203125,304.15045166015625,0.6661705374717712,0.1244486197829246,0.113671526312828,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793539047241211,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487628817558288,-2449.585205078125,304.16522216796875,0.8037858605384827,0.2185724973678589,0.1547204256057739,293.1621398925781,297.1499938964844,293.1499938964844,0.3372238576412201,-6374.2021484375,304.0995178222656,0.9990000128746032,0.4938526451587677,0.404638797044754,293.3064270019531,297.1499938964844,293.1499938964844,0.0078874193131923,-2666.94775390625,300.5390930175781,0.4793539047241211,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570373535156,294.1554870605469,291.0649108886719,1.0,0.2641506195068359,0.7657623887062073,0.7657623887062073,1.0,1.0,-1.146534442901611,0.4682148396968841,0.6783195734024048,0.2485084384679794,0.0,0.0,0.5018100142478943,54.501251220703125,67.0,-4.973608016967773,-10972.9833984375,191.83901977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332336425781,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.169921875,18000.0,0.0,0.0,0.2275213003158569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471126496791839,0.4476388394832611,-0.0005261799087747,0.0,0.0002309051924385,0.0,0.0,24.609027862548828,0.0,0.0,0.0,0.3517170548439026,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731444582343101,-1795.145751953125,304.1506042480469,0.6625168919563293,0.1242104470729827,0.1135118827223777,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.4767450988292694,0.050000000745058,0.0492042303085327,293.2977600097656,297.1499938964844,293.1499938964844,0.1471464335918426,-2428.25732421875,304.1653747558594,0.797414243221283,0.2165811508893966,0.1533722132444381,293.1747436523437,297.1499938964844,293.1499938964844,0.3433569073677063,-6466.08935546875,304.0975646972656,0.9990000128746032,0.4912235140800476,0.4105358421802521,293.3076477050781,297.1499938964844,293.1499938964844,0.0078604286536574,-2661.044189453125,300.5085144042969,0.4767450988292694,0.050000000745058,0.2334036976099014,291.0649719238281,291.1499938964844,263.29998779296875,261.26837158203125,281.56707763671875,294.17413330078125,291.0651550292969,1.0,0.2665174603462219,0.7655832171440125,0.7655832171440125,1.0,1.0,-1.152152180671692,0.4706998169422149,0.6814523935317993,0.2498624324798584,0.0,0.0,0.5074854493141174,55.8668212890625,67.0,-1.729296088218689,-11020.0859375,196.30035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600158691406,307.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17858.478515625,18000.0,0.0,0.0,0.2296655178070068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562878608703613,0.4568188786506653,-0.0005309990956448,0.0,0.0002330813003936,0.0,0.0,25.45106315612793,0.0,0.0,0.0,0.3546778559684753,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0729896426200866,-1792.308837890625,304.1507873535156,0.6589191555976868,0.1239601075649261,0.1133417710661888,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4740366339683532,0.050000000745058,0.0492560192942619,293.29840087890625,297.1499938964844,293.1499938964844,0.1455137878656387,-2406.64990234375,304.1655578613281,0.7910839319229126,0.2145831286907196,0.1520198732614517,293.18756103515625,297.1499938964844,293.1499938964844,0.3495358526706695,-6558.16748046875,304.0958557128906,0.9990000128746032,0.4883945882320404,0.4164753556251526,293.3089294433594,297.1499938964844,293.1499938964844,0.007832733914256,-2654.840576171875,300.4778747558594,0.4740366339683532,0.050000000745058,0.233649343252182,291.0661315917969,291.1499938964844,263.3099975585937,261.27642822265625,281.57818603515625,294.1944885253906,291.0665283203125,1.0,0.2689061462879181,0.765377938747406,0.765377938747406,1.0,1.0,-1.1578110456466677,0.4732014536857605,0.6846096515655518,0.2512249648571014,0.0,0.0,0.5129666924476624,57.26142883300781,70.0,1.5037039518356323,-11067.525390625,200.8708038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972961425781,307.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.716796875,18000.0,0.0,0.0,0.2320386469364166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653825461864471,0.465918481349945,-0.0005359362112358,0.0,0.0002354897296754,0.0,0.0,26.30868148803711,0.0,0.0,0.0,0.3576473593711853,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.0726325884461402,-1785.73779296875,304.151123046875,0.6519336700439453,0.1234268993139267,0.1129736378788948,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682271182537079,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.142203614115715,-2362.639404296875,304.1658935546875,0.7786440849304199,0.2105621397495269,0.1493024677038192,293.2135009765625,297.1499938964844,293.1499938964844,0.361970990896225,-6742.029296875,304.0932006835937,0.9990000128746032,0.4821836948394775,0.4284294247627258,293.3116149902344,297.1499938964844,293.1499938964844,0.0077753374353051,-2641.561767578125,300.41650390625,0.4682271182537079,0.050000000745058,0.2341544479131698,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.6036071777344,294.24072265625,291.0726623535156,1.0,0.2737264037132263,0.7649673223495483,0.7649673223495483,1.0,1.0,-1.1691902875900269,0.4782366156578064,0.6909537315368652,0.2539685666561126,0.0,0.0,0.5230563282966614,60.1264877319336,58.0,7.666635036468506,-11162.041015625,210.30172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4109191894531,306.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17862.6328125,18000.0,0.0,0.0,0.2373095601797104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827876091003418,0.4833334684371948,-0.0005458531668409,0.0,0.0002408390428172,0.0,0.0,28.016820907592773,0.0,0.0,0.0,0.3634307980537414,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.0726325884461402,-1785.73779296875,304.151123046875,0.6519336700439453,0.1234268993139267,0.1129736378788948,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682271182537079,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.142203614115715,-2362.639404296875,304.1658935546875,0.7786440849304199,0.2105621397495269,0.1493024677038192,293.2135009765625,297.1499938964844,293.1499938964844,0.361970990896225,-6742.029296875,304.0932006835937,0.9990000128746032,0.4821836948394775,0.4284294247627258,293.3116149902344,297.1499938964844,293.1499938964844,0.0077753374353051,-2641.561767578125,300.41650390625,0.4682271182537079,0.050000000745058,0.2341544479131698,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.6036071777344,294.24072265625,291.0726623535156,1.0,0.2737264037132263,0.7649673223495483,0.7649673223495483,1.0,1.0,-1.1691902875900269,0.4782366156578064,0.6909537315368652,0.2539685666561126,0.0,0.0,0.5230563282966614,60.1264877319336,58.0,7.666635036468506,-11162.041015625,210.30172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4109191894531,306.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17862.6328125,18000.0,0.0,0.0,0.2373095601797104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827876091003418,0.4833334684371948,-0.0005458531668409,0.0,0.0002408390428172,0.0,0.0,28.016820907592773,0.0,0.0,0.0,0.3634307980537414,4.0,0.0,1.0
656340,293.16534423828125,297.1499938964844,293.1499938964844,0.0721464082598686,-1776.5823974609375,304.15155029296875,0.6513888239860535,0.1231492459774017,0.1126032620668411,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683970510959625,0.050000000745058,0.0493594892323017,293.3006591796875,297.1499938964844,293.1499938964844,0.138586550951004,-2314.008056640625,304.1666259765625,0.7738522291183472,0.2065667510032653,0.1464967429637909,293.2330627441406,297.1499938964844,293.1499938964844,0.3620851933956146,-6734.32080078125,304.112548828125,0.9990000128746032,0.4765770435333252,0.4280964732170105,293.3141174316406,297.1499938964844,293.1499938964844,0.0076896348036825,-2618.91259765625,300.35992431640625,0.4683970510959625,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.099365234375,1.0,0.2726084589958191,0.7645567059516907,0.7645567059516907,1.0,1.0,-1.164967060089111,0.4760534167289734,0.6889135837554932,0.2535629570484161,0.0,0.0,0.5293408036231995,60.00527572631836,46.0,37.54351425170898,-11167.9638671875,208.64833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959533691406,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.83984375,18000.0,0.0,0.0,0.2428773790597915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967520534992218,0.4973068833351135,-0.0005548456101678,0.0,0.0002464896533638,0.0,0.0,29.479761123657227,0.0,0.0,0.0,0.3681910037994385,4.0,0.0,1.0
656400,293.16534423828125,297.1499938964844,293.1499938964844,0.0721464082598686,-1776.5823974609375,304.15155029296875,0.6513888239860535,0.1231492459774017,0.1126032620668411,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683970510959625,0.050000000745058,0.0493594892323017,293.3006591796875,297.1499938964844,293.1499938964844,0.138586550951004,-2314.008056640625,304.1666259765625,0.7738522291183472,0.2065667510032653,0.1464967429637909,293.2330627441406,297.1499938964844,293.1499938964844,0.3620851933956146,-6734.32080078125,304.112548828125,0.9990000128746032,0.4765770435333252,0.4280964732170105,293.3141174316406,297.1499938964844,293.1499938964844,0.0076896348036825,-2618.91259765625,300.35992431640625,0.4683970510959625,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.099365234375,1.0,0.2726084589958191,0.7645567059516907,0.7645567059516907,1.0,1.0,-1.164967060089111,0.4760534167289734,0.6889135837554932,0.2535629570484161,0.0,0.0,0.5293408036231995,60.00527572631836,46.0,37.54351425170898,-11167.9638671875,208.64833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959533691406,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.83984375,18000.0,0.0,0.0,0.2428773790597915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967520534992218,0.4973068833351135,-0.0005548456101678,0.0,0.0002464896533638,0.0,0.0,29.479761123657227,0.0,0.0,0.0,0.3681910037994385,4.0,0.0,1.0
656460,293.16522216796875,297.1499938964844,293.1499938964844,0.071585327386856,-1765.781494140625,304.1519775390625,0.6566033959388733,0.1227977201342582,0.1123226359486579,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823903560638,0.050000000745058,0.0492608435451984,293.3014831542969,297.1499938964844,293.1499938964844,0.1347129940986633,-2261.359130859375,304.16754150390625,0.7756259441375732,0.2025856226682663,0.1436752527952194,293.2348327636719,297.1499938964844,293.1499938964844,0.3506746590137481,-6552.21923828125,304.1441955566406,0.9990000128746032,0.4740715324878692,0.4170223772525787,293.31573486328125,297.1499938964844,293.1499938964844,0.0075777829624712,-2587.01171875,300.31219482421875,0.4737823903560638,0.050000000745058,0.2336722314357757,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.6642761230469,294.2527160644531,291.1470947265625,1.0,0.2670242488384247,0.7641829252243042,0.7641829252243042,1.0,1.0,-1.1472760438919067,0.4677906334400177,0.6794853806495667,0.2500515580177307,0.0,0.0,0.5273206233978271,57.268646240234375,34.0,59.9646110534668,-11050.3388671875,197.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.373046875,18000.0,0.0,0.0,0.2479096502065658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980382919311523,0.4985962212085724,-0.0005579079734161,0.0,0.0002515967644285,0.0,0.0,29.71786499023437,0.0,0.0,0.0,0.368903785943985,4.0,0.0,1.0
656520,293.16522216796875,297.1499938964844,293.1499938964844,0.071585327386856,-1765.781494140625,304.1519775390625,0.6566033959388733,0.1227977201342582,0.1123226359486579,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823903560638,0.050000000745058,0.0492608435451984,293.3014831542969,297.1499938964844,293.1499938964844,0.1347129940986633,-2261.359130859375,304.16754150390625,0.7756259441375732,0.2025856226682663,0.1436752527952194,293.2348327636719,297.1499938964844,293.1499938964844,0.3506746590137481,-6552.21923828125,304.1441955566406,0.9990000128746032,0.4740715324878692,0.4170223772525787,293.31573486328125,297.1499938964844,293.1499938964844,0.0075777829624712,-2587.01171875,300.31219482421875,0.4737823903560638,0.050000000745058,0.2336722314357757,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.6642761230469,294.2527160644531,291.1470947265625,1.0,0.2670242488384247,0.7641829252243042,0.7641829252243042,1.0,1.0,-1.1472760438919067,0.4677906334400177,0.6794853806495667,0.2500515580177307,0.0,0.0,0.5273206233978271,57.268646240234375,34.0,59.9646110534668,-11050.3388671875,197.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.373046875,18000.0,0.0,0.0,0.2479096502065658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980382919311523,0.4985962212085724,-0.0005579079734161,0.0,0.0002515967644285,0.0,0.0,29.71786499023437,0.0,0.0,0.0,0.368903785943985,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0707957074046135,-1750.8306884765625,304.1526184082031,0.6662899851799011,0.1225231513381004,0.1118116527795791,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.4823071658611297,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304709911346435,-2203.3134765625,304.16876220703125,0.7822661399841309,0.1982336044311523,0.1405329257249832,293.21728515625,297.1499938964844,293.1499938964844,0.3307807147502899,-6242.43359375,304.1793212890625,0.9990000128746032,0.4754520654678345,0.3978132307529449,293.3161315917969,297.1499938964844,293.1499938964844,0.0074569461867213,-2551.856201171875,300.26910400390625,0.4823071658611297,0.050000000745058,0.2328896969556808,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6730041503906,294.1913452148437,291.1991271972656,1.0,0.2578380107879638,0.763809084892273,0.763809084892273,1.0,1.0,-1.1186999082565308,0.4547735154628753,0.6639264225959778,0.243688553571701,0.0,0.0,0.5181395411491394,52.69421005249024,37.0,70.5936050415039,-10837.6484375,179.7363739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.2421875,18000.0,0.0,0.0,0.2515841424465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868700206279754,0.4874235987663269,-0.0005535875097848,0.0,0.0002553259255364,0.0,0.0,28.66596794128418,0.0,0.0,0.0,0.3654191195964813,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0707957074046135,-1750.8306884765625,304.1526184082031,0.6662899851799011,0.1225231513381004,0.1118116527795791,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.4823071658611297,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304709911346435,-2203.3134765625,304.16876220703125,0.7822661399841309,0.1982336044311523,0.1405329257249832,293.21728515625,297.1499938964844,293.1499938964844,0.3307807147502899,-6242.43359375,304.1793212890625,0.9990000128746032,0.4754520654678345,0.3978132307529449,293.3161315917969,297.1499938964844,293.1499938964844,0.0074569461867213,-2551.856201171875,300.26910400390625,0.4823071658611297,0.050000000745058,0.2328896969556808,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6730041503906,294.1913452148437,291.1991271972656,1.0,0.2578380107879638,0.763809084892273,0.763809084892273,1.0,1.0,-1.1186999082565308,0.4547735154628753,0.6639264225959778,0.243688553571701,0.0,0.0,0.5181395411491394,52.69421005249024,37.0,70.5936050415039,-10837.6484375,179.7363739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.2421875,18000.0,0.0,0.0,0.2515841424465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868700206279754,0.4874235987663269,-0.0005535875097848,0.0,0.0002553259255364,0.0,0.0,28.66596794128418,0.0,0.0,0.0,0.3654191195964813,4.0,0.0,1.0
656700,293.1637268066406,297.1499938964844,293.1499938964844,0.0705497115850448,-1746.10009765625,304.152587890625,0.6706798672676086,0.1225148662924766,0.1117173433303833,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.4856099784374237,0.050000000745058,0.0490316860377788,293.3043212890625,297.1499938964844,293.1499938964844,0.1284879744052887,-2176.10205078125,304.1689453125,0.7846885323524475,0.1962163746356964,0.1390532255172729,293.2046813964844,297.1499938964844,293.1499938964844,0.3224474191665649,-6114.12548828125,304.18902587890625,0.9990000128746032,0.4770750403404236,0.3900809586048126,293.3158569335937,297.1499938964844,293.1499938964844,0.0074024372734129,-2535.900146484375,300.24859619140625,0.4856099784374237,0.050000000745058,0.2325852066278457,291.2180480957031,291.1499938964844,263.3999938964844,261.3506164550781,281.6678466796875,294.15142822265625,291.2223815917969,1.0,0.2544989883899688,0.7636222243309021,0.7636222243309021,1.0,1.0,-1.1070818901062012,0.4495590329170227,0.6575228571891785,0.2409143447875976,0.0,0.0,0.5111114382743835,50.90496444702149,37.0,64.44451141357422,-10730.2568359375,172.87576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.226318359375,306.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18145.98828125,18000.0,0.0,0.0,0.2527211308479309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767850041389465,0.4773338437080383,-0.0005488306633196,0.0,0.0002564798342064,0.0,0.0,27.69794464111328,0.0,0.0,0.0,0.3622014224529266,4.0,0.0,1.0
656760,293.1627197265625,297.1499938964844,293.1499938964844,0.0704241767525672,-1743.6990966796875,304.15234375,0.6741905808448792,0.1225390434265136,0.1116792187094688,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.4881177246570587,0.050000000745058,0.0489837676286697,293.304443359375,297.1499938964844,293.1499938964844,0.12669238448143,-2151.538818359375,304.16876220703125,0.7859920859336853,0.1942395865917205,0.1376251876354217,293.19268798828125,297.1499938964844,293.1499938964844,0.3161440789699554,-6017.90380859375,304.1933288574219,0.9990000128746032,0.4787335395812988,0.3842075765132904,293.3153076171875,297.1499938964844,293.1499938964844,0.0073564033955335,-2523.08740234375,300.2257385253906,0.4881177246570587,0.050000000745058,0.2323579043149948,291.2322998046875,291.1499938964844,263.4100036621094,261.35906982421875,281.6622009277344,294.11767578125,291.2341613769531,1.0,0.2517893314361572,0.7636275887489319,0.7636275887489319,1.0,1.0,-1.097940444946289,0.4454914331436157,0.6524490118026733,0.2387220561504364,0.0,0.0,0.5041344165802002,49.56318283081055,40.0,46.48914337158203,-10631.9375,167.68617248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33544921875,306.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18169.44921875,18000.0,0.0,0.0,0.2533717453479767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653211832046509,0.4658641517162323,-0.0005429513985291,0.0,0.0002571401128079,0.0,0.0,26.60102081298828,0.0,0.0,0.0,0.3585374057292938,4.0,0.0,1.0
656820,293.1606750488281,297.1499938964844,293.1499938964844,0.0703728199005127,-1742.739501953125,304.1516418457031,0.6792091131210327,0.1226349845528602,0.1116928085684776,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915356040000915,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1234158501029014,-2106.772216796875,304.16796875,0.7861208915710449,0.1903521865606308,0.134853258728981,293.1725769042969,297.1499938964844,293.1499938964844,0.3076286911964416,-5889.9267578125,304.1928100585937,0.9990000128746032,0.4817444980144501,0.3762890994548797,293.31378173828125,297.1499938964844,293.1499938964844,0.0072812419384717,-2503.389404296875,300.1756896972656,0.4915356040000915,0.050000000745058,0.2320569604635238,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6561279296875,294.0704040527344,291.2413330078125,1.0,0.2480486780405044,0.7636383771896362,0.7636383771896362,1.0,1.0,-1.0846853256225586,0.4396408796310425,0.6450444459915161,0.2354535311460495,0.0,0.0,0.491254597902298,47.7699089050293,43.0,17.505983352661133,-10483.857421875,160.5719757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.322265625,18000.0,0.0,0.0,0.2532932758331299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439661800861358,0.4444975256919861,-0.0005313435103744,0.0,0.0002570604847278,0.0,0.0,24.59914779663086,0.0,0.0,0.0,0.3516292870044708,4.0,0.0,1.0
656880,293.1606750488281,297.1499938964844,293.1499938964844,0.0703728199005127,-1742.739501953125,304.1516418457031,0.6792091131210327,0.1226349845528602,0.1116928085684776,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915356040000915,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1234158501029014,-2106.772216796875,304.16796875,0.7861208915710449,0.1903521865606308,0.134853258728981,293.1725769042969,297.1499938964844,293.1499938964844,0.3076286911964416,-5889.9267578125,304.1928100585937,0.9990000128746032,0.4817444980144501,0.3762890994548797,293.31378173828125,297.1499938964844,293.1499938964844,0.0072812419384717,-2503.389404296875,300.1756896972656,0.4915356040000915,0.050000000745058,0.2320569604635238,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6561279296875,294.0704040527344,291.2413330078125,1.0,0.2480486780405044,0.7636383771896362,0.7636383771896362,1.0,1.0,-1.0846853256225586,0.4396408796310425,0.6450444459915161,0.2354535311460495,0.0,0.0,0.491254597902298,47.7699089050293,43.0,17.505983352661133,-10483.857421875,160.5719757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.322265625,18000.0,0.0,0.0,0.2532932758331299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439661800861358,0.4444975256919861,-0.0005313435103744,0.0,0.0002570604847278,0.0,0.0,24.59914779663086,0.0,0.0,0.0,0.3516292870044708,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0704461932182312,-1744.156005859375,304.1509704589844,0.681717038154602,0.1227471977472305,0.1117656305432319,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931321144104004,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203421428799629,-2064.6767578125,304.1671142578125,0.7832725644111633,0.1864958107471466,0.1321395933628082,293.1587829589844,297.1499938964844,293.1499938964844,0.3035150170326233,-5830.73828125,304.1852722167969,0.9990000128746032,0.4839778244495392,0.3726489841938019,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188046760857,-2487.90087890625,300.123291015625,0.4931321144104004,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.65631103515625,294.0452880859375,291.2380065917969,1.0,0.2461658120155334,0.7636491060256958,0.7636491060256958,1.0,1.0,-1.0769463777542114,0.4362729489803314,0.6406734585762024,0.2334326207637787,0.0,0.0,0.4794430434703827,46.932125091552734,46.0,-1.5243427753448486,-10380.37109375,156.86929321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18143.25,18000.0,0.0,0.0,0.2516358494758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247899055480957,0.4253110885620117,-0.0005211812676861,0.0,0.0002553783997427,0.0,0.0,22.887683868408203,0.0,0.0,0.0,0.3454974293708801,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0704461932182312,-1744.156005859375,304.1509704589844,0.681717038154602,0.1227471977472305,0.1117656305432319,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931321144104004,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203421428799629,-2064.6767578125,304.1671142578125,0.7832725644111633,0.1864958107471466,0.1321395933628082,293.1587829589844,297.1499938964844,293.1499938964844,0.3035150170326233,-5830.73828125,304.1852722167969,0.9990000128746032,0.4839778244495392,0.3726489841938019,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188046760857,-2487.90087890625,300.123291015625,0.4931321144104004,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.65631103515625,294.0452880859375,291.2380065917969,1.0,0.2461658120155334,0.7636491060256958,0.7636491060256958,1.0,1.0,-1.0769463777542114,0.4362729489803314,0.6406734585762024,0.2334326207637787,0.0,0.0,0.4794430434703827,46.932125091552734,46.0,-1.5243427753448486,-10380.37109375,156.86929321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18143.25,18000.0,0.0,0.0,0.2516358494758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247899055480957,0.4253110885620117,-0.0005211812676861,0.0,0.0002553783997427,0.0,0.0,22.887683868408203,0.0,0.0,0.0,0.3454974293708801,4.0,0.0,1.0
657060,293.1572265625,297.1499938964844,293.1499938964844,0.0705923214554786,-1746.9813232421875,304.1504211425781,0.6820164322853088,0.1228398829698562,0.1118541955947876,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932049512863159,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.117390863597393,-2024.1297607421875,304.16632080078125,0.7778956890106201,0.1826144903898239,0.1294398158788681,293.1516418457031,297.1499938964844,293.1499938964844,0.3030547201633453,-5828.2265625,304.1742248535156,0.9990000128746032,0.4852164983749389,0.3724841773509979,293.3105773925781,297.1499938964844,293.1499938964844,0.007165097631514,-2475.415283203125,300.06817626953125,0.4932049512863159,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615600585937,294.0369873046875,291.2264099121094,1.0,0.2457797676324844,0.7635801434516907,0.7635801434516907,1.0,1.0,-1.0736042261123655,0.4348576068878174,0.6387465596199036,0.2324216514825821,0.0,0.0,0.4697075486183166,46.84922409057617,49.0,-14.079291343688965,-10314.9970703125,155.79339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243896484375,307.22247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.455078125,18000.0,0.0,0.0,0.2487520724534988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089534878730774,0.4094663858413696,-0.0005129061173647,0.0,0.0002524517476558,0.0,0.0,21.531105041503903,0.0,0.0,0.0,0.3404795229434967,4.0,0.0,1.0
657120,293.1572265625,297.1499938964844,293.1499938964844,0.0705923214554786,-1746.9813232421875,304.1504211425781,0.6820164322853088,0.1228398829698562,0.1118541955947876,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932049512863159,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.117390863597393,-2024.1297607421875,304.16632080078125,0.7778956890106201,0.1826144903898239,0.1294398158788681,293.1516418457031,297.1499938964844,293.1499938964844,0.3030547201633453,-5828.2265625,304.1742248535156,0.9990000128746032,0.4852164983749389,0.3724841773509979,293.3105773925781,297.1499938964844,293.1499938964844,0.007165097631514,-2475.415283203125,300.06817626953125,0.4932049512863159,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615600585937,294.0369873046875,291.2264099121094,1.0,0.2457797676324844,0.7635801434516907,0.7635801434516907,1.0,1.0,-1.0736042261123655,0.4348576068878174,0.6387465596199036,0.2324216514825821,0.0,0.0,0.4697075486183166,46.84922409057617,49.0,-14.079291343688965,-10314.9970703125,155.79339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243896484375,307.22247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.455078125,18000.0,0.0,0.0,0.2487520724534988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089534878730774,0.4094663858413696,-0.0005129061173647,0.0,0.0002524517476558,0.0,0.0,21.531105041503903,0.0,0.0,0.0,0.3404795229434967,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.0707580894231796,-1750.2020263671875,304.1499938964844,0.6804667711257935,0.1228894814848899,0.1119297817349433,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920428097248077,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144543886184692,-1983.584228515625,304.165771484375,0.7704417109489441,0.1786433756351471,0.1267005950212478,293.15057373046875,297.1499938964844,293.1499938964844,0.3055504560470581,-5871.06298828125,304.1619873046875,0.9990000128746032,0.4854053854942322,0.375128298997879,293.3095092773437,297.1499938964844,293.1499938964844,0.0071165384724736,-2464.63330078125,300.01080322265625,0.4920428097248077,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419311523437,291.2107849121094,1.0,0.2465942203998565,0.7635111808776855,0.7635111808776855,1.0,1.0,-1.0737234354019165,0.4349753558635711,0.638748049736023,0.232236847281456,0.0,0.0,0.4623406827449798,47.374141693115234,52.0,-20.870439529418945,-10281.525390625,156.78538513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,307.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.072265625,18000.0,0.0,0.0,0.2450602799654007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969472348690033,0.3974539041519165,-0.0005066777812317,0.0,0.0002487050369381,0.0,0.0,20.535085678100582,0.0,0.0,0.0,0.3366919457912445,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.0707580894231796,-1750.2020263671875,304.1499938964844,0.6804667711257935,0.1228894814848899,0.1119297817349433,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920428097248077,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144543886184692,-1983.584228515625,304.165771484375,0.7704417109489441,0.1786433756351471,0.1267005950212478,293.15057373046875,297.1499938964844,293.1499938964844,0.3055504560470581,-5871.06298828125,304.1619873046875,0.9990000128746032,0.4854053854942322,0.375128298997879,293.3095092773437,297.1499938964844,293.1499938964844,0.0071165384724736,-2464.63330078125,300.01080322265625,0.4920428097248077,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419311523437,291.2107849121094,1.0,0.2465942203998565,0.7635111808776855,0.7635111808776855,1.0,1.0,-1.0737234354019165,0.4349753558635711,0.638748049736023,0.232236847281456,0.0,0.0,0.4623406827449798,47.374141693115234,52.0,-20.870439529418945,-10281.525390625,156.78538513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,307.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.072265625,18000.0,0.0,0.0,0.2450602799654007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969472348690033,0.3974539041519165,-0.0005066777812317,0.0,0.0002487050369381,0.0,0.0,20.535085678100582,0.0,0.0,0.0,0.3366919457912445,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.070837877690792,-1751.7630615234375,304.1498718261719,0.6791135668754578,0.1228931918740272,0.1119565069675445,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.4910840988159179,0.050000000745058,0.0489286594092845,293.3045654296875,297.1499938964844,293.1499938964844,0.1129841729998588,-1963.198974609375,304.16558837890625,0.7661126255989075,0.1766363531351089,0.1253172904253006,293.15216064453125,297.1499938964844,293.1499938964844,0.307729572057724,-5906.5947265625,304.1558532714844,0.9990000128746032,0.4850887358188629,0.3773269653320312,293.3092041015625,297.1499938964844,293.1499938964844,0.0070934169925749,-2459.614013671875,299.9813842773437,0.4910840988159179,0.050000000745058,0.2320964932441711,291.20416259765625,291.1499938964844,263.5,261.4369506835937,281.6766967773437,294.0482177734375,291.2021789550781,1.0,0.2473763525485992,0.7634766697883606,0.7634766697883606,1.0,1.0,-1.0748538970947266,0.4355063140392303,0.6393476128578186,0.2324060648679733,0.0,0.0,0.4595840573310852,47.82915115356445,52.0,-22.8160400390625,-10274.7138671875,157.93077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6347961425781,307.3813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.77734375,18000.0,0.0,0.0,0.2430440038442611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923720121383667,0.3928762972354889,-0.0005042869015596,0.0,0.0002466587466187,0.0,0.0,20.161788940429688,0.0,0.0,0.0,0.3352481424808502,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.0709115266799926,-1753.214111328125,304.1497497558594,0.6774386167526245,0.1228812634944915,0.1119734793901443,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.4899174571037292,0.050000000745058,0.0489501766860485,293.30487060546875,297.1499938964844,293.1499938964844,0.1115150526165962,-1942.7698974609373,304.1654357910156,0.761487603187561,0.1746217310428619,0.1239300221204757,293.155029296875,297.1499938964844,293.1499938964844,0.3104408681392669,-5950.08935546875,304.1498718261719,0.9990000128746032,0.4844948351383209,0.3800209462642669,293.3090209960937,297.1499938964844,293.1499938964844,0.0070708035491406,-2454.746826171875,299.95147705078125,0.4899174571037292,0.050000000745058,0.232198566198349,291.1953430175781,291.1499938964844,263.510009765625,261.4458312988281,281.6833190917969,294.0565795898437,291.1933288574219,1.0,0.2483713924884796,0.7633834481239319,0.7633834481239319,1.0,1.0,-1.076590657234192,0.4362970888614654,0.640293538570404,0.2327182590961456,0.0,0.0,0.4574450552463531,48.395599365234375,55.0,-24.01147079467773,-10273.5595703125,159.4518280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7336120605469,307.4213562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.86328125,18000.0,0.0,0.0,0.2409849613904953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887233138084411,0.3892256617546081,-0.000502343988046,0.0,0.0002445690915919,0.0,0.0,19.86552047729492,0.0,0.0,0.0,0.3340921103954315,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0710311383008956,-1755.6107177734375,304.1496276855469,0.6732903122901917,0.1228071674704551,0.1119735836982727,294.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601594448089,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085815504193306,-1901.7916259765625,304.1651611328125,0.7516106367111206,0.1705799698829651,0.1211520284414291,293.1644287109375,297.1499938964844,293.1499938964844,0.317245602607727,-6057.4560546875,304.1386108398437,0.9990000128746032,0.4824740290641784,0.3866822123527527,293.3091735839844,297.1499938964844,293.1499938964844,0.0070263319648802,-2445.197265625,299.89031982421875,0.4870601594448089,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.6983337402344,294.0787353515625,291.1755676269531,1.0,0.2509114742279053,0.7631970047950745,0.7631970047950745,1.0,1.0,-1.0816223621368408,0.438564658164978,0.643057644367218,0.2337255030870437,0.0,0.0,0.4549644887447357,49.824310302734375,58.0,-24.70242500305176,-10286.0107421875,163.49285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8747253417969,307.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.736328125,18000.0,0.0,0.0,0.2369326949119568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38408362865448,0.3845833241939544,-0.0004997091600671,0.0,0.0002404565602773,0.0,0.0,19.486536026000977,0.0,0.0,0.0,0.332598477602005,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0710311383008956,-1755.6107177734375,304.1496276855469,0.6732903122901917,0.1228071674704551,0.1119735836982727,294.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601594448089,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085815504193306,-1901.7916259765625,304.1651611328125,0.7516106367111206,0.1705799698829651,0.1211520284414291,293.1644287109375,297.1499938964844,293.1499938964844,0.317245602607727,-6057.4560546875,304.1386108398437,0.9990000128746032,0.4824740290641784,0.3866822123527527,293.3091735839844,297.1499938964844,293.1499938964844,0.0070263319648802,-2445.197265625,299.89031982421875,0.4870601594448089,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.6983337402344,294.0787353515625,291.1755676269531,1.0,0.2509114742279053,0.7631970047950745,0.7631970047950745,1.0,1.0,-1.0816223621368408,0.438564658164978,0.643057644367218,0.2337255030870437,0.0,0.0,0.4549644887447357,49.824310302734375,58.0,-24.70242500305176,-10286.0107421875,163.49285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8747253417969,307.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.736328125,18000.0,0.0,0.0,0.2369326949119568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38408362865448,0.3845833241939544,-0.0004997091600671,0.0,0.0002404565602773,0.0,0.0,19.486536026000977,0.0,0.0,0.0,0.332598477602005,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.0711041167378425,-1757.1490478515625,304.1496276855469,0.6683381199836731,0.1226642206311225,0.1119240075349807,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836301207542419,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056454107165336,-1860.513427734375,304.1650085449219,0.7412344813346863,0.1665043979883194,0.118367925286293,293.1778564453125,297.1499938964844,293.1499938964844,0.3255761563777923,-6186.81982421875,304.1285705566406,0.9990000128746032,0.4793919622898102,0.3947241306304931,293.30987548828125,297.1499938964844,293.1499938964844,0.0069820717908442,-2435.6064453125,299.8276062011719,0.4836301207542419,0.050000000745058,0.2327683269977569,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157897949219,294.10791015625,291.1585998535156,1.0,0.2540507018566131,0.763010561466217,0.763010561466217,1.0,1.0,-1.0883299112319946,0.4415746331214905,0.6467552781105042,0.2351407259702682,0.0,0.0,0.4547361433506012,51.59074401855469,61.0,-23.74315643310547,-10314.4873046875,168.6765899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93780517578125,307.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.05078125,18000.0,0.0,0.0,0.2332531809806823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827254474163055,0.3832240402698517,-0.0004985808045603,0.0,0.000236722320551,0.0,0.0,19.363933563232425,0.0,0.0,0.0,0.3321091532707214,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.0711041167378425,-1757.1490478515625,304.1496276855469,0.6683381199836731,0.1226642206311225,0.1119240075349807,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836301207542419,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056454107165336,-1860.513427734375,304.1650085449219,0.7412344813346863,0.1665043979883194,0.118367925286293,293.1778564453125,297.1499938964844,293.1499938964844,0.3255761563777923,-6186.81982421875,304.1285705566406,0.9990000128746032,0.4793919622898102,0.3947241306304931,293.30987548828125,297.1499938964844,293.1499938964844,0.0069820717908442,-2435.6064453125,299.8276062011719,0.4836301207542419,0.050000000745058,0.2327683269977569,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157897949219,294.10791015625,291.1585998535156,1.0,0.2540507018566131,0.763010561466217,0.763010561466217,1.0,1.0,-1.0883299112319946,0.4415746331214905,0.6467552781105042,0.2351407259702682,0.0,0.0,0.4547361433506012,51.59074401855469,61.0,-23.74315643310547,-10314.4873046875,168.6765899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93780517578125,307.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.05078125,18000.0,0.0,0.0,0.2332531809806823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827254474163055,0.3832240402698517,-0.0004985808045603,0.0,0.000236722320551,0.0,0.0,19.363933563232425,0.0,0.0,0.0,0.3321091532707214,4.0,0.0,1.0
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0711206048727035,-1757.6375732421875,304.14971923828125,0.6628500819206238,0.1224536374211311,0.111823096871376,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797041118144989,0.050000000745058,0.0491470359265804,293.3072814941406,297.1499938964844,293.1499938964844,0.1026360765099525,-1817.898193359375,304.1650390625,0.7304799556732178,0.1623165309429168,0.1155211329460144,293.1941833496094,297.1499938964844,293.1499938964844,0.335107147693634,-6332.892578125,304.119873046875,0.9990000128746032,0.4753823578357696,0.403839111328125,293.31109619140625,297.1499938964844,293.1499938964844,0.0069371960125863,-2425.640869140625,299.7636413574219,0.4797041118144989,0.050000000745058,0.233132392168045,291.14508056640625,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435546875,1.0,0.257651150226593,0.7627381682395935,0.7627381682395935,1.0,1.0,-1.0962611436843872,0.4451191127300262,0.6511420011520386,0.2368414103984832,0.0,0.0,0.4564403593540191,53.64033508300781,64.0,-21.194107055664062,-10354.212890625,174.8065948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9259338378906,307.48468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302239835262298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842436075210571,0.3847423791885376,-0.0004987793508917,0.0,0.0002336480683879,0.0,0.0,19.463876724243164,0.0,0.0,0.0,0.332500159740448,4.0,0.0,1.0
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0711206048727035,-1757.6375732421875,304.14971923828125,0.6628500819206238,0.1224536374211311,0.111823096871376,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797041118144989,0.050000000745058,0.0491470359265804,293.3072814941406,297.1499938964844,293.1499938964844,0.1026360765099525,-1817.898193359375,304.1650390625,0.7304799556732178,0.1623165309429168,0.1155211329460144,293.1941833496094,297.1499938964844,293.1499938964844,0.335107147693634,-6332.892578125,304.119873046875,0.9990000128746032,0.4753823578357696,0.403839111328125,293.31109619140625,297.1499938964844,293.1499938964844,0.0069371960125863,-2425.640869140625,299.7636413574219,0.4797041118144989,0.050000000745058,0.233132392168045,291.14508056640625,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435546875,1.0,0.257651150226593,0.7627381682395935,0.7627381682395935,1.0,1.0,-1.0962611436843872,0.4451191127300262,0.6511420011520386,0.2368414103984832,0.0,0.0,0.4564403593540191,53.64033508300781,64.0,-21.194107055664062,-10354.212890625,174.8065948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9259338378906,307.48468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302239835262298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842436075210571,0.3847423791885376,-0.0004987793508917,0.0,0.0002336480683879,0.0,0.0,19.463876724243164,0.0,0.0,0.0,0.332500159740448,4.0,0.0,1.0
