time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657780,293.1561889648437,297.1499938964844,293.1499938964844,0.0710779577493667,-1757.0244140625,304.14990234375,0.6570623517036438,0.1221795603632927,0.111672319471836,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901792526245,0.050000000745058,0.0492325164377689,293.30865478515625,297.1499938964844,293.1499938964844,0.0995612442493438,-1774.0330810546875,304.1651306152344,0.719288170337677,0.1580552458763122,0.1126214638352394,293.2126770019531,297.1499938964844,293.1499938964844,0.3455574810504913,-6491.16796875,304.112548828125,0.9990000128746032,0.470512717962265,0.4137550890445709,293.312744140625,297.1499938964844,293.1499938964844,0.0068913730792701,-2415.154052734375,299.6988220214844,0.4752901792526245,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.76141357421875,294.18927001953125,291.1308898925781,1.0,0.2615994215011596,0.76246577501297,0.76246577501297,1.0,1.0,-1.1050907373428345,0.4490672349929809,0.6560235023498535,0.2387555241584777,0.0,0.0,0.4597107768058777,55.92429733276367,52.0,-18.0113525390625,-10401.255859375,181.72789001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482360839844,307.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.427734375,18000.0,0.0,0.0,0.2280359864234924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881388306617737,0.3886389434337616,-0.0005001077079214,0.0,0.0002314275334356,0.0,0.0,19.75034713745117,0.0,0.0,0.0,0.3336254060268402,4.0,0.0,1.0
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.0710779577493667,-1757.0244140625,304.14990234375,0.6570623517036438,0.1221795603632927,0.111672319471836,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901792526245,0.050000000745058,0.0492325164377689,293.30865478515625,297.1499938964844,293.1499938964844,0.0995612442493438,-1774.0330810546875,304.1651306152344,0.719288170337677,0.1580552458763122,0.1126214638352394,293.2126770019531,297.1499938964844,293.1499938964844,0.3455574810504913,-6491.16796875,304.112548828125,0.9990000128746032,0.470512717962265,0.4137550890445709,293.312744140625,297.1499938964844,293.1499938964844,0.0068913730792701,-2415.154052734375,299.6988220214844,0.4752901792526245,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.76141357421875,294.18927001953125,291.1308898925781,1.0,0.2615994215011596,0.76246577501297,0.76246577501297,1.0,1.0,-1.1050907373428345,0.4490672349929809,0.6560235023498535,0.2387555241584777,0.0,0.0,0.4597107768058777,55.92429733276367,52.0,-18.0113525390625,-10401.255859375,181.72789001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482360839844,307.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.427734375,18000.0,0.0,0.0,0.2280359864234924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881388306617737,0.3886389434337616,-0.0005001077079214,0.0,0.0002314275334356,0.0,0.0,19.75034713745117,0.0,0.0,0.0,0.3336254060268402,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.070994533598423,-1755.549560546875,304.1500549316406,0.6564456224441528,0.1220385581254959,0.1115481182932853,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4749767482280731,0.050000000745058,0.0492384992539882,293.3092956542969,297.1499938964844,293.1499938964844,0.0979627445340156,-1751.0697021484375,304.1653137207031,0.7158510088920593,0.1559207141399383,0.1111335307359695,293.22100830078125,297.1499938964844,293.1499938964844,0.3467297554016113,-6506.23291015625,304.1173400878906,0.9990000128746032,0.4680805802345276,0.4144404232501983,293.3135986328125,297.1499938964844,293.1499938964844,0.0068614450283348,-2407.57275390625,299.6669006347656,0.4749767482280731,0.050000000745058,0.2335662394762039,291.128173828125,291.1499938964844,263.6000061035156,261.5280456542969,281.7780456542969,294.2103576660156,291.12841796875,1.0,0.2612999081611633,0.7623295783996582,0.7623295783996582,1.0,1.0,-1.1040257215499878,0.4486017227172851,0.6554239392280579,0.23840993642807,0.0,0.0,0.4615971148014068,56.05941009521485,52.0,-8.563295364379883,-10400.51171875,181.6581420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7902526855469,307.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.087890625,18000.0,0.0,0.0,0.2272760570049286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907850682735443,0.3912861943244934,-0.0005011413013562,0.0,0.0002306563110323,0.0,0.0,19.95088768005371,0.0,0.0,0.0,0.3344041109085083,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708241686224937,-1752.3553466796875,304.1503601074219,0.6575241684913635,0.1219133734703064,0.1114074140787124,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4761229753494262,0.050000000745058,0.0492165610194206,293.309814453125,297.1499938964844,293.1499938964844,0.0962624326348304,-1726.436767578125,304.1656188964844,0.7140967845916748,0.1537975370883941,0.1096312552690506,293.2254943847656,297.1499938964844,293.1499938964844,0.3444524705410003,-6468.01806640625,304.1274719238281,0.9990000128746032,0.4662944972515106,0.4119212031364441,293.3143920898437,297.1499938964844,293.1499938964844,0.006823455914855,-2396.71533203125,299.6386108398437,0.4761229753494262,0.050000000745058,0.2334621846675872,291.1346740722656,291.1499938964844,263.6099853515625,261.5374450683594,281.7923583984375,294.2207336425781,291.13720703125,1.0,0.2597892880439758,0.762175440788269,0.762175440788269,1.0,1.0,-1.0988811254501345,0.4463469386100769,0.6525341272354126,0.2370127439498901,0.0,0.0,0.4620228707790375,55.42863845825195,40.0,10.031198501586914,-10372.92578125,178.92523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279052734375,307.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.05859375,18000.0,0.0,0.0,0.226682111620903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926534652709961,0.3931556642055511,-0.0005021809483878,0.0,0.0002300535270478,0.0,0.0,20.10420608520508,0.0,0.0,0.0,0.3349702060222626,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.0704038590192794,-1744.3924560546875,304.15093994140625,0.6638107299804688,0.1217423155903816,0.1111279055476188,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815185070037842,0.050000000745058,0.049111608415842,293.3105163574219,297.1499938964844,293.1499938964844,0.0927650853991508,-1675.5078125,304.1662292480469,0.7146443128585815,0.1496080160140991,0.1066140606999397,293.2221069335937,297.1499938964844,293.1499938964844,0.3323188424110412,-6275.8046875,304.1553955078125,0.9990000128746032,0.4650351703166961,0.3996504545211792,293.3155517578125,297.1499938964844,293.1499938964844,0.0067336834035813,-2369.855224609375,299.5877990722656,0.4815185070037842,0.050000000745058,0.2329643219709396,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.80780029296875,294.2052001953125,291.16455078125,1.0,0.25361168384552,0.7618671655654907,0.7618671655654907,1.0,1.0,-1.079476237297058,0.4378495812416076,0.6416267156600952,0.2319146245718002,0.0,0.0,0.4587394893169403,52.49278259277344,28.0,31.32781410217285,-10223.1279296875,167.78370666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195373535156,307.3580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.92578125,18000.0,0.0,0.0,0.2256841212511062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903087079524994,0.3908109366893768,-0.0005022365949116,0.0,0.0002290406846441,0.0,0.0,19.960182189941406,0.0,0.0,0.0,0.3344033360481262,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.0704038590192794,-1744.3924560546875,304.15093994140625,0.6638107299804688,0.1217423155903816,0.1111279055476188,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815185070037842,0.050000000745058,0.049111608415842,293.3105163574219,297.1499938964844,293.1499938964844,0.0927650853991508,-1675.5078125,304.1662292480469,0.7146443128585815,0.1496080160140991,0.1066140606999397,293.2221069335937,297.1499938964844,293.1499938964844,0.3323188424110412,-6275.8046875,304.1553955078125,0.9990000128746032,0.4650351703166961,0.3996504545211792,293.3155517578125,297.1499938964844,293.1499938964844,0.0067336834035813,-2369.855224609375,299.5877990722656,0.4815185070037842,0.050000000745058,0.2329643219709396,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.80780029296875,294.2052001953125,291.16455078125,1.0,0.25361168384552,0.7618671655654907,0.7618671655654907,1.0,1.0,-1.079476237297058,0.4378495812416076,0.6416267156600952,0.2319146245718002,0.0,0.0,0.4587394893169403,52.49278259277344,28.0,31.32781410217285,-10223.1279296875,167.78370666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195373535156,307.3580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.92578125,18000.0,0.0,0.0,0.2256841212511062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903087079524994,0.3908109366893768,-0.0005022365949116,0.0,0.0002290406846441,0.0,0.0,19.960182189941406,0.0,0.0,0.0,0.3344033360481262,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.0700194239616394,-1737.07666015625,304.1512451171875,0.6757056713104248,0.1217207461595535,0.1109116524457931,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902941584587097,0.050000000745058,0.0489433482289314,293.3104858398437,297.1499938964844,293.1499938964844,0.0892969518899917,-1624.9306640625,304.1665954589844,0.7202258110046387,0.1455469578504562,0.1036285609006881,293.20233154296875,297.1499938964844,293.1499938964844,0.3118075132369995,-5955.24853515625,304.1878356933594,0.9990000128746032,0.4671831429004669,0.3791504800319671,293.31573486328125,297.1499938964844,293.1499938964844,0.0066365762613713,-2340.328369140625,299.5404052734375,0.4902941584587097,0.050000000745058,0.2321661710739135,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.806640625,294.14752197265625,291.19439697265625,1.0,0.2438852488994598,0.7615588903427124,0.7615588903427124,1.0,1.0,-1.049870491027832,0.4249557256698608,0.6249147653579712,0.224199503660202,0.0,0.0,0.4513836205005646,47.81675720214844,31.0,40.68257522583008,-9989.1904296875,151.07391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.66015625,18000.0,0.0,0.0,0.2244365811347961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819250166416168,0.3824245035648346,-0.0004995127092115,0.0,0.0002277745952596,0.0,0.0,19.347335815429688,0.0,0.0,0.0,0.3319988250732422,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.0700194239616394,-1737.07666015625,304.1512451171875,0.6757056713104248,0.1217207461595535,0.1109116524457931,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902941584587097,0.050000000745058,0.0489433482289314,293.3104858398437,297.1499938964844,293.1499938964844,0.0892969518899917,-1624.9306640625,304.1665954589844,0.7202258110046387,0.1455469578504562,0.1036285609006881,293.20233154296875,297.1499938964844,293.1499938964844,0.3118075132369995,-5955.24853515625,304.1878356933594,0.9990000128746032,0.4671831429004669,0.3791504800319671,293.31573486328125,297.1499938964844,293.1499938964844,0.0066365762613713,-2340.328369140625,299.5404052734375,0.4902941584587097,0.050000000745058,0.2321661710739135,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.806640625,294.14752197265625,291.19439697265625,1.0,0.2438852488994598,0.7615588903427124,0.7615588903427124,1.0,1.0,-1.049870491027832,0.4249557256698608,0.6249147653579712,0.224199503660202,0.0,0.0,0.4513836205005646,47.81675720214844,31.0,40.68257522583008,-9989.1904296875,151.07391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.66015625,18000.0,0.0,0.0,0.2244365811347961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819250166416168,0.3824245035648346,-0.0004995127092115,0.0,0.0002277745952596,0.0,0.0,19.347335815429688,0.0,0.0,0.0,0.3319988250732422,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698515623807907,-1733.8369140625,304.1510925292969,0.6852059960365295,0.1218189522624015,0.1108688190579414,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105407714844,0.4968385100364685,0.050000000745058,0.0488277561962604,293.309814453125,297.1499938964844,293.1499938964844,0.0860557183623313,-1577.8590087890625,304.1664428710937,0.7228885293006897,0.1416113525629043,0.1007754355669021,293.17437744140625,297.1499938964844,293.1499938964844,0.296591192483902,-5720.21826171875,304.1999816894531,0.9990000128746032,0.4715273678302765,0.3643955588340759,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546198748052,-2315.861572265625,299.49285888671875,0.4968385100364685,0.050000000745058,0.2316178530454635,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909545898437,294.0801086425781,291.2113952636719,1.0,0.2373366355895996,0.7616021037101746,0.7616021037101746,1.0,1.0,-1.027881383895874,0.4155363738536834,0.6123449802398682,0.2183006405830383,0.0,0.0,0.4414512515068054,44.58259963989258,34.0,20.49621963500977,-9764.390625,139.59031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.837890625,18000.0,0.0,0.0,0.2225427031517028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686951994895935,0.3691897094249725,-0.0004944989923387,0.0,0.0002258525491924,0.0,0.0,18.37656211853028,0.0,0.0,0.0,0.3281795978546142,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698515623807907,-1733.8369140625,304.1510925292969,0.6852059960365295,0.1218189522624015,0.1108688190579414,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105407714844,0.4968385100364685,0.050000000745058,0.0488277561962604,293.309814453125,297.1499938964844,293.1499938964844,0.0860557183623313,-1577.8590087890625,304.1664428710937,0.7228885293006897,0.1416113525629043,0.1007754355669021,293.17437744140625,297.1499938964844,293.1499938964844,0.296591192483902,-5720.21826171875,304.1999816894531,0.9990000128746032,0.4715273678302765,0.3643955588340759,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546198748052,-2315.861572265625,299.49285888671875,0.4968385100364685,0.050000000745058,0.2316178530454635,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909545898437,294.0801086425781,291.2113952636719,1.0,0.2373366355895996,0.7616021037101746,0.7616021037101746,1.0,1.0,-1.027881383895874,0.4155363738536834,0.6123449802398682,0.2183006405830383,0.0,0.0,0.4414512515068054,44.58259963989258,34.0,20.49621963500977,-9764.390625,139.59031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.837890625,18000.0,0.0,0.0,0.2225427031517028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686951994895935,0.3691897094249725,-0.0004944989923387,0.0,0.0002258525491924,0.0,0.0,18.37656211853028,0.0,0.0,0.0,0.3281795978546142,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.0699436962604522,-1735.611083984375,304.15057373046875,0.691455066204071,0.1219809725880622,0.1109384521842002,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.501027524471283,0.050000000745058,0.0487599335610866,293.3087158203125,297.1499938964844,293.1499938964844,0.08311527967453,-1535.56640625,304.1658630371094,0.7222774028778076,0.1377866417169571,0.0980360731482505,293.15087890625,297.1499938964844,293.1499938964844,0.2874521911144256,-5581.447265625,304.19830322265625,0.9990000128746032,0.4756844937801361,0.35545215010643,293.3133239746094,297.1499938964844,293.1499938964844,0.0064920638687908,-2298.865966796875,299.4384155273437,0.501027524471283,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.7817687988281,294.03631591796875,291.20526123046875,1.0,0.2331533282995224,0.7616453170776367,0.7616453170776367,1.0,1.0,-1.0134724378585815,0.4094331264495849,0.6040392518043518,0.2143236249685287,0.0,0.0,0.4341991543769836,42.66448593139648,37.0,-1.876713871955872,-9607.673828125,132.6352996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.009765625,18000.0,0.0,0.0,0.2200468927621841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579556345939636,0.3584452867507934,-0.0004896554164588,0.0,0.0002233196282759,0.0,0.0,17.58256721496582,0.0,0.0,0.0,0.3250052034854889,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.0699436962604522,-1735.611083984375,304.15057373046875,0.691455066204071,0.1219809725880622,0.1109384521842002,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.501027524471283,0.050000000745058,0.0487599335610866,293.3087158203125,297.1499938964844,293.1499938964844,0.08311527967453,-1535.56640625,304.1658630371094,0.7222774028778076,0.1377866417169571,0.0980360731482505,293.15087890625,297.1499938964844,293.1499938964844,0.2874521911144256,-5581.447265625,304.19830322265625,0.9990000128746032,0.4756844937801361,0.35545215010643,293.3133239746094,297.1499938964844,293.1499938964844,0.0064920638687908,-2298.865966796875,299.4384155273437,0.501027524471283,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.7817687988281,294.03631591796875,291.20526123046875,1.0,0.2331533282995224,0.7616453170776367,0.7616453170776367,1.0,1.0,-1.0134724378585815,0.4094331264495849,0.6040392518043518,0.2143236249685287,0.0,0.0,0.4341991543769836,42.66448593139648,37.0,-1.876713871955872,-9607.673828125,132.6352996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.009765625,18000.0,0.0,0.0,0.2200468927621841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579556345939636,0.3584452867507934,-0.0004896554164588,0.0,0.0002233196282759,0.0,0.0,17.58256721496582,0.0,0.0,0.0,0.3250052034854889,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0700234323740005,-1737.1224365234375,304.1503295898437,0.6935070157051086,0.1220715790987014,0.110998623073101,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.5023610591888428,0.050000000745058,0.0487393923103809,293.3080749511719,297.1499938964844,293.1499938964844,0.0816897600889206,-1515.1441650390625,304.1655578613281,0.720935583114624,0.1359053701162338,0.096700869500637,293.14166259765625,297.1499938964844,293.1499938964844,0.2845676839351654,-5538.57958984375,304.1947631835937,0.9990000128746032,0.4774902760982513,0.3526982069015503,293.3124389648437,297.1499938964844,293.1499938964844,0.0064642438665032,-2291.471923828125,299.4109802246094,0.5023610591888428,0.050000000745058,0.2311986982822418,291.201904296875,291.1499938964844,263.70001220703125,261.62469482421875,281.7798767089844,294.0224304199219,291.2006530761719,1.0,0.2318127155303955,0.7616669535636902,0.7616669535636902,1.0,1.0,-1.0084940195083618,0.4073503315448761,0.6011436581611633,0.2128945887088775,0.0,0.0,0.431173026561737,42.07432556152344,37.0,-8.049447059631348,-9549.931640625,130.3953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6865234375,307.2355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.7265625,18000.0,0.0,0.0,0.2186543047428131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536297380924225,0.3541174530982971,-0.0004877185565419,0.0,0.0002219063171651,0.0,0.0,17.268428802490234,0.0,0.0,0.0,0.3237338364124298,4.0,0.0,1.0
658560,293.15203857421875,297.1499938964844,293.1499938964844,0.0701198428869247,-1738.9488525390625,304.15008544921875,0.6948937177658081,0.1221615672111511,0.1110676005482673,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.5032232403755188,0.050000000745058,0.0487263835966587,293.307373046875,297.1499938964844,293.1499938964844,0.0802874788641929,-1495.117919921875,304.165283203125,0.7189488410949707,0.1340370923280716,0.0953821316361427,293.1342163085937,297.1499938964844,293.1499938964844,0.2826842665672302,-5511.44091796875,304.1900329589844,0.9990000128746032,0.4790587723255157,0.3509420454502105,293.3115539550781,297.1499938964844,293.1499938964844,0.0064381947740912,-2284.680908203125,299.3832092285156,0.5032232403755188,0.050000000745058,0.2311369925737381,291.1962585449219,291.1499938964844,263.7099914550781,261.6347045898437,281.7795104980469,294.0130310058594,291.1946716308594,1.0,0.2309057414531707,0.7616945505142212,0.7616945505142212,1.0,1.0,-1.0047955513000488,0.4058225750923157,0.5989729762077332,0.2117892354726791,0.0,0.0,0.4286498725414276,41.692039489746094,40.0,-13.02344799041748,-9503.1015625,128.83932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72039794921875,307.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.572265625,18000.0,0.0,0.0,0.217207446694374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499168455600738,0.3504028916358948,-0.0004860491026192,0.0,0.000220437941607,0.0,0.0,17.000946044921875,0.0,0.0,0.0,0.322650283575058,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.0703372433781623,-1743.06982421875,304.14971923828125,0.6958537697792053,0.122322954237461,0.1112128719687461,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036700367927551,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775219351053237,-1455.8123779296875,304.164794921875,0.713120698928833,0.130318745970726,0.0927770137786865,293.12469482421875,297.1499938964844,293.1499938964844,0.281548798084259,-5498.359375,304.1785583496094,0.9990000128746032,0.4814029633998871,0.3500395715236664,293.3099975585937,297.1499938964844,293.1499938964844,0.0063900612294673,-2272.4150390625,299.32647705078125,0.5036700367927551,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826843261719,294.0055236816406,291.18048095703125,1.0,0.2302208691835403,0.761749804019928,0.761749804019928,1.0,1.0,-1.000712513923645,0.4041978418827057,0.5965147018432617,0.2104168683290481,0.0,0.0,0.4252581894397735,41.46224212646485,43.0,-18.86386108398437,-9441.1474609375,127.45986938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.90234375,18000.0,0.0,0.0,0.214281365275383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446447551250458,0.3451283276081085,-0.00048355886247,0.0,0.0002174683468183,0.0,0.0,16.62112808227539,0.0,0.0,0.0,0.3211022019386291,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.0703372433781623,-1743.06982421875,304.14971923828125,0.6958537697792053,0.122322954237461,0.1112128719687461,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036700367927551,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775219351053237,-1455.8123779296875,304.164794921875,0.713120698928833,0.130318745970726,0.0927770137786865,293.12469482421875,297.1499938964844,293.1499938964844,0.281548798084259,-5498.359375,304.1785583496094,0.9990000128746032,0.4814029633998871,0.3500395715236664,293.3099975585937,297.1499938964844,293.1499938964844,0.0063900612294673,-2272.4150390625,299.32647705078125,0.5036700367927551,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826843261719,294.0055236816406,291.18048095703125,1.0,0.2302208691835403,0.761749804019928,0.761749804019928,1.0,1.0,-1.000712513923645,0.4041978418827057,0.5965147018432617,0.2104168683290481,0.0,0.0,0.4252581894397735,41.46224212646485,43.0,-18.86386108398437,-9441.1474609375,127.45986938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.90234375,18000.0,0.0,0.0,0.214281365275383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446447551250458,0.3451283276081085,-0.00048355886247,0.0,0.0002174683468183,0.0,0.0,16.62112808227539,0.0,0.0,0.0,0.3211022019386291,4.0,0.0,1.0
658740,293.1502990722656,297.1499938964844,293.1499938964844,0.0705478489398956,-1747.0672607421875,304.1494445800781,0.6946929097175598,0.1224379912018776,0.1113429367542266,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026549100875854,0.050000000745058,0.0487349964678287,293.3049011230469,297.1499938964844,293.1499938964844,0.0747604966163635,-1416.821533203125,304.1644897460937,0.7047679424285889,0.1265978664159774,0.0901916101574897,293.1219177246094,297.1499938964844,293.1499938964844,0.2833944261074066,-5531.6279296875,304.1659545898437,0.9990000128746032,0.4826199412345886,0.3520979285240173,293.30889892578125,297.1499938964844,293.1499938964844,0.0063448795117437,-2261.020751953125,299.2685852050781,0.5026549100875854,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.79010009765625,294.01031494140625,291.1657409667969,1.0,0.2308118045330047,0.7618050575256348,0.7618050575256348,1.0,1.0,-1.0003401041030884,0.4041716456413269,0.5961683988571167,0.209983542561531,0.0,0.0,0.4239115715026855,41.83592987060547,46.0,-20.45261573791504,-9414.416015625,128.00625610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794189453125,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.673828125,18000.0,0.0,0.0,0.2115270346403122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421076834201813,0.3425898551940918,-0.000482175295474,0.0,0.0002146730548702,0.0,0.0,16.43418312072754,0.0,0.0,0.0,0.3203310072422027,4.0,0.0,1.0
658800,293.1502990722656,297.1499938964844,293.1499938964844,0.0705478489398956,-1747.0672607421875,304.1494445800781,0.6946929097175598,0.1224379912018776,0.1113429367542266,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026549100875854,0.050000000745058,0.0487349964678287,293.3049011230469,297.1499938964844,293.1499938964844,0.0747604966163635,-1416.821533203125,304.1644897460937,0.7047679424285889,0.1265978664159774,0.0901916101574897,293.1219177246094,297.1499938964844,293.1499938964844,0.2833944261074066,-5531.6279296875,304.1659545898437,0.9990000128746032,0.4826199412345886,0.3520979285240173,293.30889892578125,297.1499938964844,293.1499938964844,0.0063448795117437,-2261.020751953125,299.2685852050781,0.5026549100875854,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.79010009765625,294.01031494140625,291.1657409667969,1.0,0.2308118045330047,0.7618050575256348,0.7618050575256348,1.0,1.0,-1.0003401041030884,0.4041716456413269,0.5961683988571167,0.209983542561531,0.0,0.0,0.4239115715026855,41.83592987060547,46.0,-20.45261573791504,-9414.416015625,128.00625610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794189453125,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.673828125,18000.0,0.0,0.0,0.2115270346403122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421076834201813,0.3425898551940918,-0.000482175295474,0.0,0.0002146730548702,0.0,0.0,16.43418312072754,0.0,0.0,0.0,0.3203310072422027,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707237273454666,-1750.422607421875,304.1493530273437,0.691792905330658,0.122487872838974,0.1114354953169822,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004997253417969,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719684362411499,-1377.68896484375,304.164306640625,0.6944370269775391,0.1228531002998352,0.0876056849956512,293.1251220703125,297.1499938964844,293.1499938964844,0.2876831591129303,-5602.43310546875,304.15350341796875,0.9990000128746032,0.482690691947937,0.3565554916858673,293.3084411621094,297.1499938964844,293.1499938964844,0.0063010868616402,-2249.94677734375,299.2094421386719,0.5004997253417969,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8014221191406,294.02496337890625,291.151611328125,1.0,0.2324352413415908,0.7617279887199402,0.7617279887199402,1.0,1.0,-1.0029263496398926,0.4053910970687866,0.5975351929664612,0.2103180885314941,0.0,0.0,0.4244368076324463,42.70664596557617,49.0,-19.820207595825195,-9414.9091796875,130.11781311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091739624738693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420275747776031,0.3425093591213226,-0.0004817754379473,0.0,0.0002122849837178,0.0,0.0,16.417219161987305,0.0,0.0,0.0,0.3202512562274933,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707237273454666,-1750.422607421875,304.1493530273437,0.691792905330658,0.122487872838974,0.1114354953169822,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004997253417969,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719684362411499,-1377.68896484375,304.164306640625,0.6944370269775391,0.1228531002998352,0.0876056849956512,293.1251220703125,297.1499938964844,293.1499938964844,0.2876831591129303,-5602.43310546875,304.15350341796875,0.9990000128746032,0.482690691947937,0.3565554916858673,293.3084411621094,297.1499938964844,293.1499938964844,0.0063010868616402,-2249.94677734375,299.2094421386719,0.5004997253417969,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8014221191406,294.02496337890625,291.151611328125,1.0,0.2324352413415908,0.7617279887199402,0.7617279887199402,1.0,1.0,-1.0029263496398926,0.4053910970687866,0.5975351929664612,0.2103180885314941,0.0,0.0,0.4244368076324463,42.70664596557617,49.0,-19.820207595825195,-9414.9091796875,130.11781311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091739624738693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420275747776031,0.3425093591213226,-0.0004817754379473,0.0,0.0002122849837178,0.0,0.0,16.417219161987305,0.0,0.0,0.0,0.3202512562274933,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708450525999069,-1752.7694091796875,304.1493530273437,0.6875101923942566,0.1224582120776176,0.1114740818738937,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975030124187469,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691253617405891,-1338.1767578125,304.1642761230469,0.6826980710029602,0.1190752685070037,0.0850090309977531,293.1335144042969,297.1499938964844,293.1499938964844,0.2939736545085907,-5703.4658203125,304.14190673828125,0.9990000128746032,0.4816284477710724,0.3629490435123443,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575223855674,-2238.791259765625,299.14892578125,0.4975030124187469,0.050000000745058,0.2315659821033477,291.14031982421875,291.1499938964844,263.7861022949219,261.71337890625,281.8158569335937,294.0482177734375,291.1388854980469,1.0,0.2348932772874832,0.7616509795188904,0.7616509795188904,1.0,1.0,-1.0078635215759275,0.407603770494461,0.6002597212791443,0.2113007456064224,0.0,0.0,0.4266084730625152,43.99431610107422,52.0,-18.01484107971192,-9436.806640625,133.53407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.873046875,18000.0,0.0,0.0,0.2074054628610611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441380560398102,0.3446203172206878,-0.0004822555056307,0.0,0.0002104901795974,0.0,0.0,16.551559448242188,0.0,0.0,0.0,0.3207883834838867,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708450525999069,-1752.7694091796875,304.1493530273437,0.6875101923942566,0.1224582120776176,0.1114740818738937,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975030124187469,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691253617405891,-1338.1767578125,304.1642761230469,0.6826980710029602,0.1190752685070037,0.0850090309977531,293.1335144042969,297.1499938964844,293.1499938964844,0.2939736545085907,-5703.4658203125,304.14190673828125,0.9990000128746032,0.4816284477710724,0.3629490435123443,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575223855674,-2238.791259765625,299.14892578125,0.4975030124187469,0.050000000745058,0.2315659821033477,291.14031982421875,291.1499938964844,263.7861022949219,261.71337890625,281.8158569335937,294.0482177734375,291.1388854980469,1.0,0.2348932772874832,0.7616509795188904,0.7616509795188904,1.0,1.0,-1.0078635215759275,0.407603770494461,0.6002597212791443,0.2113007456064224,0.0,0.0,0.4266084730625152,43.99431610107422,52.0,-18.01484107971192,-9436.806640625,133.53407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.873046875,18000.0,0.0,0.0,0.2074054628610611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441380560398102,0.3446203172206878,-0.0004822555056307,0.0,0.0002104901795974,0.0,0.0,16.551559448242188,0.0,0.0,0.0,0.3207883834838867,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708808451890945,-1753.4840087890625,304.1494140625,0.6849541068077087,0.1224102154374122,0.1114690825343132,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.495769590139389,0.050000000745058,0.0488460399210453,293.30322265625,297.1499938964844,293.1499938964844,0.0676804184913635,-1318.23681640625,304.164306640625,0.6764558553695679,0.1171717569231987,0.0837046056985855,293.139404296875,297.1499938964844,293.1499938964844,0.2977515459060669,-5763.353515625,304.1365051269531,0.9990000128746032,0.4806829690933227,0.3667467832565307,293.3090515136719,297.1499938964844,293.1499938964844,0.0062356037087738,-2233.107421875,299.1181335449219,0.495769590139389,0.050000000745058,0.2317045927047729,291.13446044921875,291.1499938964844,263.7939147949219,261.7219543457031,281.8240966796875,294.0628356933594,291.13311767578125,1.0,0.2363817244768142,0.7616124153137207,0.7616124153137207,1.0,1.0,-1.0110511779785156,0.409016877412796,0.6020342707633972,0.2119850069284439,0.0,0.0,0.4282375276088714,44.77374649047852,52.0,-16.867263793945312,-9454.2900390625,135.6663360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,307.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.263671875,18000.0,0.0,0.0,0.2067834287881851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459295034408569,0.3464123010635376,-0.0004827958182431,0.0,0.0002098588884109,0.0,0.0,16.670175552368164,0.0,0.0,0.0,0.3212667107582092,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0708984807133674,-1753.8638916015625,304.14947509765625,0.6821788549423218,0.1223396062850952,0.1114466860890388,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4939175546169281,0.050000000745058,0.0488781780004501,293.3030700683594,297.1499938964844,293.1499938964844,0.0662177950143814,-1298.1549072265625,304.16436767578125,0.6700562834739685,0.1152581125497818,0.0823951959609985,293.146240234375,297.1499938964844,293.1499938964844,0.3018866777420044,-5828.427734375,304.1314697265625,0.9990000128746032,0.4794742166996002,0.3708787262439728,293.3095703125,297.1499938964844,293.1499938964844,0.0062134927138686,-2227.316162109375,299.0870056152344,0.4939175546169281,0.050000000745058,0.231857031583786,291.12908935546875,291.1499938964844,263.8013000488281,261.7301330566406,281.8331298828125,294.079345703125,291.1278686523437,1.0,0.2380147129297256,0.7615269422531128,0.7615269422531128,1.0,1.0,-1.014633297920227,0.4105949401855469,0.604038417339325,0.2127657234668731,0.0,0.0,0.4301750659942627,45.63240051269531,55.0,-15.5615816116333,-9475.330078125,138.04698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61248779296875,307.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.083984375,18000.0,0.0,0.0,0.2063488364219665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481550812721252,0.3486385941505432,-0.0004835188447032,0.0,0.0002094178344123,0.0,0.0,16.819759368896484,0.0,0.0,0.0,0.3218708634376526,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.0708755850791931,-1753.55029296875,304.1496887207031,0.6761065125465393,0.122128777205944,0.1113472431898117,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899270236492157,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632352530956268,-1257.5367431640625,304.16455078125,0.6570334434509277,0.1113994419574737,0.0797603800892829,293.1624450683594,297.1499938964844,293.1499938964844,0.3110886812210083,-5971.802734375,304.1223449707031,0.9990000128746032,0.4762891232967376,0.3800019025802612,293.3111267089844,297.1499938964844,293.1499938964844,0.0061684921383857,-2215.331787109375,299.023681640625,0.4899270236492157,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.1179504394531,291.1189880371094,1.0,0.2416531592607498,0.7613558769226074,0.7613558769226074,1.0,1.0,-1.0227991342544556,0.4141898453235626,0.6086093187332153,0.2145693153142929,0.0,0.0,0.4348227977752685,47.564720153808594,58.0,-12.635350227355955,-9526.3779296875,143.48599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.21484375,18000.0,0.0,0.0,0.2060705870389938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537485897541046,0.3542340695858001,-0.0004854701983276,0.0,0.0002091354544973,0.0,0.0,17.202980041503906,0.0,0.0,0.0,0.3234193921089172,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.0708755850791931,-1753.55029296875,304.1496887207031,0.6761065125465393,0.122128777205944,0.1113472431898117,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899270236492157,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632352530956268,-1257.5367431640625,304.16455078125,0.6570334434509277,0.1113994419574737,0.0797603800892829,293.1624450683594,297.1499938964844,293.1499938964844,0.3110886812210083,-5971.802734375,304.1223449707031,0.9990000128746032,0.4762891232967376,0.3800019025802612,293.3111267089844,297.1499938964844,293.1499938964844,0.0061684921383857,-2215.331787109375,299.023681640625,0.4899270236492157,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.1179504394531,291.1189880371094,1.0,0.2416531592607498,0.7613558769226074,0.7613558769226074,1.0,1.0,-1.0227991342544556,0.4141898453235626,0.6086093187332153,0.2145693153142929,0.0,0.0,0.4348227977752685,47.564720153808594,58.0,-12.635350227355955,-9526.3779296875,143.48599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.21484375,18000.0,0.0,0.0,0.2060705870389938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537485897541046,0.3542340695858001,-0.0004854701983276,0.0,0.0002091354544973,0.0,0.0,17.202980041503906,0.0,0.0,0.0,0.3234193921089172,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.0707757771015167,-1751.8206787109375,304.14996337890625,0.6695666313171387,0.1218315213918685,0.1111760661005973,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856318235397339,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601954013109207,-1216.619140625,304.1647644042969,0.6441357731819153,0.1075555756688118,0.0771229937672615,293.18133544921875,297.1499938964844,293.1499938964844,0.3213050663471222,-6129.07861328125,304.1145935058594,0.9990000128746032,0.4721496403217315,0.3900341391563415,293.313232421875,297.1499938964844,293.1499938964844,0.0061222310177981,-2202.73876953125,298.9590759277344,0.4856318235397339,0.050000000745058,0.232585996389389,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.162841796875,291.1122436523437,1.0,0.245690181851387,0.7611848711967468,0.7611848711967468,1.0,1.0,-1.0320305824279783,0.4182680547237396,0.6137624979019165,0.2165963053703308,0.0,0.0,0.4402558803558349,49.74454879760742,61.0,-9.710518836975098,-9587.119140625,149.7192840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.298828125,18000.0,0.0,0.0,0.2065813690423965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605788052082062,0.3610668182373047,-0.0004880077030975,0.0,0.0002096538228215,0.0,0.0,17.68196678161621,0.0,0.0,0.0,0.3253525197505951,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.0707757771015167,-1751.8206787109375,304.14996337890625,0.6695666313171387,0.1218315213918685,0.1111760661005973,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856318235397339,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601954013109207,-1216.619140625,304.1647644042969,0.6441357731819153,0.1075555756688118,0.0771229937672615,293.18133544921875,297.1499938964844,293.1499938964844,0.3213050663471222,-6129.07861328125,304.1145935058594,0.9990000128746032,0.4721496403217315,0.3900341391563415,293.313232421875,297.1499938964844,293.1499938964844,0.0061222310177981,-2202.73876953125,298.9590759277344,0.4856318235397339,0.050000000745058,0.232585996389389,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.162841796875,291.1122436523437,1.0,0.245690181851387,0.7611848711967468,0.7611848711967468,1.0,1.0,-1.0320305824279783,0.4182680547237396,0.6137624979019165,0.2165963053703308,0.0,0.0,0.4402558803558349,49.74454879760742,61.0,-9.710518836975098,-9587.119140625,149.7192840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.298828125,18000.0,0.0,0.0,0.2065813690423965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605788052082062,0.3610668182373047,-0.0004880077030975,0.0,0.0002096538228215,0.0,0.0,17.68196678161621,0.0,0.0,0.0,0.3253525197505951,4.0,0.0,1.0
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.0706142112612724,-1748.9599609375,304.1502380371094,0.6628240346908569,0.1214644014835357,0.1109471321105957,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577630996704,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571842901408672,-1176.58740234375,304.16485595703125,0.6317753791809082,0.1037979647517204,0.0745545998215675,293.2020568847656,297.1499938964844,293.1499938964844,0.3322999775409698,-6296.45361328125,304.10809326171875,0.9990000128746032,0.4671571254730224,0.4007212817668915,293.3157653808594,297.1499938964844,293.1499938964844,0.0060748984105885,-2189.623779296875,298.8931579589844,0.4810577630996704,0.050000000745058,0.2330086529254913,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.8962097167969,294.21221923828125,291.10711669921875,1.0,0.2500261962413788,0.7609454989433289,0.7609454989433289,1.0,1.0,-1.0421143770217896,0.4227743744850158,0.6193400025367737,0.2186644822359085,0.0,0.0,0.4462799429893493,52.12680435180664,49.0,-7.287269115447998,-9656.6923828125,156.6427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.671875,18000.0,0.0,0.0,0.2078438550233841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683907985687256,0.3688818216323852,-0.0004910444840788,0.0,0.0002109350898535,0.0,0.0,18.242673873901367,0.0,0.0,0.0,0.3276087641716003,4.0,0.0,1.0
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.0706142112612724,-1748.9599609375,304.1502380371094,0.6628240346908569,0.1214644014835357,0.1109471321105957,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577630996704,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571842901408672,-1176.58740234375,304.16485595703125,0.6317753791809082,0.1037979647517204,0.0745545998215675,293.2020568847656,297.1499938964844,293.1499938964844,0.3322999775409698,-6296.45361328125,304.10809326171875,0.9990000128746032,0.4671571254730224,0.4007212817668915,293.3157653808594,297.1499938964844,293.1499938964844,0.0060748984105885,-2189.623779296875,298.8931579589844,0.4810577630996704,0.050000000745058,0.2330086529254913,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.8962097167969,294.21221923828125,291.10711669921875,1.0,0.2500261962413788,0.7609454989433289,0.7609454989433289,1.0,1.0,-1.0421143770217896,0.4227743744850158,0.6193400025367737,0.2186644822359085,0.0,0.0,0.4462799429893493,52.12680435180664,49.0,-7.287269115447998,-9656.6923828125,156.6427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.671875,18000.0,0.0,0.0,0.2078438550233841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683907985687256,0.3688818216323852,-0.0004910444840788,0.0,0.0002109350898535,0.0,0.0,18.242673873901367,0.0,0.0,0.0,0.3276087641716003,4.0,0.0,1.0
