time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702353790402412,-1741.959228515625,304.1508178710937,0.6627646088600159,0.1210812479257583,0.1105894967913627,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700650215149,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539864338934421,-1134.4296875,304.1652526855469,0.6253379583358765,0.1000820323824882,0.0719403550028801,293.2167663574219,297.1499938964844,293.1499938964844,0.3316908776760101,-6280.3955078125,304.1236877441406,0.9990000128746032,0.4628255069255829,0.3995333611965179,293.318359375,297.1499938964844,293.1499938964844,0.0060095065273344,-2169.4921875,298.8320007324219,0.4815700650215149,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.922119140625,294.25018310546875,291.1201477050781,1.0,0.2485337704420089,0.7607061862945557,0.7607061862945557,1.0,1.0,-1.0370604991912842,0.4206809401512146,0.6163796186447144,0.2170019149780273,0.0,0.0,0.4505619406700134,51.79720687866211,37.0,20.42912101745605,-9654.9775390625,154.68203735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065612792969,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.689453125,18000.0,0.0,0.0,0.2096824645996093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757522702217102,0.3762466311454773,-0.0004943477688357,0.0,0.0002128010528394,0.0,0.0,18.794565200805664,0.0,0.0,0.0,0.329786866903305,4.0,0.0,1.0
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702353790402412,-1741.959228515625,304.1508178710937,0.6627646088600159,0.1210812479257583,0.1105894967913627,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700650215149,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539864338934421,-1134.4296875,304.1652526855469,0.6253379583358765,0.1000820323824882,0.0719403550028801,293.2167663574219,297.1499938964844,293.1499938964844,0.3316908776760101,-6280.3955078125,304.1236877441406,0.9990000128746032,0.4628255069255829,0.3995333611965179,293.318359375,297.1499938964844,293.1499938964844,0.0060095065273344,-2169.4921875,298.8320007324219,0.4815700650215149,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.922119140625,294.25018310546875,291.1201477050781,1.0,0.2485337704420089,0.7607061862945557,0.7607061862945557,1.0,1.0,-1.0370604991912842,0.4206809401512146,0.6163796186447144,0.2170019149780273,0.0,0.0,0.4505619406700134,51.79720687866211,37.0,20.42912101745605,-9654.9775390625,154.68203735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065612792969,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.689453125,18000.0,0.0,0.0,0.2096824645996093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757522702217102,0.3762466311454773,-0.0004943477688357,0.0,0.0002128010528394,0.0,0.0,18.794565200805664,0.0,0.0,0.0,0.329786866903305,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699491649866104,-1736.5635986328125,304.15118408203125,0.6651113033294678,0.1209110841155052,0.1103903874754905,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4836153090000152,0.050000000745058,0.0490709990262985,293.30108642578125,297.1499938964844,293.1499938964844,0.0522966124117374,-1112.248046875,304.1655578613281,0.6240757703781128,0.0982546880841255,0.0706257447600364,293.2179260253906,297.1499938964844,293.1499938964844,0.3269412815570831,-6203.60302734375,304.1371459960937,0.9990000128746032,0.4617455601692199,0.3947623372077942,293.31951904296875,297.1499938964844,293.1499938964844,0.0059685385785996,-2155.871826171875,298.8065795898437,0.4836153090000152,0.050000000745058,0.2327716946601867,291.1335144042969,291.1499938964844,263.84844970703125,261.7886657714844,281.9291076660156,294.2510681152344,291.1378173828125,1.0,0.2460521012544632,0.7605865001678467,0.7605865001678467,1.0,1.0,-1.029244065284729,0.4173234403133392,0.6119206547737122,0.2148932218551635,0.0,0.0,0.449982225894928,50.67815017700195,37.0,35.13080978393555,-9608.0146484375,150.61309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457092285156,306.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.265625,18000.0,0.0,0.0,0.2106417119503021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765223920345306,0.3770176768302917,-0.0004952998133376,0.0,0.0002137745614163,0.0,0.0,18.87357521057129,0.0,0.0,0.0,0.3300915956497192,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.069656528532505,-1731.0498046875,304.1514892578125,0.6689040660858154,0.120767630636692,0.1101934015750885,294.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4866352677345276,0.050000000745058,0.0490126088261604,293.30047607421875,297.1499938964844,293.1499938964844,0.0505996197462081,-1090.10107421875,304.1658020019531,0.6239547729492188,0.0964592769742012,0.0693162307143211,293.2148742675781,297.1499938964844,293.1499938964844,0.3198491930961609,-6090.859375,304.1523742675781,0.9990000128746032,0.4614829421043396,0.3876814842224121,293.3204650878906,297.1499938964844,293.1499938964844,0.0059251217171549,-2141.3408203125,298.7821960449219,0.4866352677345276,0.050000000745058,0.2324947118759155,291.15191650390625,291.1499938964844,263.8516845703125,261.7935791015625,281.9310913085937,294.2391052246094,291.15631103515625,1.0,0.2425643354654312,0.760510265827179,0.760510265827179,1.0,1.0,-1.0185362100601196,0.412704735994339,0.605831503868103,0.2121228575706482,0.0,0.0,0.4480087757110595,49.05541610717773,40.0,43.60215377807617,-9533.6318359375,144.96678161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90484619140625,306.82830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.77734375,18000.0,0.0,0.0,0.2115035206079483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750738501548767,0.3755691945552826,-0.0004953499883413,0.0,0.0002146491897292,0.0,0.0,18.78789710998535,0.0,0.0,0.0,0.3297576308250427,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.0692402571439743,-1723.2659912109375,304.15167236328125,0.6730009913444519,0.1205260604619979,0.1099061071872711,294.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.4899258017539978,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473748408257961,-1048.476318359375,304.1658935546875,0.620594322681427,0.0929440110921859,0.0667963251471519,293.203857421875,297.1499938964844,293.1499938964844,0.3117651641368866,-5964.23095703125,304.1645202636719,0.9990000128746032,0.4620693325996399,0.3800056874752044,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496263809502,-2116.654052734375,298.73016357421875,0.4899258017539978,0.050000000745058,0.2322002500295639,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.20281982421875,291.1791687011719,1.0,0.2390649169683456,0.7603578567504883,0.7603578567504883,1.0,1.0,-1.0055207014083862,0.4072394669055938,0.59828120470047,0.2083634436130523,0.0,0.0,0.4421271085739136,47.30113983154297,43.0,27.793777465820312,-9403.3642578125,138.61106872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88720703125,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.31640625,18000.0,0.0,0.0,0.2127215713262558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678822219371795,0.3683754205703735,-0.0004931993316859,0.0,0.000215885345824,0.0,0.0,18.284591674804688,0.0,0.0,0.0,0.327791303396225,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.0692402571439743,-1723.2659912109375,304.15167236328125,0.6730009913444519,0.1205260604619979,0.1099061071872711,294.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.4899258017539978,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473748408257961,-1048.476318359375,304.1658935546875,0.620594322681427,0.0929440110921859,0.0667963251471519,293.203857421875,297.1499938964844,293.1499938964844,0.3117651641368866,-5964.23095703125,304.1645202636719,0.9990000128746032,0.4620693325996399,0.3800056874752044,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496263809502,-2116.654052734375,298.73016357421875,0.4899258017539978,0.050000000745058,0.2322002500295639,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.20281982421875,291.1791687011719,1.0,0.2390649169683456,0.7603578567504883,0.7603578567504883,1.0,1.0,-1.0055207014083862,0.4072394669055938,0.59828120470047,0.2083634436130523,0.0,0.0,0.4421271085739136,47.30113983154297,43.0,27.793777465820312,-9403.3642578125,138.61106872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88720703125,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.31640625,18000.0,0.0,0.0,0.2127215713262558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678822219371795,0.3683754205703735,-0.0004931993316859,0.0,0.000215885345824,0.0,0.0,18.284591674804688,0.0,0.0,0.0,0.327791303396225,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.0690320655703544,-1719.555908203125,304.1514587402344,0.6744848489761353,0.1202994361519813,0.1096791476011276,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.491288810968399,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443780459463596,-1010.3510131835938,304.16558837890625,0.6148146390914917,0.0895270630717277,0.0643736124038696,293.1959533691406,297.1499938964844,293.1499938964844,0.3084841072559356,-5914.5693359375,304.1649475097656,0.9990000128746032,0.4623177647590637,0.3768605887889862,293.32281494140625,297.1499938964844,293.1499938964844,0.005787662230432,-2097.85595703125,298.66876220703125,0.491288810968399,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.1846618652344,291.1795654296875,1.0,0.2373658418655395,0.7602053880691528,0.7602053880691528,1.0,1.0,-0.9983908534049988,0.4044336676597595,0.5939571857452393,0.2057818621397018,0.0,0.0,0.4379604160785675,46.55631637573242,46.0,6.7629923820495605,-9325.8837890625,135.55410766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.3984375,18000.0,0.0,0.0,0.2132565379142761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616676330566406,0.3621580898761749,-0.0004904648521915,0.0,0.0002164282777812,0.0,0.0,17.826461791992188,0.0,0.0,0.0,0.325967013835907,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0690320655703544,-1719.555908203125,304.1514587402344,0.6744848489761353,0.1202994361519813,0.1096791476011276,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.491288810968399,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443780459463596,-1010.3510131835938,304.16558837890625,0.6148146390914917,0.0895270630717277,0.0643736124038696,293.1959533691406,297.1499938964844,293.1499938964844,0.3084841072559356,-5914.5693359375,304.1649475097656,0.9990000128746032,0.4623177647590637,0.3768605887889862,293.32281494140625,297.1499938964844,293.1499938964844,0.005787662230432,-2097.85595703125,298.66876220703125,0.491288810968399,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.1846618652344,291.1795654296875,1.0,0.2373658418655395,0.7602053880691528,0.7602053880691528,1.0,1.0,-0.9983908534049988,0.4044336676597595,0.5939571857452393,0.2057818621397018,0.0,0.0,0.4379604160785675,46.55631637573242,46.0,6.7629923820495605,-9325.8837890625,135.55410766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.3984375,18000.0,0.0,0.0,0.2132565379142761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616676330566406,0.3621580898761749,-0.0004904648521915,0.0,0.0002164282777812,0.0,0.0,17.826461791992188,0.0,0.0,0.0,0.325967013835907,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688601285219192,-1716.559814453125,304.1512756347656,0.6738646030426025,0.1200339794158935,0.1094549447298049,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911970198154449,0.050000000745058,0.0489271841943264,293.29541015625,297.1499938964844,293.1499938964844,0.0414789579808712,-973.7075805664062,304.16522216796875,0.6067287921905518,0.086170345544815,0.0620209872722625,293.1930236816406,297.1499938964844,293.1499938964844,0.3085291385650635,-5917.37109375,304.1597900390625,0.9990000128746032,0.4617573022842407,0.3770718574523926,293.3236999511719,297.1499938964844,293.1499938964844,0.0057311663404107,-2081.0458984375,298.6048889160156,0.4911970198154449,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.899658203125,294.1873779296875,291.1751403808594,1.0,0.2371296286582946,0.7602196335792542,0.7602196335792542,1.0,1.0,-0.9955617785453796,0.4036562144756317,0.5919055342674255,0.2038818597793579,0.0,0.0,0.4347041845321655,46.53681182861328,49.0,-4.343058109283447,-9289.091796875,134.81866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.994140625,18000.0,0.0,0.0,0.2132525295019149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569249510765075,0.3574132919311523,-0.0004883368383161,0.0,0.0002164242032449,0.0,0.0,17.479631423950195,0.0,0.0,0.0,0.3245671093463897,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688601285219192,-1716.559814453125,304.1512756347656,0.6738646030426025,0.1200339794158935,0.1094549447298049,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911970198154449,0.050000000745058,0.0489271841943264,293.29541015625,297.1499938964844,293.1499938964844,0.0414789579808712,-973.7075805664062,304.16522216796875,0.6067287921905518,0.086170345544815,0.0620209872722625,293.1930236816406,297.1499938964844,293.1499938964844,0.3085291385650635,-5917.37109375,304.1597900390625,0.9990000128746032,0.4617573022842407,0.3770718574523926,293.3236999511719,297.1499938964844,293.1499938964844,0.0057311663404107,-2081.0458984375,298.6048889160156,0.4911970198154449,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.899658203125,294.1873779296875,291.1751403808594,1.0,0.2371296286582946,0.7602196335792542,0.7602196335792542,1.0,1.0,-0.9955617785453796,0.4036562144756317,0.5919055342674255,0.2038818597793579,0.0,0.0,0.4347041845321655,46.53681182861328,49.0,-4.343058109283447,-9289.091796875,134.81866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.994140625,18000.0,0.0,0.0,0.2132525295019149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569249510765075,0.3574132919311523,-0.0004883368383161,0.0,0.0002164242032449,0.0,0.0,17.479631423950195,0.0,0.0,0.0,0.3245671093463897,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.0686757639050483,-1713.3887939453125,304.1511535644531,0.6714301705360413,0.119682990014553,0.1091847568750381,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.4899171590805053,0.050000000745058,0.0489507988095283,293.2937316894531,297.1499938964844,293.1499938964844,0.038637101650238,-937.8532104492188,304.1648864746094,0.5965496897697449,0.0828253030776977,0.059701133519411,293.1953125,297.1499938964844,293.1499938964844,0.3113810420036316,-5963.7783203125,304.1517333984375,0.9990000128746032,0.4602142572402954,0.3800264298915863,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779063306748,-2065.470458984375,298.5380249023437,0.4899171590805053,0.050000000745058,0.2322015166282653,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949890136719,294.2098083496094,291.1668701171875,1.0,0.2380763888359069,0.7602338790893555,0.7602338790893555,1.0,1.0,-0.9961606860160828,0.4045297503471374,0.5916309356689453,0.2023645192384719,0.0,0.0,0.4328212440013885,47.10618209838867,52.0,-10.536215782165527,-9284.6962890625,135.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.900390625,18000.0,0.0,0.0,0.2128702998161316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538529276847839,0.3543397486209869,-0.0004868386313319,0.0,0.0002160362928407,0.0,0.0,17.253032684326172,0.0,0.0,0.0,0.3236492872238159,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.0686757639050483,-1713.3887939453125,304.1511535644531,0.6714301705360413,0.119682990014553,0.1091847568750381,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.4899171590805053,0.050000000745058,0.0489507988095283,293.2937316894531,297.1499938964844,293.1499938964844,0.038637101650238,-937.8532104492188,304.1648864746094,0.5965496897697449,0.0828253030776977,0.059701133519411,293.1953125,297.1499938964844,293.1499938964844,0.3113810420036316,-5963.7783203125,304.1517333984375,0.9990000128746032,0.4602142572402954,0.3800264298915863,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779063306748,-2065.470458984375,298.5380249023437,0.4899171590805053,0.050000000745058,0.2322015166282653,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949890136719,294.2098083496094,291.1668701171875,1.0,0.2380763888359069,0.7602338790893555,0.7602338790893555,1.0,1.0,-0.9961606860160828,0.4045297503471374,0.5916309356689453,0.2023645192384719,0.0,0.0,0.4328212440013885,47.10618209838867,52.0,-10.536215782165527,-9284.6962890625,135.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.900390625,18000.0,0.0,0.0,0.2128702998161316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538529276847839,0.3543397486209869,-0.0004868386313319,0.0,0.0002160362928407,0.0,0.0,17.253032684326172,0.0,0.0,0.0,0.3236492872238159,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.0685613378882408,-1711.4090576171875,304.1511535644531,0.6696291565895081,0.1194636523723602,0.1090199872851371,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4889090955257416,0.050000000745058,0.0489696376025676,293.29302978515625,297.1499938964844,293.1499938964844,0.0372237488627433,-919.9728393554688,304.1647644042969,0.5907323956489563,0.0811436623334884,0.05854282528162,293.19830322265625,297.1499938964844,293.1499938964844,0.3136951923370361,-6000.5595703125,304.147216796875,0.9990000128746032,0.4590555131435394,0.3823681175708771,293.32568359375,297.1499938964844,293.1499938964844,0.0056516751646995,-2057.81689453125,298.5036315917969,0.4889090955257416,0.050000000745058,0.2322908788919448,291.16339111328125,291.1499938964844,263.8654479980469,261.8255920410156,281.893798828125,294.2279663085937,291.1622619628906,1.0,0.2389193922281265,0.7602409720420837,0.7602409720420837,1.0,1.0,-0.9975125193595886,0.4054858684539795,0.5920267105102539,0.201686605811119,0.0,0.0,0.4323875606060028,47.57856750488281,52.0,-11.92072582244873,-9292.765625,137.07135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,306.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2125958055257797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353007048368454,0.3534934222698211,-0.0004863638314418,0.0,0.0002157577255275,0.0,0.0,17.188915252685547,0.0,0.0,0.0,0.3233869671821594,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.068425565958023,-1709.0467529296875,304.15118408203125,0.6674970984458923,0.1192106306552887,0.1088303104043006,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4876956641674042,0.050000000745058,0.048992570489645,293.2924194335937,297.1499938964844,293.1499938964844,0.0358108505606651,-902.02099609375,304.1646423339844,0.584460437297821,0.0794499143958091,0.0573804825544357,293.202392578125,297.1499938964844,293.1499938964844,0.3165180683135986,-6045.00390625,304.1426086425781,0.9990000128746032,0.4576418995857239,0.3851999938488006,293.32666015625,297.1499938964844,293.1499938964844,0.0056255897507071,-2050.19189453125,298.4686279296875,0.4876956641674042,0.050000000745058,0.2323996573686599,291.1587829589844,291.1499938964844,263.86541748046875,261.8279113769531,281.8935546875,294.25048828125,291.1576538085937,1.0,0.2399706244468689,0.7601801156997681,0.7601801156997681,1.0,1.0,-0.9994462132453918,0.4067272841930389,0.5927189588546753,0.2010281831026077,0.0,0.0,0.4322650730609894,48.15960693359375,55.0,-12.57834815979004,-9306.07421875,138.54420471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,306.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.830078125,18000.0,0.0,0.0,0.2122983783483505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525803089141845,0.3530663847923279,-0.0004860619956161,0.0,0.000215455860598,0.0,0.0,17.154621124267578,0.0,0.0,0.0,0.3232451677322387,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.068076267838478,-1702.927490234375,304.1513671875,0.6623861789703369,0.1185925751924514,0.1083641126751899,294.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847341477870941,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329819060862064,-865.6853637695312,304.1644897460937,0.5706582069396973,0.0760105997323989,0.0550317168235778,293.2135314941406,297.1499938964844,293.1499938964844,0.3235105872154236,-6153.865234375,304.1334228515625,0.9990000128746032,0.4540601968765259,0.3921423256397247,293.3291015625,297.1499938964844,293.1499938964844,0.0055730710737407,-2034.74951171875,298.39666748046875,0.4847341477870941,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.8957214355469,294.3080749511719,291.1487731933594,1.0,0.2426135689020156,0.7600584626197815,0.7600584626197815,1.0,1.0,-1.0047913789749146,0.4099631309509277,0.5948282480239868,0.1997513324022293,0.0,0.0,0.4328979849815368,49.61387252807617,43.0,-12.524735450744627,-9345.458984375,142.38235473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1999206542969,306.8714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94140625,18000.0,0.0,0.0,0.2117208391427993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529132306575775,0.3533991873264313,-0.000485947355628,0.0,0.0002148697240045,0.0,0.0,17.170137405395508,0.0,0.0,0.0,0.3233022391796112,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.068076267838478,-1702.927490234375,304.1513671875,0.6623861789703369,0.1185925751924514,0.1083641126751899,294.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847341477870941,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329819060862064,-865.6853637695312,304.1644897460937,0.5706582069396973,0.0760105997323989,0.0550317168235778,293.2135314941406,297.1499938964844,293.1499938964844,0.3235105872154236,-6153.865234375,304.1334228515625,0.9990000128746032,0.4540601968765259,0.3921423256397247,293.3291015625,297.1499938964844,293.1499938964844,0.0055730710737407,-2034.74951171875,298.39666748046875,0.4847341477870941,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.8957214355469,294.3080749511719,291.1487731933594,1.0,0.2426135689020156,0.7600584626197815,0.7600584626197815,1.0,1.0,-1.0047913789749146,0.4099631309509277,0.5948282480239868,0.1997513324022293,0.0,0.0,0.4328979849815368,49.61387252807617,43.0,-12.524735450744627,-9345.458984375,142.38235473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1999206542969,306.8714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94140625,18000.0,0.0,0.0,0.2117208391427993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529132306575775,0.3533991873264313,-0.000485947355628,0.0,0.0002148697240045,0.0,0.0,17.170137405395508,0.0,0.0,0.0,0.3233022391796112,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674623325467109,-1691.8741455078125,304.1519470214844,0.6634432673454285,0.1178910508751869,0.107709564268589,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097403526306,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300384722650051,-826.7999877929688,304.16455078125,0.5625752806663513,0.0725512132048606,0.0525855906307697,293.2207946777344,297.1499938964844,293.1499938964844,0.3197207450866699,-6091.58203125,304.1458740234375,0.9990000128746032,0.4509493410587311,0.3879777193069458,293.3320007324219,297.1499938964844,293.1499938964844,0.005505003966391,-2012.9775390625,298.3286437988281,0.4865097403526306,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100952148437,294.3546142578125,291.1576538085937,1.0,0.2397638261318206,0.7599368095397949,0.7599368095397949,1.0,1.0,-0.9958426356315612,0.4066425561904907,0.5892000794410706,0.196024090051651,0.0,0.0,0.4324404597282409,48.600563049316406,31.0,15.28801727294922,-9316.974609375,138.38510131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.125,18000.0,0.0,0.0,0.2111849933862686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535179495811462,0.3540042340755462,-0.0004862812638748,0.0,0.0002143259334843,0.0,0.0,17.21575355529785,0.0,0.0,0.0,0.3234552145004272,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674623325467109,-1691.8741455078125,304.1519470214844,0.6634432673454285,0.1178910508751869,0.107709564268589,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097403526306,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300384722650051,-826.7999877929688,304.16455078125,0.5625752806663513,0.0725512132048606,0.0525855906307697,293.2207946777344,297.1499938964844,293.1499938964844,0.3197207450866699,-6091.58203125,304.1458740234375,0.9990000128746032,0.4509493410587311,0.3879777193069458,293.3320007324219,297.1499938964844,293.1499938964844,0.005505003966391,-2012.9775390625,298.3286437988281,0.4865097403526306,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100952148437,294.3546142578125,291.1576538085937,1.0,0.2397638261318206,0.7599368095397949,0.7599368095397949,1.0,1.0,-0.9958426356315612,0.4066425561904907,0.5892000794410706,0.196024090051651,0.0,0.0,0.4324404597282409,48.600563049316406,31.0,15.28801727294922,-9316.974609375,138.38510131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.125,18000.0,0.0,0.0,0.2111849933862686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535179495811462,0.3540042340755462,-0.0004862812638748,0.0,0.0002143259334843,0.0,0.0,17.21575355529785,0.0,0.0,0.0,0.3234552145004272,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.066633366048336,-1676.6907958984375,304.1526794433594,0.6706936955451965,0.117257185280323,0.1070062220096588,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927118122577667,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270327366888523,-785.4047241210938,304.1646423339844,0.5602015256881714,0.0691813081502914,0.0501224473118782,293.2132873535156,297.1499938964844,293.1499938964844,0.3052679896354675,-5862.8935546875,304.1715393066406,0.9990000128746032,0.4506471753120422,0.373609334230423,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201269522309,-1983.6717529296875,298.2728271484375,0.4927118122577667,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.91131591796875,294.341796875,291.1907653808594,1.0,0.2326647639274597,0.7597962617874146,0.7597962617874146,1.0,1.0,-0.974005162715912,0.3973516821861267,0.5766534805297852,0.1903401762247085,0.0,0.0,0.4254714250564575,45.39873504638672,34.0,38.959449768066406,-9166.4609375,127.6673355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756652832031,306.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.19140625,18000.0,0.0,0.0,0.2103134989738464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469611406326294,0.34744593501091,-0.0004847988311666,0.0,0.0002134414680767,0.0,0.0,16.792057037353516,0.0,0.0,0.0,0.3217532932758331,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.066633366048336,-1676.6907958984375,304.1526794433594,0.6706936955451965,0.117257185280323,0.1070062220096588,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927118122577667,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270327366888523,-785.4047241210938,304.1646423339844,0.5602015256881714,0.0691813081502914,0.0501224473118782,293.2132873535156,297.1499938964844,293.1499938964844,0.3052679896354675,-5862.8935546875,304.1715393066406,0.9990000128746032,0.4506471753120422,0.373609334230423,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201269522309,-1983.6717529296875,298.2728271484375,0.4927118122577667,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.91131591796875,294.341796875,291.1907653808594,1.0,0.2326647639274597,0.7597962617874146,0.7597962617874146,1.0,1.0,-0.974005162715912,0.3973516821861267,0.5766534805297852,0.1903401762247085,0.0,0.0,0.4254714250564575,45.39873504638672,34.0,38.959449768066406,-9166.4609375,127.6673355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756652832031,306.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.19140625,18000.0,0.0,0.0,0.2103134989738464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469611406326294,0.34744593501091,-0.0004847988311666,0.0,0.0002134414680767,0.0,0.0,16.792057037353516,0.0,0.0,0.0,0.3217532932758331,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.0660026222467422,-1665.2808837890625,304.1528015136719,0.6757468581199646,0.1167271211743354,0.1064396128058433,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074584960937,0.4971132278442383,0.050000000745058,0.0488237366080284,293.28839111328125,297.1499938964844,293.1499938964844,0.0244318097829818,-747.7972412109375,304.16412353515625,0.5553138256072998,0.0659517347812652,0.0477854199707508,293.19775390625,297.1499938964844,293.1499938964844,0.2950624525547027,-5704.1162109375,304.18084716796875,0.9990000128746032,0.4521927535533905,0.3638001382350921,293.3365478515625,297.1499938964844,293.1499938964844,0.0053435894660651,-1957.8662109375,298.2136535644531,0.4971132278442383,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880615234375,294.2998046875,291.208251953125,1.0,0.2282129377126693,0.759655773639679,0.759655773639679,1.0,1.0,-0.9582160711288452,0.3908552825450897,0.5673607587814331,0.185696005821228,0.0,0.0,0.4158573448657989,43.25722885131836,37.0,19.624170303344727,-9005.298828125,120.4489974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18075.583984375,18000.0,0.0,0.0,0.2086927890777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351429998874664,0.3356238901615143,-0.0004809063975699,0.0,0.0002117966505466,0.0,0.0,16.003814697265625,0.0,0.0,0.0,0.3186067044734955,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.0660026222467422,-1665.2808837890625,304.1528015136719,0.6757468581199646,0.1167271211743354,0.1064396128058433,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074584960937,0.4971132278442383,0.050000000745058,0.0488237366080284,293.28839111328125,297.1499938964844,293.1499938964844,0.0244318097829818,-747.7972412109375,304.16412353515625,0.5553138256072998,0.0659517347812652,0.0477854199707508,293.19775390625,297.1499938964844,293.1499938964844,0.2950624525547027,-5704.1162109375,304.18084716796875,0.9990000128746032,0.4521927535533905,0.3638001382350921,293.3365478515625,297.1499938964844,293.1499938964844,0.0053435894660651,-1957.8662109375,298.2136535644531,0.4971132278442383,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880615234375,294.2998046875,291.208251953125,1.0,0.2282129377126693,0.759655773639679,0.759655773639679,1.0,1.0,-0.9582160711288452,0.3908552825450897,0.5673607587814331,0.185696005821228,0.0,0.0,0.4158573448657989,43.25722885131836,37.0,19.624170303344727,-9005.298828125,120.4489974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18075.583984375,18000.0,0.0,0.0,0.2086927890777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351429998874664,0.3356238901615143,-0.0004809063975699,0.0,0.0002117966505466,0.0,0.0,16.003814697265625,0.0,0.0,0.0,0.3186067044734955,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.0657982155680656,-1661.7271728515625,304.1526794433594,0.6771338582038879,0.116474948823452,0.1061899214982986,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065734863281,0.4984768033027649,0.050000000745058,0.0488012246787548,293.2874755859375,297.1499938964844,293.1499938964844,0.023317415267229,-730.7967529296875,304.16357421875,0.5517117381095886,0.0643820688128471,0.0466613546013832,293.1912536621094,297.1499938964844,293.1499938964844,0.2920959293842315,-5658.9814453125,304.1806030273437,0.9990000128746032,0.4528665840625763,0.3608503937721252,293.3372802734375,297.1499938964844,293.1499938964844,0.0053112655878067,-1947.752685546875,298.178466796875,0.4984768033027649,0.050000000745058,0.2314919978380203,291.2059631347656,291.1499938964844,263.8533020019531,261.83935546875,281.8764343261719,294.2866516113281,291.2048034667969,1.0,0.2267506122589111,0.7595854997634888,0.7595854997634888,1.0,1.0,-0.952870547771454,0.3887794315814972,0.564091145992279,0.1837984025478363,0.0,0.0,0.4123335182666778,42.60945129394531,37.0,4.68897008895874,-8946.7763671875,118.17491912841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,306.955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.240234375,18000.0,0.0,0.0,0.207614004611969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301045894622803,0.3305834531784057,-0.0004788587102666,0.0,0.0002107018226524,0.0,0.0,15.661776542663574,0.0,0.0,0.0,0.3172235488891601,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.0656153634190559,-1658.585693359375,304.15252685546875,0.6778820157051086,0.1162196025252342,0.1059484109282493,294.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.4993857145309448,0.050000000745058,0.0487865172326564,293.2864685058594,297.1499938964844,293.1499938964844,0.0222199987620115,-713.822998046875,304.1631164550781,0.5474931001663208,0.062835469841957,0.0455612391233444,293.18603515625,297.1499938964844,293.1499938964844,0.2901374399662018,-5629.8681640625,304.1785888671875,0.9990000128746032,0.4533708989620209,0.3589096367359161,293.3379211425781,297.1499938964844,293.1499938964844,0.0052808029577136,-1938.3726806640625,298.14215087890625,0.4993857145309448,0.050000000745058,0.2314222455024719,291.20098876953125,291.1499938964844,263.8507995605469,261.8397216796875,281.86553955078125,294.2794494628906,291.19952392578125,1.0,0.2257299572229385,0.7596381306648254,0.7596381306648254,1.0,1.0,-0.9488286375999452,0.387319803237915,0.5615087747573853,0.1821181923151016,0.0,0.0,0.4094269275665283,42.17328643798828,40.0,-5.180400371551514,-8904.2646484375,116.5560073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48681640625,306.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.900390625,18000.0,0.0,0.0,0.2064100950956344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260769248008728,0.3265540599822998,-0.0004771395178977,0.0,0.000209480014746,0.0,0.0,15.388575553894045,0.0,0.0,0.0,0.3161002695560455,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.065268687903881,-1652.679931640625,304.1522521972656,0.6775876879692078,0.1156817451119422,0.105464331805706,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999535977840423,0.050000000745058,0.0487774759531021,293.2844543457031,297.1499938964844,293.1499938964844,0.0201861150562763,-680.81787109375,304.1621398925781,0.5374013185501099,0.0597861595451831,0.0434131287038326,293.17987060546875,297.1499938964844,293.1499938964844,0.2888731956481933,-5613.5166015625,304.17108154296875,0.9990000128746032,0.4537181854248047,0.3577077388763428,293.33917236328125,297.1499938964844,293.1499938964844,0.005223027896136,-1920.779296875,298.067626953125,0.4999535977840423,0.050000000745058,0.2313793450593948,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.84552001953125,294.279296875,291.18585205078125,1.0,0.2248555123805999,0.759743332862854,0.759743332862854,1.0,1.0,-0.9441627860069276,0.3859812915325165,0.5581814646720886,0.1792819648981094,0.0,0.0,0.4052008986473083,41.85253143310547,43.0,-17.24567413330078,-8852.08984375,114.99490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924377441406,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.66015625,18000.0,0.0,0.0,0.2037871927022934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320128858089447,0.3206034302711487,-0.0004745817568618,0.0,0.000206818091101,0.0,0.0,14.988969802856444,0.0,0.0,0.0,0.3144482672214508,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.065268687903881,-1652.679931640625,304.1522521972656,0.6775876879692078,0.1156817451119422,0.105464331805706,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999535977840423,0.050000000745058,0.0487774759531021,293.2844543457031,297.1499938964844,293.1499938964844,0.0201861150562763,-680.81787109375,304.1621398925781,0.5374013185501099,0.0597861595451831,0.0434131287038326,293.17987060546875,297.1499938964844,293.1499938964844,0.2888731956481933,-5613.5166015625,304.17108154296875,0.9990000128746032,0.4537181854248047,0.3577077388763428,293.33917236328125,297.1499938964844,293.1499938964844,0.005223027896136,-1920.779296875,298.067626953125,0.4999535977840423,0.050000000745058,0.2313793450593948,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.84552001953125,294.279296875,291.18585205078125,1.0,0.2248555123805999,0.759743332862854,0.759743332862854,1.0,1.0,-0.9441627860069276,0.3859812915325165,0.5581814646720886,0.1792819648981094,0.0,0.0,0.4052008986473083,41.85253143310547,43.0,-17.24567413330078,-8852.08984375,114.99490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924377441406,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.66015625,18000.0,0.0,0.0,0.2037871927022934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320128858089447,0.3206034302711487,-0.0004745817568618,0.0,0.000206818091101,0.0,0.0,14.988969802856444,0.0,0.0,0.0,0.3144482672214508,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.0650019645690918,-1648.2664794921875,304.1519470214844,0.6754035353660583,0.1152195483446121,0.1050314530730247,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991068542003631,0.050000000745058,0.0487910881638526,293.2822570800781,297.1499938964844,293.1499938964844,0.0183589942753314,-649.091796875,304.1611328125,0.5257075428962708,0.0568252131342887,0.041332796216011,293.1791381835937,297.1499938964844,293.1499938964844,0.2906971275806427,-5645.54833984375,304.1609802246094,0.9990000128746032,0.4531205594539642,0.3595034480094909,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695653237402,-1904.88525390625,297.9902648925781,0.4991068542003631,0.050000000745058,0.2314439266920089,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.81463623046875,294.2728271484375,291.16650390625,1.0,0.2252968102693557,0.7598485946655273,0.7598485946655273,1.0,1.0,-0.9433939456939696,0.3864340186119079,0.5569599270820618,0.1770504117012024,0.0,0.0,0.4038059115409851,42.14591598510742,46.0,-26.324764251708984,-8845.0009765625,115.29484558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6646728515625,307.00445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.546875,18000.0,0.0,0.0,0.201135978102684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173259496688843,0.3177990913391113,-0.0004731194931082,0.0,0.0002041274565272,0.0,0.0,14.795063972473145,0.0,0.0,0.0,0.3136388659477234,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.0650019645690918,-1648.2664794921875,304.1519470214844,0.6754035353660583,0.1152195483446121,0.1050314530730247,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991068542003631,0.050000000745058,0.0487910881638526,293.2822570800781,297.1499938964844,293.1499938964844,0.0183589942753314,-649.091796875,304.1611328125,0.5257075428962708,0.0568252131342887,0.041332796216011,293.1791381835937,297.1499938964844,293.1499938964844,0.2906971275806427,-5645.54833984375,304.1609802246094,0.9990000128746032,0.4531205594539642,0.3595034480094909,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695653237402,-1904.88525390625,297.9902648925781,0.4991068542003631,0.050000000745058,0.2314439266920089,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.81463623046875,294.2728271484375,291.16650390625,1.0,0.2252968102693557,0.7598485946655273,0.7598485946655273,1.0,1.0,-0.9433939456939696,0.3864340186119079,0.5569599270820618,0.1770504117012024,0.0,0.0,0.4038059115409851,42.14591598510742,46.0,-26.324764251708984,-8845.0009765625,115.29484558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6646728515625,307.00445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.546875,18000.0,0.0,0.0,0.201135978102684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173259496688843,0.3177990913391113,-0.0004731194931082,0.0,0.0002041274565272,0.0,0.0,14.795063972473145,0.0,0.0,0.0,0.3136388659477234,4.0,0.0,1.0
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648826882243156,-1646.493896484375,304.1514892578125,0.672016978263855,0.114902563393116,0.1047469824552536,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971707463264465,0.050000000745058,0.0488229319453239,293.2796630859375,297.1499938964844,293.1499938964844,0.0167483799159526,-619.0730590820312,304.1600952148437,0.5134129524230957,0.0540038831532001,0.039358627051115,293.1829833984375,297.1499938964844,293.1499938964844,0.2950024008750915,-5715.8564453125,304.150146484375,0.9990000128746032,0.4516142010688782,0.3636758923530578,293.3410339355469,297.1499938964844,293.1499938964844,0.0051198089495301,-1890.2943115234373,297.911865234375,0.4971707463264465,0.050000000745058,0.231594979763031,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784729003906,294.2647705078125,291.1448974609375,1.0,0.2268088907003402,0.7598117589950562,0.7598117589950562,1.0,1.0,-0.9459090828895568,0.3883597552776336,0.5575492978096008,0.1753549575805664,0.0,0.0,0.4055803418159485,42.9355697631836,49.0,-29.29248809814453,-8882.4365234375,117.1283721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68658447265625,307.0163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.072265625,18000.0,0.0,0.0,0.1987975388765335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183074295520782,0.3187803626060486,-0.000472932413686,0.0,0.0002017542283283,0.0,0.0,14.842576026916504,0.0,0.0,0.0,0.3138123750686645,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0648826882243156,-1646.493896484375,304.1514892578125,0.672016978263855,0.114902563393116,0.1047469824552536,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971707463264465,0.050000000745058,0.0488229319453239,293.2796630859375,297.1499938964844,293.1499938964844,0.0167483799159526,-619.0730590820312,304.1600952148437,0.5134129524230957,0.0540038831532001,0.039358627051115,293.1829833984375,297.1499938964844,293.1499938964844,0.2950024008750915,-5715.8564453125,304.150146484375,0.9990000128746032,0.4516142010688782,0.3636758923530578,293.3410339355469,297.1499938964844,293.1499938964844,0.0051198089495301,-1890.2943115234373,297.911865234375,0.4971707463264465,0.050000000745058,0.231594979763031,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784729003906,294.2647705078125,291.1448974609375,1.0,0.2268088907003402,0.7598117589950562,0.7598117589950562,1.0,1.0,-0.9459090828895568,0.3883597552776336,0.5575492978096008,0.1753549575805664,0.0,0.0,0.4055803418159485,42.9355697631836,49.0,-29.29248809814453,-8882.4365234375,117.1283721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68658447265625,307.0163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.072265625,18000.0,0.0,0.0,0.1987975388765335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183074295520782,0.3187803626060486,-0.000472932413686,0.0,0.0002017542283283,0.0,0.0,14.842576026916504,0.0,0.0,0.0,0.3138123750686645,4.0,0.0,1.0
