time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648447573184967,-1646.1187744140625,304.15106201171875,0.6677183508872986,0.1146745085716247,0.1045701056718826,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944134056568146,0.050000000745058,0.0488700829446315,293.2767333984375,297.1499938964844,293.1499938964844,0.0153238847851753,-590.514892578125,304.1591186523437,0.5011491179466248,0.0513126291334629,0.0374898016452789,293.1907043457031,297.1499938964844,293.1499938964844,0.3012637495994568,-5815.6650390625,304.1396789550781,0.9990000128746032,0.4492208361625671,0.3697698712348938,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717713311314,-1876.019287109375,297.83477783203125,0.4944134056568146,0.050000000745058,0.2318186312913894,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430725097656,294.2628479003906,291.1257019042969,1.0,0.2291943132877349,0.759774923324585,0.759774923324585,1.0,1.0,-0.9510917067527772,0.3914666175842285,0.5596250891685486,0.1741791665554046,0.0,0.0,0.4098570644855499,44.142333984375,52.0,-27.015424728393555,-8951.8173828125,120.25362396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495056152344,307.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.923828125,18000.0,0.0,0.0,0.1970785558223724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225317001342773,0.3230056762695312,-0.0004739700234495,0.0,0.0002000096719712,0.0,0.0,15.101510047912598,0.0,0.0,0.0,0.314855545759201,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648447573184967,-1646.1187744140625,304.15106201171875,0.6677183508872986,0.1146745085716247,0.1045701056718826,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944134056568146,0.050000000745058,0.0488700829446315,293.2767333984375,297.1499938964844,293.1499938964844,0.0153238847851753,-590.514892578125,304.1591186523437,0.5011491179466248,0.0513126291334629,0.0374898016452789,293.1907043457031,297.1499938964844,293.1499938964844,0.3012637495994568,-5815.6650390625,304.1396789550781,0.9990000128746032,0.4492208361625671,0.3697698712348938,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717713311314,-1876.019287109375,297.83477783203125,0.4944134056568146,0.050000000745058,0.2318186312913894,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430725097656,294.2628479003906,291.1257019042969,1.0,0.2291943132877349,0.759774923324585,0.759774923324585,1.0,1.0,-0.9510917067527772,0.3914666175842285,0.5596250891685486,0.1741791665554046,0.0,0.0,0.4098570644855499,44.142333984375,52.0,-27.015424728393555,-8951.8173828125,120.25362396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495056152344,307.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.923828125,18000.0,0.0,0.0,0.1970785558223724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225317001342773,0.3230056762695312,-0.0004739700234495,0.0,0.0002000096719712,0.0,0.0,15.101510047912598,0.0,0.0,0.0,0.314855545759201,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648415982723236,-1646.1907958984375,304.15087890625,0.6653028726577759,0.1145804449915885,0.1045075058937072,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4927981197834015,0.050000000745058,0.0488986559212207,293.2751770019531,297.1499938964844,293.1499938964844,0.0148858455941081,-579.9918212890625,304.158203125,0.4950909912586212,0.0500096753239631,0.0365920513868331,293.1958312988281,297.1499938964844,293.1499938964844,0.3050085008144378,-5874.640625,304.134765625,0.9990000128746032,0.4476981461048126,0.3734149634838104,293.3417053222656,297.1499938964844,293.1499938964844,0.0050481758080422,-1868.9073486328125,297.7968139648437,0.4927981197834015,0.050000000745058,0.2319541722536087,291.1193542480469,291.1499938964844,263.8203125,261.8366394042969,281.7266540527344,294.26483154296875,291.1172790527344,1.0,0.2306607216596603,0.7597565054893494,0.7597565054893494,1.0,1.0,-0.9545103311538696,0.3933761417865753,0.5611342191696167,0.1737805157899856,0.0,0.0,0.4127736687660217,44.88201522827149,52.0,-25.02650260925293,-8995.06640625,122.23999786376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60894775390625,307.00408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.97265625,18000.0,0.0,0.0,0.1965244114398956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256704807281494,0.3261453807353973,-0.0004748916835524,0.0,0.0001994472841033,0.0,0.0,15.299697875976562,0.0,0.0,0.0,0.3156609535217285,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.064843475818634,-1646.3389892578125,304.1507263183594,0.6628305912017822,0.1144947186112403,0.104455716907978,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.4911146163940429,0.050000000745058,0.0489291362464427,293.2737731933594,297.1499938964844,293.1499938964844,0.0143111553043127,-569.3062744140625,304.1399230957031,0.4912543296813965,0.050000000745058,0.0361677967011928,293.20166015625,297.1499938964844,293.1499938964844,0.3089816272258758,-5936.74658203125,304.1303100585937,0.9990000128746032,0.4459728896617889,0.3772646784782409,293.3418884277344,297.1499938964844,293.1499938964844,0.0050245989114046,-1861.726318359375,297.7591857910156,0.4911146163940429,0.050000000745058,0.2320987433195114,291.11151123046875,291.1499938964844,263.8161926269531,261.835693359375,281.7113647460937,294.26934814453125,291.1095886230469,1.0,0.232289120554924,0.759682297706604,0.759682297706604,1.0,1.0,-0.958768665790558,0.395646870136261,0.5631217956542969,0.1735523492097854,0.0,0.0,0.4161306023597717,45.67952728271485,55.0,-23.148740768432617,-9044.306640625,124.52961730957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5549011230469,306.9887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17954.576171875,18000.0,0.0,0.0,0.1961992681026458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294118344783783,0.3298878967761993,-0.0004760579904541,0.0,0.0001991173048736,0.0,0.0,15.53956413269043,0.0,0.0,0.0,0.3166376650333404,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.0648629739880561,-1646.8927001953125,304.15045166015625,0.6576868295669556,0.1143417954444885,0.1043768525123596,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875064492225647,0.050000000745058,0.0489965565502643,293.2726135253906,297.1499938964844,293.1499938964844,0.0142286159098148,-568.3814086914062,304.09765625,0.4875056743621826,0.050000000745058,0.0361885353922843,293.21490478515625,297.1499938964844,293.1499938964844,0.3176946938037872,-6071.70361328125,304.12237548828125,0.9990000128746032,0.4419809579849243,0.3856456577777862,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778525717556,-1847.3597412109373,297.68426513671875,0.4875064492225647,0.050000000745058,0.2324185818433761,291.096923828125,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,294.29266357421875,291.0953063964844,1.0,0.2359784841537475,0.7595339417457581,0.7595339417457581,1.0,1.0,-0.9692217111587524,0.4010052978992462,0.5682163834571838,0.1735873073339462,0.0,0.0,0.4242091476917267,47.46241760253906,43.0,-19.80932807922364,-9157.248046875,129.93577575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409912109375,306.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.5,18000.0,0.0,0.0,0.1963068842887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387186527252197,0.3391977846622467,-0.0004791230312548,0.0,0.0001992265315493,0.0,0.0,16.14911460876465,0.0,0.0,0.0,0.319122165441513,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.0648629739880561,-1646.8927001953125,304.15045166015625,0.6576868295669556,0.1143417954444885,0.1043768525123596,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875064492225647,0.050000000745058,0.0489965565502643,293.2726135253906,297.1499938964844,293.1499938964844,0.0142286159098148,-568.3814086914062,304.09765625,0.4875056743621826,0.050000000745058,0.0361885353922843,293.21490478515625,297.1499938964844,293.1499938964844,0.3176946938037872,-6071.70361328125,304.12237548828125,0.9990000128746032,0.4419809579849243,0.3856456577777862,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778525717556,-1847.3597412109373,297.68426513671875,0.4875064492225647,0.050000000745058,0.2324185818433761,291.096923828125,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,294.29266357421875,291.0953063964844,1.0,0.2359784841537475,0.7595339417457581,0.7595339417457581,1.0,1.0,-0.9692217111587524,0.4010052978992462,0.5682163834571838,0.1735873073339462,0.0,0.0,0.4242091476917267,47.46241760253906,43.0,-19.80932807922364,-9157.248046875,129.93577575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409912109375,306.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.5,18000.0,0.0,0.0,0.1963068842887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387186527252197,0.3391977846622467,-0.0004791230312548,0.0,0.0001992265315493,0.0,0.0,16.14911460876465,0.0,0.0,0.0,0.319122165441513,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.0647292807698249,-1644.4776611328125,304.1505432128906,0.6592468619346619,0.1142564862966537,0.1042552813887596,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4888409972190857,0.050000000745058,0.0489713214337825,293.2716064453125,297.1499938964844,293.1499938964844,0.0140999061986804,-566.1295776367188,304.0562438964844,0.4888409972190857,0.050000000745058,0.0361700505018234,293.2229919433594,297.1499938964844,293.1499938964844,0.3151606023311615,-6027.54931640625,304.1364440917969,0.9990000128746032,0.4386677742004394,0.3825299739837646,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189054407179,-1827.4501953125,297.6178283691406,0.4888409972190857,0.050000000745058,0.2322988659143448,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.302978515625,291.1020812988281,1.0,0.2340281903743744,0.7593855857849121,0.7593855857849121,1.0,1.0,-0.9651474356651306,0.3996055722236633,0.5655418634414673,0.1716074794530868,0.0,0.0,0.4313749074935913,46.75472640991211,31.0,12.401312828063965,-9201.021484375,127.79518127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355041503906,306.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17936.25390625,18000.0,0.0,0.0,0.1973586827516555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489635586738586,0.3494465947151184,-0.0004830236430279,0.0,0.000200293972739,0.0,0.0,16.8502140045166,0.0,0.0,0.0,0.3219460248947143,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.0647292807698249,-1644.4776611328125,304.1505432128906,0.6592468619346619,0.1142564862966537,0.1042552813887596,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4888409972190857,0.050000000745058,0.0489713214337825,293.2716064453125,297.1499938964844,293.1499938964844,0.0140999061986804,-566.1295776367188,304.0562438964844,0.4888409972190857,0.050000000745058,0.0361700505018234,293.2229919433594,297.1499938964844,293.1499938964844,0.3151606023311615,-6027.54931640625,304.1364440917969,0.9990000128746032,0.4386677742004394,0.3825299739837646,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189054407179,-1827.4501953125,297.6178283691406,0.4888409972190857,0.050000000745058,0.2322988659143448,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.302978515625,291.1020812988281,1.0,0.2340281903743744,0.7593855857849121,0.7593855857849121,1.0,1.0,-0.9651474356651306,0.3996055722236633,0.5655418634414673,0.1716074794530868,0.0,0.0,0.4313749074935913,46.75472640991211,31.0,12.401312828063965,-9201.021484375,127.79518127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355041503906,306.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17936.25390625,18000.0,0.0,0.0,0.1973586827516555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489635586738586,0.3494465947151184,-0.0004830236430279,0.0,0.000200293972739,0.0,0.0,16.8502140045166,0.0,0.0,0.0,0.3219460248947143,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644168108701706,-1638.524169921875,304.15087890625,0.6672940850257874,0.1142737716436386,0.1041440144181251,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947871267795563,0.050000000745058,0.048863623291254,293.26953125,297.1499938964844,293.1499938964844,0.01390191167593,-561.8231811523438,304.0190734863281,0.4947871267795563,0.050000000745058,0.0360905043780803,293.2156066894531,297.1499938964844,293.1499938964844,0.3015722334384918,-5810.5859375,304.1637878417969,0.9990000128746032,0.4382856488227844,0.3689346313476562,293.34210205078125,297.1499938964844,293.1499938964844,0.0048455828800797,-1800.539306640625,297.56842041015625,0.4947871267795563,0.050000000745058,0.2317879945039749,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.1364440917969,1.0,0.2276961803436279,0.7592164278030396,0.7592164278030396,1.0,1.0,-0.947862446308136,0.3921572864055633,0.555705189704895,0.1675769388675689,0.0,0.0,0.4316979944705963,43.82448959350586,34.0,40.55542755126953,-9118.65625,119.00267028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.921875,18000.0,0.0,0.0,0.1988172531127929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352026492357254,0.3525118231773376,-0.0004853254649788,0.0,0.0002017742372117,0.0,0.0,17.09912872314453,0.0,0.0,0.0,0.3229623734951019,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644168108701706,-1638.524169921875,304.15087890625,0.6672940850257874,0.1142737716436386,0.1041440144181251,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947871267795563,0.050000000745058,0.048863623291254,293.26953125,297.1499938964844,293.1499938964844,0.01390191167593,-561.8231811523438,304.0190734863281,0.4947871267795563,0.050000000745058,0.0360905043780803,293.2156066894531,297.1499938964844,293.1499938964844,0.3015722334384918,-5810.5859375,304.1637878417969,0.9990000128746032,0.4382856488227844,0.3689346313476562,293.34210205078125,297.1499938964844,293.1499938964844,0.0048455828800797,-1800.539306640625,297.56842041015625,0.4947871267795563,0.050000000745058,0.2317879945039749,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.1364440917969,1.0,0.2276961803436279,0.7592164278030396,0.7592164278030396,1.0,1.0,-0.947862446308136,0.3921572864055633,0.555705189704895,0.1675769388675689,0.0,0.0,0.4316979944705963,43.82448959350586,34.0,40.55542755126953,-9118.65625,119.00267028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.921875,18000.0,0.0,0.0,0.1988172531127929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352026492357254,0.3525118231773376,-0.0004853254649788,0.0,0.0002017742372117,0.0,0.0,17.09912872314453,0.0,0.0,0.0,0.3229623734951019,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642623826861381,-1635.507080078125,304.1508178710937,0.6732690930366516,0.1143705025315284,0.1041482537984848,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990194141864776,0.050000000745058,0.0487926416099071,293.26678466796875,297.1499938964844,293.1499938964844,0.0137449475005269,-558.4659423828125,303.9848327636719,0.4990194141864776,0.050000000745058,0.0360380783677101,293.1997375488281,297.1499938964844,293.1499938964844,0.2919082343578338,-5658.91845703125,304.1747741699219,0.9990000128746032,0.4398432672023773,0.3596909344196319,293.3411560058594,297.1499938964844,293.1499938964844,0.0047788671217858,-1776.4146728515625,297.5177001953125,0.4990194141864776,0.050000000745058,0.2314512878656387,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895751953125,291.1587829589844,1.0,0.223911702632904,0.7590472102165222,0.7590472102165222,1.0,1.0,-0.9362158179283142,0.387295514345169,0.5489202737808228,0.1644567847251892,0.0,0.0,0.4285509288311004,41.883548736572266,37.0,25.987201690673828,-9021.3291015625,113.28425598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047607421875,306.8226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.951171875,18000.0,0.0,0.0,0.2000776082277298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487388789653778,0.3492237329483032,-0.0004848512471653,0.0,0.0002030533360084,0.0,0.0,16.895349502563477,0.0,0.0,0.0,0.3221849799156189,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642623826861381,-1635.507080078125,304.1508178710937,0.6732690930366516,0.1143705025315284,0.1041482537984848,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990194141864776,0.050000000745058,0.0487926416099071,293.26678466796875,297.1499938964844,293.1499938964844,0.0137449475005269,-558.4659423828125,303.9848327636719,0.4990194141864776,0.050000000745058,0.0360380783677101,293.1997375488281,297.1499938964844,293.1499938964844,0.2919082343578338,-5658.91845703125,304.1747741699219,0.9990000128746032,0.4398432672023773,0.3596909344196319,293.3411560058594,297.1499938964844,293.1499938964844,0.0047788671217858,-1776.4146728515625,297.5177001953125,0.4990194141864776,0.050000000745058,0.2314512878656387,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895751953125,291.1587829589844,1.0,0.223911702632904,0.7590472102165222,0.7590472102165222,1.0,1.0,-0.9362158179283142,0.387295514345169,0.5489202737808228,0.1644567847251892,0.0,0.0,0.4285509288311004,41.883548736572266,37.0,25.987201690673828,-9021.3291015625,113.28425598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047607421875,306.8226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.951171875,18000.0,0.0,0.0,0.2000776082277298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487388789653778,0.3492237329483032,-0.0004848512471653,0.0,0.0002030533360084,0.0,0.0,16.895349502563477,0.0,0.0,0.0,0.3221849799156189,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.0642936453223228,-1636.070068359375,304.1506042480469,0.6751763224601746,0.1144464537501335,0.1041881516575813,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5003110766410828,0.050000000745058,0.0487719923257827,293.2652893066406,297.1499938964844,293.1499938964844,0.0136922318488359,-557.5038452148438,303.9683532714844,0.5003110766410828,0.050000000745058,0.0360228270292282,293.1928405761719,297.1499938964844,293.1499938964844,0.2891147434711456,-5615.96630859375,304.1753234863281,0.9990000128746032,0.4405638575553894,0.3569565713405609,293.3404541015625,297.1499938964844,293.1499938964844,0.0047502317465841,-1766.7098388671875,297.4869079589844,0.5003110766410828,0.050000000745058,0.2313533276319503,291.1588439941406,291.1499938964844,263.7748413085937,261.8240661621094,281.595458984375,294.1612854003906,291.1584777832031,1.0,0.2227533459663391,0.7589625716209412,0.7589625716209412,1.0,1.0,-0.9328202605247498,0.3859568536281585,0.5468633770942688,0.1633271276950836,0.0,0.0,0.4278469085693359,41.314788818359375,37.0,12.246410369873049,-8992.0146484375,111.63509368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851989746094,306.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.353515625,18000.0,0.0,0.0,0.2005853503942489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473348319530487,0.3478190898895263,-0.0004842463822569,0.0,0.0002035686338786,0.0,0.0,16.795949935913086,0.0,0.0,0.0,0.3217974603176117,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643613561987876,-1637.305419921875,304.150390625,0.6765049695968628,0.1145402193069458,0.1042516678571701,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5011541247367859,0.050000000745058,0.0487587712705135,293.2637023925781,297.1499938964844,293.1499938964844,0.0136479726061224,-556.754150390625,303.95233154296875,0.5011541247367859,0.050000000745058,0.0360130630433559,293.1871337890625,297.1499938964844,293.1499938964844,0.2872933745384216,-5588.56494140625,304.17401123046875,0.9990000128746032,0.4411462247371673,0.355194628238678,293.3396301269531,297.1499938964844,293.1499938964844,0.0047237798571586,-1757.8856201171875,297.455078125,0.5011541247367859,0.050000000745058,0.2312906086444854,291.1568908691406,291.1499938964844,263.7698974609375,261.8225402832031,281.575927734375,294.1376647949219,291.1561889648437,1.0,0.2220226824283599,0.7589983344078064,0.7589983344078064,1.0,1.0,-0.9306780695915222,0.3851926624774933,0.5454853773117065,0.1624373346567154,0.0,0.0,0.4275766909122467,40.94744873046875,40.0,2.8871798515319824,-8978.0849609375,110.58649444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,306.7850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.421875,18000.0,0.0,0.0,0.201028972864151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466528952121734,0.3471367061138153,-0.0004838253080379,0.0,0.0002040188555838,0.0,0.0,16.7437686920166,0.0,0.0,0.0,0.32158362865448,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.0645695403218269,-1641.0911865234375,304.14990234375,0.6775798797607422,0.1147703528404235,0.104439303278923,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016133189201355,0.050000000745058,0.048751663416624,293.2604064941406,297.1499938964844,293.1499938964844,0.0135762952268123,-555.6522216796875,303.9215087890625,0.5016133189201355,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.2861815690994262,-5573.923828125,304.16778564453125,0.9990000128746032,0.4417507350444793,0.354242593050003,293.337890625,297.1499938964844,293.1499938964844,0.0046743378043174,-1741.5528564453125,297.390625,0.5016133189201355,0.050000000745058,0.231256902217865,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488647460937,1.0,0.2216911017894745,0.7590698003768921,0.7590698003768921,1.0,1.0,-0.9297038316726683,0.3851368725299835,0.5445669293403625,0.1612772196531295,0.0,0.0,0.4279940724372864,40.73756408691406,43.0,-8.211026191711426,-8982.0654296875,110.04346466064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,306.776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.2017950862646103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466313183307647,0.3471148610115051,-0.0004835420695599,0.0,0.0002047963644145,0.0,0.0,16.733610153198242,0.0,0.0,0.0,0.3215348124504089,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.0645695403218269,-1641.0911865234375,304.14990234375,0.6775798797607422,0.1147703528404235,0.104439303278923,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016133189201355,0.050000000745058,0.048751663416624,293.2604064941406,297.1499938964844,293.1499938964844,0.0135762952268123,-555.6522216796875,303.9215087890625,0.5016133189201355,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.2861815690994262,-5573.923828125,304.16778564453125,0.9990000128746032,0.4417507350444793,0.354242593050003,293.337890625,297.1499938964844,293.1499938964844,0.0046743378043174,-1741.5528564453125,297.390625,0.5016133189201355,0.050000000745058,0.231256902217865,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488647460937,1.0,0.2216911017894745,0.7590698003768921,0.7590698003768921,1.0,1.0,-0.9297038316726683,0.3851368725299835,0.5445669293403625,0.1612772196531295,0.0,0.0,0.4279940724372864,40.73756408691406,43.0,-8.211026191711426,-8982.0654296875,110.04346466064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,306.776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.2017950862646103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466313183307647,0.3471148610115051,-0.0004835420695599,0.0,0.0002047963644145,0.0,0.0,16.733610153198242,0.0,0.0,0.0,0.3215348124504089,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648505836725235,-1646.1947021484375,304.14947509765625,0.6768309473991394,0.1150378808379173,0.1046863347291946,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006765723228455,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135226650163531,-554.9797973632812,303.8919677734375,0.5006765723228455,0.050000000745058,0.0360185950994491,293.1771850585937,297.1499938964844,293.1499938964844,0.287980705499649,-5605.04736328125,304.1588134765625,0.9990000128746032,0.4414934515953064,0.3561905920505523,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284380368888,-1726.5587158203125,297.3250732421875,0.5006765723228455,0.050000000745058,0.2313261479139328,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.510986328125,294.0837097167969,291.1387023925781,1.0,0.2226326018571853,0.7591412663459778,0.7591412663459778,1.0,1.0,-0.9324507117271424,0.3867202401161194,0.545730471611023,0.1608448028564453,0.0,0.0,0.4299668371677398,41.1174430847168,46.0,-13.362215995788574,-9022.3623046875,111.2420425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701538085937,306.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.052734375,18000.0,0.0,0.0,0.2025109529495239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485170006752014,0.3490009605884552,-0.0004839756293222,0.0,0.0002055228687822,0.0,0.0,16.85489845275879,0.0,0.0,0.0,0.3220217227935791,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648505836725235,-1646.1947021484375,304.14947509765625,0.6768309473991394,0.1150378808379173,0.1046863347291946,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006765723228455,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135226650163531,-554.9797973632812,303.8919677734375,0.5006765723228455,0.050000000745058,0.0360185950994491,293.1771850585937,297.1499938964844,293.1499938964844,0.287980705499649,-5605.04736328125,304.1588134765625,0.9990000128746032,0.4414934515953064,0.3561905920505523,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284380368888,-1726.5587158203125,297.3250732421875,0.5006765723228455,0.050000000745058,0.2313261479139328,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.510986328125,294.0837097167969,291.1387023925781,1.0,0.2226326018571853,0.7591412663459778,0.7591412663459778,1.0,1.0,-0.9324507117271424,0.3867202401161194,0.545730471611023,0.1608448028564453,0.0,0.0,0.4299668371677398,41.1174430847168,46.0,-13.362215995788574,-9022.3623046875,111.2420425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701538085937,306.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.052734375,18000.0,0.0,0.0,0.2025109529495239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485170006752014,0.3490009605884552,-0.0004839756293222,0.0,0.0002055228687822,0.0,0.0,16.85489845275879,0.0,0.0,0.0,0.3220217227935791,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651675835251808,-1651.93115234375,304.14910888671875,0.6746101379394531,0.1153241544961929,0.1049709990620613,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.498644083738327,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134806437417864,-554.5610961914062,303.8634338378906,0.498644083738327,0.050000000745058,0.0360426120460033,293.1795959472656,297.1499938964844,293.1499938964844,0.2921540737152099,-5672.923828125,304.14892578125,0.9990000128746032,0.4403212666511535,0.3604936599731445,293.3345642089844,297.1499938964844,293.1499938964844,0.0045845094136893,-1712.1927490234375,297.2594299316406,0.498644083738327,0.050000000745058,0.2314803898334503,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.4861755371094,294.0762023925781,291.1285400390625,1.0,0.224608913064003,0.7590739727020264,0.7590739727020264,1.0,1.0,-0.9382088780403136,0.3896030783653259,0.5486057996749878,0.1610147655010223,0.0,0.0,0.4333529472351074,41.98418045043945,49.0,-14.197025299072266,-9092.1767578125,113.8860092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622802734375,306.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.091796875,18000.0,0.0,0.0,0.2033210694789886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523336946964264,0.352818876504898,-0.0004851791309192,0.0,0.0002063450374407,0.0,0.0,17.112117767333984,0.0,0.0,0.0,0.3230580985546112,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651675835251808,-1651.93115234375,304.14910888671875,0.6746101379394531,0.1153241544961929,0.1049709990620613,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.498644083738327,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134806437417864,-554.5610961914062,303.8634338378906,0.498644083738327,0.050000000745058,0.0360426120460033,293.1795959472656,297.1499938964844,293.1499938964844,0.2921540737152099,-5672.923828125,304.14892578125,0.9990000128746032,0.4403212666511535,0.3604936599731445,293.3345642089844,297.1499938964844,293.1499938964844,0.0045845094136893,-1712.1927490234375,297.2594299316406,0.498644083738327,0.050000000745058,0.2314803898334503,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.4861755371094,294.0762023925781,291.1285400390625,1.0,0.224608913064003,0.7590739727020264,0.7590739727020264,1.0,1.0,-0.9382088780403136,0.3896030783653259,0.5486057996749878,0.1610147655010223,0.0,0.0,0.4333529472351074,41.98418045043945,49.0,-14.197025299072266,-9092.1767578125,113.8860092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622802734375,306.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.091796875,18000.0,0.0,0.0,0.2033210694789886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523336946964264,0.352818876504898,-0.0004851791309192,0.0,0.0002063450374407,0.0,0.0,17.112117767333984,0.0,0.0,0.0,0.3230580985546112,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0655016079545021,-1657.95751953125,304.1488647460937,0.6712564826011658,0.1156176850199699,0.1052787229418754,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957927465438843,0.050000000745058,0.0488463714718818,293.2506408691406,297.1499938964844,293.1499938964844,0.013447418808937,-554.3223876953125,303.8358459472656,0.4957927465438843,0.050000000745058,0.0360777638852596,293.186279296875,297.1499938964844,293.1499938964844,0.2982819378376007,-5770.490234375,304.1390991210937,0.9990000128746032,0.4382284879684448,0.3667010068893432,293.333251953125,297.1499938964844,293.1499938964844,0.0045419358648359,-1698.190185546875,297.1938781738281,0.4957927465438843,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785827636719,291.1190795898437,1.0,0.2274249941110611,0.7590067386627197,0.7590067386627197,1.0,1.0,-0.946397602558136,0.3935371339321136,0.5528604984283447,0.1617176979780197,0.0,0.0,0.4379696249961853,43.26028060913086,52.0,-13.43169403076172,-9184.439453125,117.76348114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93798828125,306.8021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.060546875,18000.0,0.0,0.0,0.2043582201004028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578630089759826,0.3583500981330871,-0.0004871092969551,0.0,0.000207397606573,0.0,0.0,17.494298934936523,0.0,0.0,0.0,0.3246001601219177,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0655016079545021,-1657.95751953125,304.1488647460937,0.6712564826011658,0.1156176850199699,0.1052787229418754,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957927465438843,0.050000000745058,0.0488463714718818,293.2506408691406,297.1499938964844,293.1499938964844,0.013447418808937,-554.3223876953125,303.8358459472656,0.4957927465438843,0.050000000745058,0.0360777638852596,293.186279296875,297.1499938964844,293.1499938964844,0.2982819378376007,-5770.490234375,304.1390991210937,0.9990000128746032,0.4382284879684448,0.3667010068893432,293.333251953125,297.1499938964844,293.1499938964844,0.0045419358648359,-1698.190185546875,297.1938781738281,0.4957927465438843,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785827636719,291.1190795898437,1.0,0.2274249941110611,0.7590067386627197,0.7590067386627197,1.0,1.0,-0.946397602558136,0.3935371339321136,0.5528604984283447,0.1617176979780197,0.0,0.0,0.4379696249961853,43.26028060913086,52.0,-13.43169403076172,-9184.439453125,117.76348114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93798828125,306.8021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.060546875,18000.0,0.0,0.0,0.2043582201004028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578630089759826,0.3583500981330871,-0.0004871092969551,0.0,0.000207397606573,0.0,0.0,17.494298934936523,0.0,0.0,0.0,0.3246001601219177,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656717121601104,-1661.0211181640625,304.1487731933594,0.6692581176757812,0.1157649829983711,0.1054382175207138,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.494136780500412,0.050000000745058,0.0488750487565994,293.24908447265625,297.1499938964844,293.1499938964844,0.0134335020557045,-554.2565307617188,303.8223876953125,0.494136780500412,0.050000000745058,0.0360989421606063,293.19097900390625,297.1499938964844,293.1499938964844,0.3019617199897766,-5828.44482421875,304.1343994140625,0.9990000128746032,0.4368460476398468,0.3703913390636444,293.33270263671875,297.1499938964844,293.1499938964844,0.0045209401287138,-1691.246337890625,297.1611633300781,0.494136780500412,0.050000000745058,0.2318421751260757,291.1158142089844,291.1499938964844,263.7171936035156,261.8014831542969,281.4557189941406,294.0830078125,291.11474609375,1.0,0.2290932089090347,0.7589730620384216,0.7589730620384216,1.0,1.0,-0.9512409567832948,0.3958234190940857,0.555417537689209,0.1622496545314788,0.0,0.0,0.4406954944133758,44.03092193603516,52.0,-12.734224319458008,-9237.37109375,120.10941314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91851806640625,306.8045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.197265625,18000.0,0.0,0.0,0.2049961388111114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612329661846161,0.3617212772369385,-0.0004883388755843,0.0,0.0002080450067296,0.0,0.0,17.73109245300293,0.0,0.0,0.0,0.3255544602870941,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658422484993934,-1664.08837890625,304.148681640625,0.6670937538146973,0.1159120127558708,0.1056003868579864,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4923585951328277,0.050000000745058,0.0489066503942012,293.2475280761719,297.1499938964844,293.1499938964844,0.0134211163967847,-554.2188110351562,303.80914306640625,0.4923585951328277,0.050000000745058,0.0361222848296165,293.19647216796875,297.1499938964844,293.1499938964844,0.3059979081153869,-5891.6044921875,304.1298828125,0.9990000128746032,0.4352450668811798,0.3744161128997803,293.33221435546875,297.1499938964844,293.1499938964844,0.0045001422986388,-1684.336181640625,297.12847900390625,0.4923585951328277,0.050000000745058,0.231992095708847,291.1116943359375,291.1499938964844,263.7088928222656,261.7970275878906,281.4476318359375,294.0895080566406,291.1107177734375,1.0,0.2309105992317199,0.7588860988616943,0.7588860988616943,1.0,1.0,-0.9565116763114928,0.3982829749584198,0.5582286715507507,0.1628877073526382,0.0,0.0,0.4436644613742828,44.88103866577149,40.0,-11.836978912353516,-9294.0,122.70409393310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939514160156,306.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.529296875,18000.0,0.0,0.0,0.2057290822267532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364979475736618,0.365469217300415,-0.0004897428443655,0.0,0.0002087888569803,0.0,0.0,17.99751091003418,0.0,0.0,0.0,0.3266265988349914,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660369396209716,-1667.4234619140625,304.1488037109375,0.669966995716095,0.1162509769201278,0.1058621034026146,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.493973433971405,0.050000000745058,0.0488779060542583,293.2441711425781,297.1499938964844,293.1499938964844,0.0133401881903409,-552.575439453125,303.7846984863281,0.493973433971405,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027651607990265,-5837.19189453125,304.1426086425781,0.9990000128746032,0.4328530132770538,0.3707585334777832,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486569240689,-1666.05908203125,297.0702819824219,0.493973433971405,0.050000000745058,0.2318557500839233,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335632324219,294.0845031738281,291.11944580078125,1.0,0.2287971824407577,0.7587120532989502,0.7587120532989502,1.0,1.0,-0.952219545841217,0.3965602815151214,0.5556592345237732,0.1614959985017776,0.0,0.0,0.4482920169830322,44.09619140625,28.0,15.51000690460205,-9334.5185546875,120.43862915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402709960937,306.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.462890625,18000.0,0.0,0.0,0.2074006497859954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724139034748077,0.3729068040847778,-0.0004929053829982,0.0,0.0002104852901538,0.0,0.0,18.54507827758789,0.0,0.0,0.0,0.3287943005561828,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660369396209716,-1667.4234619140625,304.1488037109375,0.669966995716095,0.1162509769201278,0.1058621034026146,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.493973433971405,0.050000000745058,0.0488779060542583,293.2441711425781,297.1499938964844,293.1499938964844,0.0133401881903409,-552.575439453125,303.7846984863281,0.493973433971405,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027651607990265,-5837.19189453125,304.1426086425781,0.9990000128746032,0.4328530132770538,0.3707585334777832,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486569240689,-1666.05908203125,297.0702819824219,0.493973433971405,0.050000000745058,0.2318557500839233,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335632324219,294.0845031738281,291.11944580078125,1.0,0.2287971824407577,0.7587120532989502,0.7587120532989502,1.0,1.0,-0.952219545841217,0.3965602815151214,0.5556592345237732,0.1614959985017776,0.0,0.0,0.4482920169830322,44.09619140625,28.0,15.51000690460205,-9334.5185546875,120.43862915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402709960937,306.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.462890625,18000.0,0.0,0.0,0.2074006497859954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724139034748077,0.3729068040847778,-0.0004929053829982,0.0,0.0002104852901538,0.0,0.0,18.54507827758789,0.0,0.0,0.0,0.3287943005561828,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.0660428032279014,-1667.0404052734375,304.1492004394531,0.6797917485237122,0.1166671961545944,0.1061140745878219,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004657506942749,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962858140468,-548.9882202148438,303.7641296386719,0.5004657506942749,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886677384376526,-5611.3603515625,304.16876220703125,0.9990000128746032,0.4334541261196136,0.3566322326660156,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850452639162,-1641.722900390625,297.029296875,0.5004657506942749,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.028564453125,291.1545104980469,1.0,0.2223056703805923,0.758538007736206,0.758538007736206,1.0,1.0,-0.934728503227234,0.3889869749546051,0.5457415580749512,0.1576227396726608,0.0,0.0,0.4462080001831054,41.15584564208984,31.0,42.20074081420898,-9255.30859375,111.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192749023437,306.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089097201824188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724420964717865,0.3729362189769745,-0.00049413862871,0.0,0.000212016806472,0.0,0.0,18.588531494140625,0.0,0.0,0.0,0.3289600610733032,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.0660428032279014,-1667.0404052734375,304.1492004394531,0.6797917485237122,0.1166671961545944,0.1061140745878219,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004657506942749,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962858140468,-548.9882202148438,303.7641296386719,0.5004657506942749,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886677384376526,-5611.3603515625,304.16876220703125,0.9990000128746032,0.4334541261196136,0.3566322326660156,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850452639162,-1641.722900390625,297.029296875,0.5004657506942749,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.028564453125,291.1545104980469,1.0,0.2223056703805923,0.758538007736206,0.758538007736206,1.0,1.0,-0.934728503227234,0.3889869749546051,0.5457415580749512,0.1576227396726608,0.0,0.0,0.4462080001831054,41.15584564208984,31.0,42.20074081420898,-9255.30859375,111.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192749023437,306.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089097201824188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724420964717865,0.3729362189769745,-0.00049413862871,0.0,0.000212016806472,0.0,0.0,18.588531494140625,0.0,0.0,0.0,0.3289600610733032,4.0,0.0,1.0
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.0661837980151176,-1669.1937255859375,304.1492004394531,0.6873337030410767,0.1171436831355094,0.1064620390534401,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5052571892738342,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130872512236237,-546.2867431640625,303.7461853027344,0.5052571892738342,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.278517484664917,-5451.142578125,304.1789245605469,0.9990000128746032,0.4361085891723633,0.346880167722702,293.328125,297.1499938964844,293.1499938964844,0.0043268827721476,-1619.7901611328125,296.987060546875,0.5052571892738342,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.3503723144531,293.95086669921875,291.1781616210937,1.0,0.2183715552091598,0.7585155963897705,0.7585155963897705,1.0,1.0,-0.9228740930557252,0.3839626908302307,0.5389114022254944,0.1547899544239044,0.0,0.0,0.4404237866401672,39.18796920776367,34.0,27.5710678100586,-9160.3603515625,106.14014434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601379394531,306.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.31640625,18000.0,0.0,0.0,0.2097608000040054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655610978603363,0.3660532832145691,-0.0004921936197206,0.0,0.0002128805499523,0.0,0.0,18.113279342651367,0.0,0.0,0.0,0.3271024227142334,4.0,0.0,1.0
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.0661837980151176,-1669.1937255859375,304.1492004394531,0.6873337030410767,0.1171436831355094,0.1064620390534401,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5052571892738342,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130872512236237,-546.2867431640625,303.7461853027344,0.5052571892738342,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.278517484664917,-5451.142578125,304.1789245605469,0.9990000128746032,0.4361085891723633,0.346880167722702,293.328125,297.1499938964844,293.1499938964844,0.0043268827721476,-1619.7901611328125,296.987060546875,0.5052571892738342,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.3503723144531,293.95086669921875,291.1781616210937,1.0,0.2183715552091598,0.7585155963897705,0.7585155963897705,1.0,1.0,-0.9228740930557252,0.3839626908302307,0.5389114022254944,0.1547899544239044,0.0,0.0,0.4404237866401672,39.18796920776367,34.0,27.5710678100586,-9160.3603515625,106.14014434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601379394531,306.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.31640625,18000.0,0.0,0.0,0.2097608000040054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655610978603363,0.3660532832145691,-0.0004921936197206,0.0,0.0002128805499523,0.0,0.0,18.113279342651367,0.0,0.0,0.0,0.3271024227142334,4.0,0.0,1.0
