time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665756464004516,-1676.1785888671875,304.1488037109375,0.6918635368347168,0.1176811680197715,0.1068961396813392,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078048706054688,0.050000000745058,0.0486613623797893,293.2308349609375,297.1499938964844,293.1499938964844,0.0130349500104784,-545.2670288085938,303.7298889160156,0.5078048706054688,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.2734665870666504,-5373.48291015625,304.177490234375,0.9990000128746032,0.4385521709918976,0.3419330418109894,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792172171175,-1603.1551513671875,296.9313049316406,0.5078048706054688,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.3040466308594,293.89068603515625,291.1754150390625,1.0,0.2163534462451934,0.7584932446479797,0.7584932446479797,1.0,1.0,-0.9171764254570008,0.3816556334495544,0.5355207920074463,0.1531486362218856,0.0,0.0,0.4368214905261993,38.20784759521485,37.0,2.378903150558472,-9115.060546875,103.41028594970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425964355469,306.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.798828125,18000.0,0.0,0.0,0.2099379450082779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598040044307709,0.3602936267852783,-0.0004896046593785,0.0,0.0002130603243131,0.0,0.0,17.688961029052734,0.0,0.0,0.0,0.3254175782203674,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665756464004516,-1676.1785888671875,304.1488037109375,0.6918635368347168,0.1176811680197715,0.1068961396813392,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078048706054688,0.050000000745058,0.0486613623797893,293.2308349609375,297.1499938964844,293.1499938964844,0.0130349500104784,-545.2670288085938,303.7298889160156,0.5078048706054688,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.2734665870666504,-5373.48291015625,304.177490234375,0.9990000128746032,0.4385521709918976,0.3419330418109894,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792172171175,-1603.1551513671875,296.9313049316406,0.5078048706054688,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.3040466308594,293.89068603515625,291.1754150390625,1.0,0.2163534462451934,0.7584932446479797,0.7584932446479797,1.0,1.0,-0.9171764254570008,0.3816556334495544,0.5355207920074463,0.1531486362218856,0.0,0.0,0.4368214905261993,38.20784759521485,37.0,2.378903150558472,-9115.060546875,103.41028594970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425964355469,306.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.798828125,18000.0,0.0,0.0,0.2099379450082779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598040044307709,0.3602936267852783,-0.0004896046593785,0.0,0.0002130603243131,0.0,0.0,17.688961029052734,0.0,0.0,0.0,0.3254175782203674,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668174922466278,-1680.529541015625,304.1485900878906,0.693206787109375,0.1179711818695068,0.1071432679891586,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.508367657661438,0.050000000745058,0.0486536547541618,293.2283020019531,297.1499938964844,293.1499938964844,0.0130194192752242,-545.0398559570312,303.7225646972656,0.508367657661438,0.050000000745058,0.0359354242682457,293.1536560058594,297.1499938964844,293.1499938964844,0.2723348736763,-5357.0224609375,304.174560546875,0.9990000128746032,0.4395279288291931,0.3408620953559875,293.3245849609375,297.1499938964844,293.1499938964844,0.0042577106505632,-1595.8179931640625,296.9021301269531,0.508367657661438,0.050000000745058,0.2307920008897781,291.17254638671875,291.1499938964844,263.61407470703125,261.73931884765625,281.2832336425781,293.8674621582031,291.1713562011719,1.0,0.2159589231014251,0.758482038974762,0.758482038974762,1.0,1.0,-0.9161269664764404,0.3812938630580902,0.5348331332206726,0.1526753604412078,0.0,0.0,0.4356876313686371,37.99643707275391,37.0,-5.16502857208252,-9111.2783203125,102.8625946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9890441894531,306.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.546875,18000.0,0.0,0.0,0.209841251373291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579463958740234,0.3584350645542145,-0.000488668854814,0.0,0.0002129621861968,0.0,0.0,17.54991340637207,0.0,0.0,0.0,0.3248535394668579,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670823380351066,-1685.3095703125,304.1483764648437,0.6939969062805176,0.1182718053460121,0.1074067652225494,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.508501410484314,0.050000000745058,0.0486518368124961,293.2257080078125,297.1499938964844,293.1499938964844,0.0130094345659017,-544.9571533203125,303.7157592773437,0.508501410484314,0.050000000745058,0.0359340831637382,293.1495056152344,297.1499938964844,293.1499938964844,0.2720183730125427,-5353.56591796875,304.170654296875,0.9990000128746032,0.4402986466884613,0.340608686208725,293.3233337402344,297.1499938964844,293.1499938964844,0.0042371554300189,-1588.8826904296875,296.8724670410156,0.508501410484314,0.050000000745058,0.2307833731174469,291.1675109863281,291.1499938964844,263.60174560546875,261.7313232421875,281.2638854980469,293.8484191894531,291.1659851074219,1.0,0.2159219831228256,0.7584971189498901,0.7584971189498901,1.0,1.0,-0.9161242842674256,0.3813932538032532,0.5347310304641724,0.1524118483066558,0.0,0.0,0.4350187480449676,37.94522476196289,40.0,-10.935096740722656,-9117.2197265625,102.7823257446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03448486328125,306.92706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.37890625,18000.0,0.0,0.0,0.2096623033285141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566612899303436,0.3571492731571197,-0.0004879685875494,0.0,0.0002127805928466,0.0,0.0,17.452346801757812,0.0,0.0,0.0,0.3244574666023254,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676644369959831,-1695.8511962890625,304.14794921875,0.6940966844558716,0.1188938543200492,0.1079709529876709,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130034442991018,-545.151611328125,303.7035217285156,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735598981380462,-5381.10205078125,304.1611633300781,0.9990000128746032,0.4411636590957641,0.3422595560550689,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985441930592,-1576.0357666015625,296.81182861328125,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.2295837402344,293.82147216796875,291.1524658203125,1.0,0.2167912125587463,0.7585272789001465,0.7585272789001465,1.0,1.0,-0.9188740849494934,0.3827912509441376,0.5360828638076782,0.1524483859539032,0.0,0.0,0.4352896809577942,38.26548767089844,43.0,-17.897216796875,-9156.8525390625,103.85470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.2091827541589737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561114370822906,0.3565987646579742,-0.0004873343277722,0.0,0.0002122939040418,0.0,0.0,17.39985466003418,0.0,0.0,0.0,0.3242399394512176,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676644369959831,-1695.8511962890625,304.14794921875,0.6940966844558716,0.1188938543200492,0.1079709529876709,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130034442991018,-545.151611328125,303.7035217285156,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735598981380462,-5381.10205078125,304.1611633300781,0.9990000128746032,0.4411636590957641,0.3422595560550689,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985441930592,-1576.0357666015625,296.81182861328125,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.2295837402344,293.82147216796875,291.1524658203125,1.0,0.2167912125587463,0.7585272789001465,0.7585272789001465,1.0,1.0,-0.9188740849494934,0.3827912509441376,0.5360828638076782,0.1524483859539032,0.0,0.0,0.4352896809577942,38.26548767089844,43.0,-17.897216796875,-9156.8525390625,103.85470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.2091827541589737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561114370822906,0.3565987646579742,-0.0004873343277722,0.0,0.0002122939040418,0.0,0.0,17.39985466003418,0.0,0.0,0.0,0.3242399394512176,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682818070054054,-1707.049072265625,304.1476135253906,0.6925249099731445,0.1195280328392982,0.1085670441389083,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130104459822177,-545.6549682617188,303.6929016113281,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463623046875,297.1499938964844,293.1499938964844,0.2775541245937347,-5447.02392578125,304.1507873535156,0.9990000128746032,0.441081553697586,0.3463475406169891,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619185358285,-1563.9058837890625,296.75067138671875,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.1382141113281,1.0,0.2187265753746032,0.7585574388504028,0.7585574388504028,1.0,1.0,-0.9247258901596068,0.3855265378952026,0.5391993522644043,0.1531559228897094,0.0,0.0,0.4375736713409424,39.07039260864258,46.0,-19.73959922790528,-9227.90625,106.34848022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.59765625,18000.0,0.0,0.0,0.2087528109550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358282595872879,0.3587704002857208,-0.0004877877363469,0.0,0.0002118575648637,0.0,0.0,17.540809631347656,0.0,0.0,0.0,0.3248011469841003,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682818070054054,-1707.049072265625,304.1476135253906,0.6925249099731445,0.1195280328392982,0.1085670441389083,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130104459822177,-545.6549682617188,303.6929016113281,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463623046875,297.1499938964844,293.1499938964844,0.2775541245937347,-5447.02392578125,304.1507873535156,0.9990000128746032,0.441081553697586,0.3463475406169891,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619185358285,-1563.9058837890625,296.75067138671875,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.1382141113281,1.0,0.2187265753746032,0.7585574388504028,0.7585574388504028,1.0,1.0,-0.9247258901596068,0.3855265378952026,0.5391993522644043,0.1531559228897094,0.0,0.0,0.4375736713409424,39.07039260864258,46.0,-19.73959922790528,-9227.90625,106.34848022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.59765625,18000.0,0.0,0.0,0.2087528109550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358282595872879,0.3587704002857208,-0.0004877877363469,0.0,0.0002118575648637,0.0,0.0,17.540809631347656,0.0,0.0,0.0,0.3248011469841003,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0689087659120559,-1718.424560546875,304.1473693847656,0.689635694026947,0.1201613768935203,0.1091789305210113,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.21014404296875,297.1499938964844,293.1499938964844,0.013027211651206,-546.3649291992188,303.6838684082031,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.283555656671524,-5543.78271484375,304.1405334472656,0.9990000128746032,0.4400416910648346,0.352410614490509,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264267638325,-1552.093017578125,296.6897277832031,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.1780090332031,293.8039245605469,291.1248474121094,1.0,0.2215289920568466,0.7584598064422607,0.7584598064422607,1.0,1.0,-0.9330838918685912,0.3893119394779205,0.5437719225883484,0.1544404178857803,0.0,0.0,0.4416247308254242,40.2836799621582,49.0,-18.90793228149414,-9322.4658203125,110.05778503417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.478515625,18000.0,0.0,0.0,0.2086022198200225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629125952720642,0.3634018898010254,-0.0004892785218544,0.0,0.00021170474065,0.0,0.0,17.860517501831055,0.0,0.0,0.0,0.3260839283466339,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0689087659120559,-1718.424560546875,304.1473693847656,0.689635694026947,0.1201613768935203,0.1091789305210113,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.21014404296875,297.1499938964844,293.1499938964844,0.013027211651206,-546.3649291992188,303.6838684082031,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.283555656671524,-5543.78271484375,304.1405334472656,0.9990000128746032,0.4400416910648346,0.352410614490509,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264267638325,-1552.093017578125,296.6897277832031,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.1780090332031,293.8039245605469,291.1248474121094,1.0,0.2215289920568466,0.7584598064422607,0.7584598064422607,1.0,1.0,-0.9330838918685912,0.3893119394779205,0.5437719225883484,0.1544404178857803,0.0,0.0,0.4416247308254242,40.2836799621582,49.0,-18.90793228149414,-9322.4658203125,110.05778503417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.478515625,18000.0,0.0,0.0,0.2086022198200225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629125952720642,0.3634018898010254,-0.0004892785218544,0.0,0.00021170474065,0.0,0.0,17.860517501831055,0.0,0.0,0.0,0.3260839283466339,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695343315601348,-1729.776123046875,304.1471862792969,0.6857596635818481,0.120788499712944,0.1097984984517097,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988466203212738,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130524411797523,-547.2403564453125,303.6767272949219,0.4988466203212738,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.291206032037735,-5665.2822265625,304.1309814453125,0.9990000128746032,0.4380608201026916,0.3600603938102722,293.3151550292969,297.1499938964844,293.1499938964844,0.0040915980935096,-1540.4013671875,296.6291198730469,0.4988466203212738,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.159912109375,293.80877685546875,291.11279296875,1.0,0.22503262758255,0.7583621740341187,0.7583621740341187,1.0,1.0,-0.9434550404548644,0.3939376473426819,0.5495173335075378,0.1562530845403671,0.0,0.0,0.4472281038761139,41.84567642211914,52.0,-17.051937103271484,-9435.029296875,114.82999420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.03436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.384765625,18000.0,0.0,0.0,0.2089165896177292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697812557220459,0.3702730238437652,-0.0004917535115964,0.0,0.0002120237913914,0.0,0.0,18.349103927612305,0.0,0.0,0.0,0.3280442953109741,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695343315601348,-1729.776123046875,304.1471862792969,0.6857596635818481,0.120788499712944,0.1097984984517097,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988466203212738,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130524411797523,-547.2403564453125,303.6767272949219,0.4988466203212738,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.291206032037735,-5665.2822265625,304.1309814453125,0.9990000128746032,0.4380608201026916,0.3600603938102722,293.3151550292969,297.1499938964844,293.1499938964844,0.0040915980935096,-1540.4013671875,296.6291198730469,0.4988466203212738,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.159912109375,293.80877685546875,291.11279296875,1.0,0.22503262758255,0.7583621740341187,0.7583621740341187,1.0,1.0,-0.9434550404548644,0.3939376473426819,0.5495173335075378,0.1562530845403671,0.0,0.0,0.4472281038761139,41.84567642211914,52.0,-17.051937103271484,-9435.029296875,114.82999420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.03436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.384765625,18000.0,0.0,0.0,0.2089165896177292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697812557220459,0.3702730238437652,-0.0004917535115964,0.0,0.0002120237913914,0.0,0.0,18.349103927612305,0.0,0.0,0.0,0.3280442953109741,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698436275124549,-1735.388427734375,304.14715576171875,0.6835453510284424,0.1210973933339119,0.1101087927818298,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4968523979187011,0.050000000745058,0.048828437924385,293.2025451660156,297.1499938964844,293.1499938964844,0.0130672836676239,-547.7184448242188,303.67364501953125,0.4968523979187011,0.050000000745058,0.0360645167529583,293.1676025390625,297.1499938964844,293.1499938964844,0.2955480813980102,-5733.5927734375,304.1265563964844,0.9990000128746032,0.4367280304431915,0.3643717467784881,293.3144836425781,297.1499938964844,293.1499938964844,0.0040743006393313,-1534.548095703125,296.5989990234375,0.4968523979187011,0.050000000745058,0.2316210865974426,291.1087341308594,291.1499938964844,263.4817810058594,261.6513977050781,281.1529235839844,293.81451416015625,291.1073913574219,1.0,0.2270009964704513,0.7583133578300476,0.7583133578300476,1.0,1.0,-0.949257791042328,0.396503746509552,0.5527540445327759,0.1573388576507568,0.0,0.0,0.4505373537540436,42.741092681884766,52.0,-15.83648681640625,-9496.6015625,117.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034851074219,307.03179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.65234375,18000.0,0.0,0.0,0.2092918455600738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739914000034332,0.3744847476482391,-0.0004933501477353,0.0,0.0002124046150129,0.0,0.0,18.654691696166992,0.0,0.0,0.0,0.3292676508426666,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701485350728035,-1740.91943359375,304.1471252441406,0.6811916828155518,0.121402196586132,0.1104180440306663,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4947782456874847,0.050000000745058,0.0488638654351234,293.2001342773437,297.1499938964844,293.1499938964844,0.0130831683054566,-548.2119750976562,303.6708068847656,0.4947782456874847,0.050000000745058,0.0360906831920146,293.17437744140625,297.1499938964844,293.1499938964844,0.3001827597618103,-5806.07421875,304.1224060058594,0.9990000128746032,0.4351752698421478,0.3689548969268799,293.3139038085937,297.1499938964844,293.1499938964844,0.0040570637211203,-1528.6767578125,296.5690612792969,0.4947782456874847,0.050000000745058,0.2317891418933868,291.1037292480469,291.1499938964844,263.4678955078125,261.6420288085937,281.1476135253906,293.822509765625,291.1025695800781,1.0,0.2290911674499511,0.7582155466079712,0.7582155466079712,1.0,1.0,-0.955405056476593,0.3992031514644623,0.5562019348144531,0.1585281640291214,0.0,0.0,0.4541265368461609,43.70477294921875,55.0,-14.402990341186523,-9560.8642578125,120.53631591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0631408691406,307.02545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.283203125,18000.0,0.0,0.0,0.209828183054924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786665201187134,0.3791617155075073,-0.0004951787996105,0.0,0.000212948929402,0.0,0.0,18.99907875061035,0.0,0.0,0.0,0.3306428790092468,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707414746284484,-1751.6673583984375,304.1470947265625,0.6761787533760071,0.1219980418682098,0.1110310703516006,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452562332153,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131172835826873,-549.2241821289062,303.6658020019531,0.4904452562332153,0.050000000745058,0.036148052662611,293.1897888183594,297.1499938964844,293.1499938964844,0.3102039694786072,-5961.4384765625,304.11492919921875,0.9990000128746032,0.4314312636852264,0.3788085281848907,293.3129577636719,297.1499938964844,293.1499938964844,0.0040225847624242,-1516.802001953125,296.5098571777344,0.4904452562332153,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.845458984375,291.0947265625,1.0,0.2335817217826843,0.7580199241638184,0.7580199241638184,1.0,1.0,-0.968571126461029,0.4049479961395263,0.5636231303215027,0.1612047851085662,0.0,0.0,0.4619646072387695,45.81771469116211,43.0,-11.170729637145996,-9695.470703125,127.07119750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.462890625,18000.0,0.0,0.0,0.2114138752222061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892228603363037,0.3897223770618438,-0.0004995040944777,0.0,0.0002145582111552,0.0,0.0,19.796018600463867,0.0,0.0,0.0,0.3337978422641754,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707414746284484,-1751.6673583984375,304.1470947265625,0.6761787533760071,0.1219980418682098,0.1110310703516006,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452562332153,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131172835826873,-549.2241821289062,303.6658020019531,0.4904452562332153,0.050000000745058,0.036148052662611,293.1897888183594,297.1499938964844,293.1499938964844,0.3102039694786072,-5961.4384765625,304.11492919921875,0.9990000128746032,0.4314312636852264,0.3788085281848907,293.3129577636719,297.1499938964844,293.1499938964844,0.0040225847624242,-1516.802001953125,296.5098571777344,0.4904452562332153,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.845458984375,291.0947265625,1.0,0.2335817217826843,0.7580199241638184,0.7580199241638184,1.0,1.0,-0.968571126461029,0.4049479961395263,0.5636231303215027,0.1612047851085662,0.0,0.0,0.4619646072387695,45.81771469116211,43.0,-11.170729637145996,-9695.470703125,127.07119750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.462890625,18000.0,0.0,0.0,0.2114138752222061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892228603363037,0.3897223770618438,-0.0004995040944777,0.0,0.0002145582111552,0.0,0.0,19.796018600463867,0.0,0.0,0.0,0.3337978422641754,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711683705449104,-1759.2166748046875,304.1473693847656,0.6785454750061035,0.1226235479116439,0.1115661934018135,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.4912738502025604,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130957467481493,-548.6463012695312,303.6628723144531,0.4912738502025604,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705241680145,-5935.138671875,304.12945556640625,0.9990000128746032,0.4283408224582672,0.3768993318080902,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793620817363,-1500.86474609375,296.4586486816406,0.4912738502025604,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511962890625,291.1039123535156,1.0,0.2322853803634643,0.7578243613243103,0.7578243613243103,1.0,1.0,-0.9668110609054564,0.4041831493377685,0.562627911567688,0.1607304364442825,0.0,0.0,0.4685930907726288,45.4111328125,31.0,15.715338706970217,-9753.5234375,125.9837417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435974121094,307.0109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3046875,18000.0,0.0,0.0,0.2135702222585678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000012278556824,0.4005056917667389,-0.0005044613499194,0.0,0.0002167466300306,0.0,0.0,20.647720336914062,0.0,0.0,0.0,0.3370715975761413,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711683705449104,-1759.2166748046875,304.1473693847656,0.6785454750061035,0.1226235479116439,0.1115661934018135,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.4912738502025604,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130957467481493,-548.6463012695312,303.6628723144531,0.4912738502025604,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705241680145,-5935.138671875,304.12945556640625,0.9990000128746032,0.4283408224582672,0.3768993318080902,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793620817363,-1500.86474609375,296.4586486816406,0.4912738502025604,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511962890625,291.1039123535156,1.0,0.2322853803634643,0.7578243613243103,0.7578243613243103,1.0,1.0,-0.9668110609054564,0.4041831493377685,0.562627911567688,0.1607304364442825,0.0,0.0,0.4685930907726288,45.4111328125,31.0,15.715338706970217,-9753.5234375,125.9837417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435974121094,307.0109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3046875,18000.0,0.0,0.0,0.2135702222585678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000012278556824,0.4005056917667389,-0.0005044613499194,0.0,0.0002167466300306,0.0,0.0,20.647720336914062,0.0,0.0,0.0,0.3370715975761413,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0713927075266838,-1762.75439453125,304.1478576660156,0.6879305243492126,0.1233096271753311,0.1120738536119461,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968959093093872,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130100594833493,-546.1133422851562,303.66314697265625,0.4968959093093872,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873147964477,-5733.97021484375,304.1573181152344,0.9990000128746032,0.4282999336719513,0.3642766177654266,293.3108825683594,297.1499938964844,293.1499938964844,0.0039252112619578,-1479.4600830078125,296.4250183105469,0.4968959093093872,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997314453125,293.8030700683594,291.1380920410156,1.0,0.2264814674854278,0.7576272487640381,0.7576272487640381,1.0,1.0,-0.951507031917572,0.3975770175457001,0.5539300441741943,0.1572365909814834,0.0,0.0,0.468718945980072,42.73773956298828,34.0,41.2900276184082,-9691.912109375,118.07662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7642822265625,307.0171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.537109375,18000.0,0.0,0.0,0.2157676964998245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032103717327118,0.4037176072597503,-0.0005072366329841,0.0,0.000218976783799,0.0,0.0,20.95276260375977,0.0,0.0,0.0,0.3382204174995422,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0713927075266838,-1762.75439453125,304.1478576660156,0.6879305243492126,0.1233096271753311,0.1120738536119461,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968959093093872,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130100594833493,-546.1133422851562,303.66314697265625,0.4968959093093872,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873147964477,-5733.97021484375,304.1573181152344,0.9990000128746032,0.4282999336719513,0.3642766177654266,293.3108825683594,297.1499938964844,293.1499938964844,0.0039252112619578,-1479.4600830078125,296.4250183105469,0.4968959093093872,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997314453125,293.8030700683594,291.1380920410156,1.0,0.2264814674854278,0.7576272487640381,0.7576272487640381,1.0,1.0,-0.951507031917572,0.3975770175457001,0.5539300441741943,0.1572365909814834,0.0,0.0,0.468718945980072,42.73773956298828,34.0,41.2900276184082,-9691.912109375,118.07662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7642822265625,307.0171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.537109375,18000.0,0.0,0.0,0.2157676964998245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032103717327118,0.4037176072597503,-0.0005072366329841,0.0,0.000218976783799,0.0,0.0,20.95276260375977,0.0,0.0,0.0,0.3382204174995422,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.0716375261545181,-1766.835205078125,304.14801025390625,0.6938758492469788,0.1238854974508285,0.1125349774956703,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5002684593200684,0.050000000745058,0.0487727038562297,293.1823425292969,297.1499938964844,293.1499938964844,0.0129596060141921,-544.552490234375,303.6647644042969,0.5002684593200684,0.050000000745058,0.0360233522951602,293.18121337890625,297.1499938964844,293.1499938964844,0.2888473570346832,-5614.419921875,304.16796875,0.9990000128746032,0.4299131035804748,0.3570463061332702,293.30963134765625,297.1499938964844,293.1499938964844,0.0038844186346977,-1463.4317626953125,296.3984375,0.5002684593200684,0.050000000745058,0.2313567101955413,291.1579895019531,291.1499938964844,263.3637390136719,261.5717163085937,281.0604248046875,293.74530029296875,291.1601257324219,1.0,0.223644882440567,0.7574695348739624,0.7574695348739624,1.0,1.0,-0.9429503679275512,0.3939123749732971,0.5490379929542542,0.1552081555128097,0.0,0.0,0.4657680988311767,41.246726989746094,34.0,34.21852111816406,-9629.873046875,113.75631713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503662109375,307.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.90625,18000.0,0.0,0.0,0.2171743512153625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001807272434234,0.4006874859333038,-0.0005067734164185,0.0,0.0002204043557867,0.0,0.0,20.743194580078125,0.0,0.0,0.0,0.3374408483505249,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717265009880065,-1768.407958984375,304.14801025390625,0.695013165473938,0.1240325048565864,0.1126564070582389,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5008683204650879,0.050000000745058,0.0487632676959037,293.1813659667969,297.1499938964844,293.1499938964844,0.012953526340425,-544.3641967773438,303.6652526855469,0.5008683204650879,0.050000000745058,0.0360163822770118,293.1782531738281,297.1499938964844,293.1499938964844,0.2875503003597259,-5594.08056640625,304.1690979003906,0.9990000128746032,0.4303268790245056,0.3557901978492737,293.30926513671875,297.1499938964844,293.1499938964844,0.0038751945830881,-1459.9630126953125,296.3900451660156,0.5008683204650879,0.050000000745058,0.231311947107315,291.16082763671875,291.1499938964844,263.3584289550781,261.56817626953125,281.05126953125,293.7325134277344,291.162109375,1.0,0.2231300771236419,0.7574301362037659,0.7574301362037659,1.0,1.0,-0.9415147304534912,0.3932981491088867,0.5482165813446045,0.1548620611429214,0.0,0.0,0.4651356637477875,40.99111175537109,37.0,28.677959442138672,-9617.1572265625,113.02923583984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75299072265625,306.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.24609375,18000.0,0.0,0.0,0.2174669057130813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991549909114837,0.3996613919734955,-0.0005064008873887,0.0,0.0002207012585131,0.0,0.0,20.66465377807617,0.0,0.0,0.0,0.3371524810791015,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.0719850659370422,-1773.0523681640625,304.1478881835937,0.6973920464515686,0.1244071274995803,0.1129711419343948,294.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5020360946655273,0.050000000745058,0.048745185136795,293.1788024902344,297.1499938964844,293.1499938964844,0.0129466503858566,-544.1436157226562,303.666748046875,0.5020360946655273,0.050000000745058,0.0360030271112918,293.1714782714844,297.1499938964844,293.1499938964844,0.2850682437419891,-5555.5576171875,304.17010498046875,0.9990000128746032,0.4312999248504638,0.3533710837364197,293.30828857421875,297.1499938964844,293.1499938964844,0.0038536274805665,-1452.0439453125,296.36669921875,0.5020360946655273,0.050000000745058,0.2312261760234832,291.1634826660156,291.1499938964844,263.3453063964844,261.5594177246094,281.0301513671875,293.7039794921875,291.16357421875,1.0,0.2221603691577911,0.7573316097259521,0.7573316097259521,1.0,1.0,-0.9388474822044371,0.3921602368354797,0.5466873049736023,0.1541998237371444,0.0,0.0,0.463948130607605,40.50205612182617,37.0,15.927644729614258,-9595.90625,111.66089630126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680053710937,306.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.3984375,18000.0,0.0,0.0,0.2180970460176468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970365226268768,0.3975419402122497,-0.0005054369103163,0.0,0.0002213407715316,0.0,0.0,20.495925903320312,0.0,0.0,0.0,0.3365227878093719,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.0722744241356849,-1778.294921875,304.14776611328125,0.6991576552391052,0.1247913539409637,0.1133013367652893,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5027605295181274,0.050000000745058,0.0487341582775116,293.1761779785156,297.1499938964844,293.1499938964844,0.0129476077854633,-544.14111328125,303.6687316894531,0.5027605295181274,0.050000000745058,0.0359948836266994,293.16583251953125,297.1499938964844,293.1499938964844,0.2835215330123901,-5532.0927734375,304.16925048828125,0.9990000128746032,0.4321374297142029,0.351887971162796,293.3072204589844,297.1499938964844,293.1499938964844,0.003833781927824,-1444.8841552734375,296.3419189453125,0.5027605295181274,0.050000000745058,0.2311738729476928,291.1631164550781,291.1499938964844,263.3323974609375,261.5508117675781,281.01104736328125,293.6803894042969,291.16278076171875,1.0,0.2216020226478576,0.7573508024215698,0.7573508024215698,1.0,1.0,-0.9373772144317628,0.3915518522262573,0.5458253622055054,0.15381520986557,0.0,0.0,0.4631025791168213,40.205169677734375,40.0,6.625835418701172,-9587.8955078125,110.86598205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916259765625,306.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.849609375,18000.0,0.0,0.0,0.218602105975151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955176770687103,0.3960222899913788,-0.0005046215956099,0.0,0.0002218533481936,0.0,0.0,20.37095832824707,0.0,0.0,0.0,0.3360435366630554,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729125812649726,-1789.9239501953125,304.1474304199219,0.7010276317596436,0.1255810260772705,0.1140011250972747,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029992461204529,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129665555432438,-544.5802612304688,303.6744079589844,0.5029992461204529,0.050000000745058,0.0359922237694263,293.158447265625,297.1499938964844,293.1499938964844,0.2828763127326965,-5524.236328125,304.163818359375,0.9990000128746032,0.4332453310489654,0.3514022827148437,293.30499267578125,297.1499938964844,293.1499938964844,0.003796998411417,-1431.8043212890625,296.2908020019531,0.5029992461204529,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.9797668457031,293.64703369140625,291.1575012207031,1.0,0.221573606133461,0.7573891878128052,0.7573891878128052,1.0,1.0,-0.93760484457016,0.3916985392570495,0.5459063649177551,0.1537515372037887,0.0,0.0,0.4622434973716736,40.11415863037109,43.0,-5.289372444152832,-9600.4228515625,110.7706069946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.048828125,18000.0,0.0,0.0,0.2193207144737243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937215507030487,0.3942250907421112,-0.0005035431240685,0.0,0.0002225826465291,0.0,0.0,20.21963119506836,0.0,0.0,0.0,0.3354574739933014,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729125812649726,-1789.9239501953125,304.1474304199219,0.7010276317596436,0.1255810260772705,0.1140011250972747,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029992461204529,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129665555432438,-544.5802612304688,303.6744079589844,0.5029992461204529,0.050000000745058,0.0359922237694263,293.158447265625,297.1499938964844,293.1499938964844,0.2828763127326965,-5524.236328125,304.163818359375,0.9990000128746032,0.4332453310489654,0.3514022827148437,293.30499267578125,297.1499938964844,293.1499938964844,0.003796998411417,-1431.8043212890625,296.2908020019531,0.5029992461204529,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.9797668457031,293.64703369140625,291.1575012207031,1.0,0.221573606133461,0.7573891878128052,0.7573891878128052,1.0,1.0,-0.93760484457016,0.3916985392570495,0.5459063649177551,0.1537515372037887,0.0,0.0,0.4622434973716736,40.11415863037109,43.0,-5.289372444152832,-9600.4228515625,110.7706069946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.048828125,18000.0,0.0,0.0,0.2193207144737243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937215507030487,0.3942250907421112,-0.0005035431240685,0.0,0.0002225826465291,0.0,0.0,20.21963119506836,0.0,0.0,0.0,0.3354574739933014,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736072733998298,-1802.652099609375,304.1471252441406,0.7009946703910828,0.1263834238052368,0.1147363260388374,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130044426769018,-545.5040893554688,303.6820678710937,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850456535816192,-5560.83642578125,304.1555480957031,0.9990000128746032,0.4334680140018463,0.3537154793739319,293.30279541015625,297.1499938964844,293.1499938964844,0.0037630831357091,-1419.94384765625,296.2379150390625,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.2227716147899627,0.7574275732040405,0.7574275732040405,1.0,1.0,-0.9413963556289672,0.3933719396591186,0.5480244159698486,0.1544933915138244,0.0,0.0,0.4628263115882873,40.58998107910156,46.0,-11.616561889648438,-9645.5302734375,112.36121368408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.2197954207658767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938446342945099,0.3943479061126709,-0.0005032719345763,0.0,0.0002230644022347,0.0,0.0,20.217622756958008,0.0,0.0,0.0,0.3354510366916656,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736072733998298,-1802.652099609375,304.1471252441406,0.7009946703910828,0.1263834238052368,0.1147363260388374,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130044426769018,-545.5040893554688,303.6820678710937,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850456535816192,-5560.83642578125,304.1555480957031,0.9990000128746032,0.4334680140018463,0.3537154793739319,293.30279541015625,297.1499938964844,293.1499938964844,0.0037630831357091,-1419.94384765625,296.2379150390625,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.2227716147899627,0.7574275732040405,0.7574275732040405,1.0,1.0,-0.9413963556289672,0.3933719396591186,0.5480244159698486,0.1544933915138244,0.0,0.0,0.4628263115882873,40.58998107910156,46.0,-11.616561889648438,-9645.5302734375,112.36121368408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.2197954207658767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938446342945099,0.3943479061126709,-0.0005032719345763,0.0,0.0002230644022347,0.0,0.0,20.217622756958008,0.0,0.0,0.0,0.3354510366916656,4.0,0.0,1.0
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743240565061569,-1815.817138671875,304.1469116210937,0.6994176506996155,0.1271820068359375,0.1154879927635192,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.499672532081604,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130558600649237,-546.7453002929688,303.6915283203125,0.499672532081604,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190119743347,-5633.232421875,304.146240234375,0.9990000128746032,0.4327427744865417,0.3583032786846161,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308509927242,-1408.72802734375,296.18438720703125,0.499672532081604,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6260070800781,291.1386413574219,1.0,0.2249664366245269,0.757337212562561,0.757337212562561,1.0,1.0,-0.948071837425232,0.3962614238262176,0.5518103837966919,0.1558894515037536,0.0,0.0,0.4648356735706329,41.53561019897461,49.0,-13.623064041137695,-9717.1328125,115.3617172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.498046875,18000.0,0.0,0.0,0.2202129513025283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960588276386261,0.396562784910202,-0.0005039319512434,0.0,0.0002234881540061,0.0,0.0,20.38014030456543,0.0,0.0,0.0,0.336079329252243,4.0,0.0,1.0
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743240565061569,-1815.817138671875,304.1469116210937,0.6994176506996155,0.1271820068359375,0.1154879927635192,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.499672532081604,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130558600649237,-546.7453002929688,303.6915283203125,0.499672532081604,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190119743347,-5633.232421875,304.146240234375,0.9990000128746032,0.4327427744865417,0.3583032786846161,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308509927242,-1408.72802734375,296.18438720703125,0.499672532081604,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6260070800781,291.1386413574219,1.0,0.2249664366245269,0.757337212562561,0.757337212562561,1.0,1.0,-0.948071837425232,0.3962614238262176,0.5518103837966919,0.1558894515037536,0.0,0.0,0.4648356735706329,41.53561019897461,49.0,-13.623064041137695,-9717.1328125,115.3617172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.498046875,18000.0,0.0,0.0,0.2202129513025283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960588276386261,0.396562784910202,-0.0005039319512434,0.0,0.0002234881540061,0.0,0.0,20.38014030456543,0.0,0.0,0.0,0.336079329252243,4.0,0.0,1.0
