time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750409960746765,-1829.001708984375,304.146728515625,0.6966242790222168,0.1279644966125488,0.1162414923310279,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131174745038151,-548.204833984375,303.7025146484375,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.29588383436203,-5734.4208984375,304.13690185546875,0.9990000128746032,0.4310593008995056,0.3647297024726867,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996572744101,-1397.851318359375,296.1308288574219,0.4966886937618255,0.050000000745058,0.2316339910030365,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.6338806152344,291.1290588378906,1.0,0.2279687523841858,0.7572468519210815,0.7572468519210815,1.0,1.0,-0.9570695757865906,0.4001398384571075,0.5569297075271606,0.157843142747879,0.0,0.0,0.468124657869339,42.877201080322266,52.0,-13.522727966308594,-9808.451171875,119.57186126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.3828125,18000.0,0.0,0.0,0.2207487523555755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001989662647247,0.4007044732570648,-0.0005055036745034,0.0,0.0002240319154225,0.0,0.0,20.698148727416992,0.0,0.0,0.0,0.3373032808303833,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750409960746765,-1829.001708984375,304.146728515625,0.6966242790222168,0.1279644966125488,0.1162414923310279,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131174745038151,-548.204833984375,303.7025146484375,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.29588383436203,-5734.4208984375,304.13690185546875,0.9990000128746032,0.4310593008995056,0.3647297024726867,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996572744101,-1397.851318359375,296.1308288574219,0.4966886937618255,0.050000000745058,0.2316339910030365,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.6338806152344,291.1290588378906,1.0,0.2279687523841858,0.7572468519210815,0.7572468519210815,1.0,1.0,-0.9570695757865906,0.4001398384571075,0.5569297075271606,0.157843142747879,0.0,0.0,0.468124657869339,42.877201080322266,52.0,-13.522727966308594,-9808.451171875,119.57186126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.3828125,18000.0,0.0,0.0,0.2207487523555755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001989662647247,0.4007044732570648,-0.0005055036745034,0.0,0.0002240319154225,0.0,0.0,20.698148727416992,0.0,0.0,0.0,0.3373032808303833,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753956213593483,-1835.5279541015625,304.1466979980469,0.6948670148849487,0.1283471882343292,0.1166156530380249,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4949766993522644,0.050000000745058,0.0488603934645652,293.1518859863281,297.1499938964844,293.1499938964844,0.0131515143439173,-548.9998779296875,303.7085266113281,0.4949766993522644,0.050000000745058,0.0360881201922893,293.17138671875,297.1499938964844,293.1499938964844,0.2996646463871002,-5793.93603515625,304.1324157714844,0.9990000128746032,0.4298651814460754,0.3685120642185211,293.2983703613281,297.1499938964844,293.1499938964844,0.00368427997455,-1392.4708251953125,296.10406494140625,0.4949766993522644,0.050000000745058,0.2317726612091064,291.1256408691406,291.1499938964844,263.22967529296875,261.4851989746094,280.9329833984375,293.6417541503906,291.1245422363281,1.0,0.22972072660923,0.7572016716003418,0.7572016716003418,1.0,1.0,-0.9622853994369508,0.4023837447166443,0.5599016547203064,0.1589993983507156,0.0,0.0,0.4702101051807403,43.67701721191406,52.0,-13.054584503173828,-9859.884765625,122.07948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,307.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.630859375,18000.0,0.0,0.0,0.2211080938577652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029493033885956,0.403455913066864,-0.0005066202720627,0.0,0.0002243966155219,0.0,0.0,20.91354179382324,0.0,0.0,0.0,0.3381275534629822,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0757459178566932,-1841.976318359375,304.14666748046875,0.6929170489311218,0.1287233829498291,0.1169868782162666,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4931507706642151,0.050000000745058,0.0488924495875835,293.1493530273437,297.1499938964844,293.1499938964844,0.0131874028593301,-549.8294677734375,303.7148742675781,0.4931507706642151,0.050000000745058,0.036111794412136,293.17724609375,297.1499938964844,293.1499938964844,0.3037887215614319,-5858.4638671875,304.12811279296875,0.9990000128746032,0.4284434616565704,0.3726154267787933,293.2977294921875,297.1499938964844,293.1499938964844,0.003669025376439,-1387.115234375,296.077392578125,0.4931507706642151,0.050000000745058,0.2319247275590896,291.1213073730469,291.1499938964844,263.2202453613281,261.4796142578125,280.9332275390625,293.652099609375,291.12030029296875,1.0,0.2316147238016128,0.7571055293083191,0.7571055293083191,1.0,1.0,-0.967905044555664,0.4047929048538208,0.5631121397018433,0.1602541804313659,0.0,0.0,0.4725570380687713,44.55348587036133,40.0,-12.352953910827637,-9914.34375,124.83135986328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,307.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.15625,18000.0,0.0,0.0,0.2215492576360702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061225056648254,0.4066304564476013,-0.0005079514230601,0.0,0.0002248443342978,0.0,0.0,21.16515350341797,0.0,0.0,0.0,0.3390854001045227,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0762877911329269,-1851.7723388671875,304.1468811035156,0.6966579556465149,0.1295034289360046,0.1176512613892555,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118461132049,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132057797163724,-549.9779663085938,303.72967529296875,0.4947118461132049,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007639944553375,-5807.095703125,304.1410522460937,0.9990000128746032,0.4264208078384399,0.3691029250621795,293.2964172363281,297.1499938964844,293.1499938964844,0.0036312427837401,-1373.002685546875,296.0316467285156,0.4947118461132049,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.652587890625,291.12744140625,1.0,0.2296376228332519,0.7569133639335632,0.7569133639335632,1.0,1.0,-0.9642802476882936,0.4032087028026581,0.5610715746879578,0.1594055891036987,0.0,0.0,0.4761219620704651,43.8160285949707,28.0,12.931597709655762,-9946.51953125,122.77000427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.568359375,18000.0,0.0,0.0,0.2226078659296035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125416278839111,0.4130526483058929,-0.0005110377096571,0.0,0.0002259186876472,0.0,0.0,21.69398307800293,0.0,0.0,0.0,0.3410469889640808,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762877911329269,-1851.7723388671875,304.1468811035156,0.6966579556465149,0.1295034289360046,0.1176512613892555,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118461132049,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132057797163724,-549.9779663085938,303.72967529296875,0.4947118461132049,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007639944553375,-5807.095703125,304.1410522460937,0.9990000128746032,0.4264208078384399,0.3691029250621795,293.2964172363281,297.1499938964844,293.1499938964844,0.0036312427837401,-1373.002685546875,296.0316467285156,0.4947118461132049,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.652587890625,291.12744140625,1.0,0.2296376228332519,0.7569133639335632,0.7569133639335632,1.0,1.0,-0.9642802476882936,0.4032087028026581,0.5610715746879578,0.1594055891036987,0.0,0.0,0.4761219620704651,43.8160285949707,28.0,12.931597709655762,-9946.51953125,122.77000427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.568359375,18000.0,0.0,0.0,0.2226078659296035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125416278839111,0.4130526483058929,-0.0005110377096571,0.0,0.0002259186876472,0.0,0.0,21.69398307800293,0.0,0.0,0.0,0.3410469889640808,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766177400946617,-1857.32373046875,304.1473693847656,0.7075822353363037,0.130333125591278,0.118282526731491,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990666389465,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131619069725275,-548.2392578125,303.7480163574219,0.5011990666389465,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869148552417755,-5584.79150390625,304.1673278808594,0.9990000128746032,0.4274937808513641,0.3551012575626373,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839115735143,-1354.0263671875,296.004150390625,0.5011990666389465,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.6003723144531,291.1593017578125,1.0,0.2232635766267776,0.7567211389541626,0.7567211389541626,1.0,1.0,-0.947405219078064,0.3959668576717376,0.5514383316040039,0.1554730683565139,0.0,0.0,0.4735413789749145,40.91424560546875,31.0,38.16547775268555,-9860.869140625,114.21011352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93731689453125,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.716796875,18000.0,0.0,0.0,0.2234881669282913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116624593734741,0.4121743440628052,-0.0005118887638673,0.0,0.0002268120733788,0.0,0.0,21.66879844665528,0.0,0.0,0.0,0.3409302830696106,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766177400946617,-1857.32373046875,304.1473693847656,0.7075822353363037,0.130333125591278,0.118282526731491,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990666389465,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131619069725275,-548.2392578125,303.7480163574219,0.5011990666389465,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869148552417755,-5584.79150390625,304.1673278808594,0.9990000128746032,0.4274937808513641,0.3551012575626373,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839115735143,-1354.0263671875,296.004150390625,0.5011990666389465,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.6003723144531,291.1593017578125,1.0,0.2232635766267776,0.7567211389541626,0.7567211389541626,1.0,1.0,-0.947405219078064,0.3959668576717376,0.5514383316040039,0.1554730683565139,0.0,0.0,0.4735413789749145,40.91424560546875,31.0,38.16547775268555,-9860.869140625,114.21011352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93731689453125,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.716796875,18000.0,0.0,0.0,0.2234881669282913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116624593734741,0.4121743440628052,-0.0005118887638673,0.0,0.0002268120733788,0.0,0.0,21.66879844665528,0.0,0.0,0.0,0.3409302830696106,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770506188273429,-1864.9066162109373,304.14752197265625,0.7156176567077637,0.1311897486448288,0.1189807057380676,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.5059849619865417,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.01314855273813,-547.3090209960938,303.7684631347656,0.5059849619865417,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769510447978973,-5427.212890625,304.1776428222656,0.9990000128746032,0.4307242333889007,0.3454501330852508,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401452332735,-1336.7471923828125,295.9751892089844,0.5059849619865417,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,293.5287780761719,291.1810607910156,1.0,0.2194355279207229,0.7566776275634766,0.7566776275634766,1.0,1.0,-0.9361003637313844,0.391164630651474,0.5449357032775879,0.1527837365865707,0.0,0.0,0.4675391912460327,38.97901153564453,34.0,25.365198135375977,-9762.8525390625,108.63522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.880859375,18000.0,0.0,0.0,0.2237415909767151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038417935371399,0.404350996017456,-0.0005091883358545,0.0,0.0002270692784804,0.0,0.0,21.0646915435791,0.0,0.0,0.0,0.3386833071708679,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770506188273429,-1864.9066162109373,304.14752197265625,0.7156176567077637,0.1311897486448288,0.1189807057380676,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.5059849619865417,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.01314855273813,-547.3090209960938,303.7684631347656,0.5059849619865417,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769510447978973,-5427.212890625,304.1776428222656,0.9990000128746032,0.4307242333889007,0.3454501330852508,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401452332735,-1336.7471923828125,295.9751892089844,0.5059849619865417,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,293.5287780761719,291.1810607910156,1.0,0.2194355279207229,0.7566776275634766,0.7566776275634766,1.0,1.0,-0.9361003637313844,0.391164630651474,0.5449357032775879,0.1527837365865707,0.0,0.0,0.4675391912460327,38.97901153564453,34.0,25.365198135375977,-9762.8525390625,108.63522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.880859375,18000.0,0.0,0.0,0.2237415909767151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038417935371399,0.404350996017456,-0.0005091883358545,0.0,0.0002270692784804,0.0,0.0,21.0646915435791,0.0,0.0,0.0,0.3386833071708679,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0777027010917663,-1876.898193359375,304.1472473144531,0.7203277945518494,0.1320751011371612,0.1197348535060882,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880985572934,-547.9435424804688,303.7904052734375,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719864547252655,-5350.6826171875,304.176513671875,0.9990000128746032,0.4337655007839203,0.3405753076076507,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047361161559,-1323.7786865234375,295.93194580078125,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.4771423339844,291.1787414550781,1.0,0.2175094187259674,0.7566341757774353,0.7566341757774353,1.0,1.0,-0.930878758430481,0.3889566659927368,0.5419220924377441,0.1515153646469116,0.0,0.0,0.4635029137134552,38.02595901489258,37.0,2.529557943344116,-9710.64453125,106.00534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.623046875,18000.0,0.0,0.0,0.2233873009681701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970313966274261,0.3975372314453125,-0.000505824049469,0.0,0.0002267097152071,0.0,0.0,20.509580612182617,0.0,0.0,0.0,0.3365834653377533,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777027010917663,-1876.898193359375,304.1472473144531,0.7203277945518494,0.1320751011371612,0.1197348535060882,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880985572934,-547.9435424804688,303.7904052734375,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719864547252655,-5350.6826171875,304.176513671875,0.9990000128746032,0.4337655007839203,0.3405753076076507,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047361161559,-1323.7786865234375,295.93194580078125,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.4771423339844,291.1787414550781,1.0,0.2175094187259674,0.7566341757774353,0.7566341757774353,1.0,1.0,-0.930878758430481,0.3889566659927368,0.5419220924377441,0.1515153646469116,0.0,0.0,0.4635029137134552,38.02595901489258,37.0,2.529557943344116,-9710.64453125,106.00534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.623046875,18000.0,0.0,0.0,0.2233873009681701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970313966274261,0.3975372314453125,-0.000505824049469,0.0,0.0002267097152071,0.0,0.0,20.509580612182617,0.0,0.0,0.0,0.3365834653377533,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0780645534396171,-1883.5985107421875,304.1470947265625,0.7217742204666138,0.1325278729200363,0.1201316192746162,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5090741515159607,0.050000000745058,0.0486440472304821,293.12420654296875,297.1499938964844,293.1499938964844,0.0132180396467447,-548.526611328125,303.8021545410156,0.5090741515159607,0.050000000745058,0.0359283275902271,293.1337280273437,297.1499938964844,293.1499938964844,0.2708766460418701,-5334.4794921875,304.1737060546875,0.9990000128746032,0.4350332915782928,0.3395281434059143,293.289306640625,297.1499938964844,293.1499938964844,0.0034888249356299,-1318.08349609375,295.908935546875,0.5090741515159607,0.050000000745058,0.2307464182376861,291.1761779785156,291.1499938964844,263.1598815917969,261.4508972167969,280.805908203125,293.4589538574219,291.1751403808594,1.0,0.2171545177698135,0.7566124200820923,0.7566124200820923,1.0,1.0,-0.9300389885902404,0.3886081874370575,0.5414308309555054,0.1512873768806457,0.0,0.0,0.4620839953422546,37.825714111328125,37.0,-4.39544153213501,-9701.708984375,105.51052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,307.24334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.173828125,18000.0,0.0,0.0,0.2230502665042877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946222066879272,0.3951267302036285,-0.0005045403377152,0.0,0.0002263676578877,0.0,0.0,20.311811447143555,0.0,0.0,0.0,0.3358189761638641,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784435346722602,-1890.636474609375,304.1469421386719,0.722690999507904,0.1329841017723083,0.1205382272601127,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5091975927352905,0.050000000745058,0.0486423894762992,293.1212463378906,297.1499938964844,293.1499938964844,0.0132535686716437,-549.249755859375,303.8143920898437,0.5091975927352905,0.050000000745058,0.0359271019697189,293.1294250488281,297.1499938964844,293.1499938964844,0.2705761790275574,-5331.2080078125,304.169921875,0.9990000128746032,0.4360862374305725,0.3392963707447052,293.2880249023437,297.1499938964844,293.1499938964844,0.0034736627712845,-1312.720458984375,295.8853454589844,0.5091975927352905,0.050000000745058,0.2307385504245758,291.171630859375,291.1499938964844,263.1564025878906,261.4505310058594,280.7962646484375,293.4454345703125,291.1702575683594,1.0,0.2171554416418075,0.7566152215003967,0.7566152215003967,1.0,1.0,-0.9302353262901306,0.3887035846710205,0.5415317416191101,0.1513013392686844,0.0,0.0,0.4610915780067444,37.785282135009766,40.0,-9.71876335144043,-9701.7041015625,105.48816680908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595764160156,307.25830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.625,18000.0,0.0,0.0,0.2226458638906479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927851617336273,0.3932887017726898,-0.0005035192589275,0.0,0.0002259572502225,0.0,0.0,20.16021728515625,0.0,0.0,0.0,0.3352315425872803,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792365744709968,-1905.412353515625,304.1466369628906,0.7231234908103943,0.133895993232727,0.1213692501187324,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133389048278331,-551.04296875,303.8401184082031,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721297442913055,-5358.849609375,304.1606750488281,0.9990000128746032,0.4374772310256958,0.3409805297851562,293.2855529785156,297.1499938964844,293.1499938964844,0.003445261856541,-1302.8233642578125,295.8367614746094,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.1579895019531,1.0,0.2180930227041244,0.7566208839416504,0.7566208839416504,1.0,1.0,-0.9333469271659852,0.3900495171546936,0.5432974100112915,0.1519646793603897,0.0,0.0,0.4605759084224701,38.1251335144043,43.0,-16.21699333190918,-9726.93359375,106.68782043457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.28717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.291015625,18000.0,0.0,0.0,0.2217550873756408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391118973493576,0.3916212916374206,-0.0005023352568969,0.0,0.0002250532270409,0.0,0.0,20.01409339904785,0.0,0.0,0.0,0.3346635699272156,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792365744709968,-1905.412353515625,304.1466369628906,0.7231234908103943,0.133895993232727,0.1213692501187324,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133389048278331,-551.04296875,303.8401184082031,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721297442913055,-5358.849609375,304.1606750488281,0.9990000128746032,0.4374772310256958,0.3409805297851562,293.2855529785156,297.1499938964844,293.1499938964844,0.003445261856541,-1302.8233642578125,295.8367614746094,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.1579895019531,1.0,0.2180930227041244,0.7566208839416504,0.7566208839416504,1.0,1.0,-0.9333469271659852,0.3900495171546936,0.5432974100112915,0.1519646793603897,0.0,0.0,0.4605759084224701,38.1251335144043,43.0,-16.21699333190918,-9726.93359375,106.68782043457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.28717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.291015625,18000.0,0.0,0.0,0.2217550873756408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391118973493576,0.3916212916374206,-0.0005023352568969,0.0,0.0002250532270409,0.0,0.0,20.01409339904785,0.0,0.0,0.0,0.3346635699272156,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0800430998206138,-1920.4681396484373,304.1464233398437,0.7219698429107666,0.1347915977239608,0.1222065091133117,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134383291006088,-553.143310546875,303.8673095703125,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218547821045,-5424.716796875,304.15045166015625,0.9990000128746032,0.4378595650196075,0.3450934886932373,293.2833557128906,297.1499938964844,293.1499938964844,0.003418369218707,-1293.5123291015625,295.7874755859375,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1448974609375,1.0,0.2200883328914642,0.7566264867782593,0.7566264867782593,1.0,1.0,-0.9395187497138976,0.3926923274993896,0.5468264222145081,0.1533573418855667,0.0,0.0,0.461913526058197,38.94770812988281,46.0,-18.07562828063965,-9780.6875,109.3242645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209531664848327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921605944633484,0.3926629424095154,-0.000502361159306,0.0,0.000224239367526,0.0,0.0,20.07990264892578,0.0,0.0,0.0,0.3349178433418274,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800430998206138,-1920.4681396484373,304.1464233398437,0.7219698429107666,0.1347915977239608,0.1222065091133117,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134383291006088,-553.143310546875,303.8673095703125,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218547821045,-5424.716796875,304.15045166015625,0.9990000128746032,0.4378595650196075,0.3450934886932373,293.2833557128906,297.1499938964844,293.1499938964844,0.003418369218707,-1293.5123291015625,295.7874755859375,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1448974609375,1.0,0.2200883328914642,0.7566264867782593,0.7566264867782593,1.0,1.0,-0.9395187497138976,0.3926923274993896,0.5468264222145081,0.1533573418855667,0.0,0.0,0.461913526058197,38.94770812988281,46.0,-18.07562828063965,-9780.6875,109.3242645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209531664848327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921605944633484,0.3926629424095154,-0.000502361159306,0.0,0.000224239367526,0.0,0.0,20.07990264892578,0.0,0.0,0.0,0.3349178433418274,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808764770627021,-1936.035888671875,304.1462097167969,0.7196323871612549,0.1357423663139343,0.1230799555778503,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135524319484829,-555.514404296875,303.89703369140625,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821027934551239,-5521.18212890625,304.1403503417969,0.9990000128746032,0.4373078644275665,0.3511629700660705,293.281005859375,297.1499938964844,293.1499938964844,0.0033935392275452,-1284.9197998046875,295.7395324707031,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.7859191894531,293.4410095214844,291.1324462890625,1.0,0.2229436635971069,0.7565100789070129,0.7565100789070129,1.0,1.0,-0.9481975436210632,0.3963809013366699,0.5518166422843933,0.1553497016429901,0.0,0.0,0.4648984968662262,40.1748275756836,49.0,-17.58244514465332,-9856.20703125,113.19501495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,307.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.916015625,18000.0,0.0,0.0,0.2204523980617523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956567347049713,0.3961602747440338,-0.0005035328795202,0.0,0.0002237311709905,0.0,0.0,20.34053039550781,0.0,0.0,0.0,0.3359276354312897,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808764770627021,-1936.035888671875,304.1462097167969,0.7196323871612549,0.1357423663139343,0.1230799555778503,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135524319484829,-555.514404296875,303.89703369140625,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821027934551239,-5521.18212890625,304.1403503417969,0.9990000128746032,0.4373078644275665,0.3511629700660705,293.281005859375,297.1499938964844,293.1499938964844,0.0033935392275452,-1284.9197998046875,295.7395324707031,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.7859191894531,293.4410095214844,291.1324462890625,1.0,0.2229436635971069,0.7565100789070129,0.7565100789070129,1.0,1.0,-0.9481975436210632,0.3963809013366699,0.5518166422843933,0.1553497016429901,0.0,0.0,0.4648984968662262,40.1748275756836,49.0,-17.58244514465332,-9856.20703125,113.19501495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,307.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.916015625,18000.0,0.0,0.0,0.2204523980617523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956567347049713,0.3961602747440338,-0.0005035328795202,0.0,0.0002237311709905,0.0,0.0,20.34053039550781,0.0,0.0,0.0,0.3359276354312897,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817804709076881,-1952.9283447265625,304.1459655761719,0.7164967656135559,0.1367713809013366,0.1240446642041206,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429349899292,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136810997501015,-558.1339721679688,303.9300537109375,0.4994429349899292,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102534770965,-5642.08642578125,304.13092041015625,0.9990000128746032,0.4358965456485748,0.3587895929813385,293.2782897949219,297.1499938964844,293.1499938964844,0.0033708182163536,-1277.052001953125,295.6939697265625,0.4994429349899292,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622802734375,291.1208801269531,1.0,0.2264964580535888,0.7563937306404114,0.7563937306404114,1.0,1.0,-0.958952248096466,0.4009515047073364,0.5580007433891296,0.1578551530838012,0.0,0.0,0.4693909883499145,41.74458694458008,52.0,-16.301319122314453,-9949.34375,118.15582275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315368652344,307.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.09375,18000.0,0.0,0.0,0.2204249054193496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014310538768768,0.4019368588924408,-0.0005057930829934,0.0,0.000223703260417,0.0,0.0,20.78679656982422,0.0,0.0,0.0,0.3376449942588806,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817804709076881,-1952.9283447265625,304.1459655761719,0.7164967656135559,0.1367713809013366,0.1240446642041206,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429349899292,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136810997501015,-558.1339721679688,303.9300537109375,0.4994429349899292,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102534770965,-5642.08642578125,304.13092041015625,0.9990000128746032,0.4358965456485748,0.3587895929813385,293.2782897949219,297.1499938964844,293.1499938964844,0.0033708182163536,-1277.052001953125,295.6939697265625,0.4994429349899292,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622802734375,291.1208801269531,1.0,0.2264964580535888,0.7563937306404114,0.7563937306404114,1.0,1.0,-0.958952248096466,0.4009515047073364,0.5580007433891296,0.1578551530838012,0.0,0.0,0.4693909883499145,41.74458694458008,52.0,-16.301319122314453,-9949.34375,118.15582275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315368652344,307.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.09375,18000.0,0.0,0.0,0.2204249054193496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014310538768768,0.4019368588924408,-0.0005057930829934,0.0,0.000223703260417,0.0,0.0,20.78679656982422,0.0,0.0,0.0,0.3376449942588806,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822458714246749,-1961.62548828125,304.1458740234375,0.7146688103675842,0.1373001784086227,0.1245466917753219,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.4974428117275238,0.050000000745058,0.0488184913992881,293.09454345703125,297.1499938964844,293.1499938964844,0.0137502755969762,-559.5194091796875,303.9476623535156,0.4974428117275238,0.050000000745058,0.03605717420578,293.14715576171875,297.1499938964844,293.1499938964844,0.2940282523632049,-5710.0771484375,304.1265563964844,0.9990000128746032,0.4348706603050232,0.3630847036838531,293.2768859863281,297.1499938964844,293.1499938964844,0.0033600351307541,-1273.3052978515625,295.6720275878906,0.4974428117275238,0.050000000745058,0.2315739095211029,291.11688232421875,291.1499938964844,263.1499938964844,261.4691162109375,280.8031005859375,293.4765625,291.1156005859375,1.0,0.2284886240959167,0.7563355565071106,0.7563355565071106,1.0,1.0,-0.9649637937545776,0.4035089612007141,0.5614548325538635,0.1592638045549392,0.0,0.0,0.4721444249153137,42.64240646362305,52.0,-15.373320579528809,-10001.3828125,121.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19805908203125,307.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.05078125,18000.0,0.0,0.0,0.2206295579671859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051247239112854,0.4056320488452911,-0.0005073246429674,0.0,0.0002239109453512,0.0,0.0,21.078187942504883,0.0,0.0,0.0,0.3387570977210998,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0827158838510513,-1970.40771484375,304.145751953125,0.7126880884170532,0.1378355473279953,0.1250577121973037,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4953640401363373,0.050000000745058,0.0488536544144153,293.09130859375,297.1499938964844,293.1499938964844,0.0138223031535744,-560.9443359375,303.9659118652344,0.4953640401363373,0.050000000745058,0.0360831432044506,293.15362548828125,297.1499938964844,293.1499938964844,0.298639178276062,-5782.25439453125,304.1224365234375,0.9990000128746032,0.4336377382278442,0.3676500916481018,293.2754211425781,297.1499938964844,293.1499938964844,0.00334959407337,-1269.662353515625,295.6506042480469,0.4953640401363373,0.050000000745058,0.2317407131195068,291.11187744140625,291.1499938964844,263.1499938964844,261.4717712402344,280.8114624023437,293.4931640625,291.1107482910156,1.0,0.2306022495031356,0.756229043006897,0.756229043006897,1.0,1.0,-0.971329927444458,0.4062140882015228,0.5651158690452576,0.1607534885406494,0.0,0.0,0.4751864969730377,43.607696533203125,55.0,-14.238526344299316,-10056.3564453125,124.07643127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,307.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.4375,18000.0,0.0,0.0,0.2209946811199188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093072712421417,0.4098163843154907,-0.0005091155762784,0.0,0.0002242815098725,0.0,0.0,21.412954330444336,0.0,0.0,0.0,0.3400258123874664,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836634784936904,-1988.1068115234373,304.1455993652344,0.708310067653656,0.1389217525720596,0.126101478934288,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139742949977517,-563.892333984375,304.0043640136719,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172342300415,-5937.1103515625,304.11505126953125,0.9990000128746032,0.4305694103240967,0.3774667978286743,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295406028628,-1262.605224609375,295.6095886230469,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331726074219,291.1025695800781,1.0,0.2351395338773727,0.7560160160064697,0.7560160160064697,1.0,1.0,-0.9849643111228944,0.4120171368122101,0.5729472041130066,0.1639540195465088,0.0,0.0,0.4819856584072113,45.72185516357422,43.0,-11.571821212768556,-10173.474609375,130.8513946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.87890625,18000.0,0.0,0.0,0.2222361266613006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189682006835937,0.4194816648960113,-0.0005134367384016,0.0,0.0002255414292449,0.0,0.0,22.20443153381348,0.0,0.0,0.0,0.3429893553256988,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836634784936904,-1988.1068115234373,304.1455993652344,0.708310067653656,0.1389217525720596,0.126101478934288,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139742949977517,-563.892333984375,304.0043640136719,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172342300415,-5937.1103515625,304.11505126953125,0.9990000128746032,0.4305694103240967,0.3774667978286743,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295406028628,-1262.605224609375,295.6095886230469,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331726074219,291.1025695800781,1.0,0.2351395338773727,0.7560160160064697,0.7560160160064697,1.0,1.0,-0.9849643111228944,0.4120171368122101,0.5729472041130066,0.1639540195465088,0.0,0.0,0.4819856584072113,45.72185516357422,43.0,-11.571821212768556,-10173.474609375,130.8513946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.87890625,18000.0,0.0,0.0,0.2222361266613006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189682006835937,0.4194816648960113,-0.0005134367384016,0.0,0.0002255414292449,0.0,0.0,22.20443153381348,0.0,0.0,0.0,0.3429893553256988,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844676867127418,-2002.9229736328125,304.145751953125,0.7115110158920288,0.1400732100009918,0.1271002888679504,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918836057186126,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.014070713892579,-565.2954711914062,304.046142578125,0.4918836057186126,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072461485862732,-5910.2421875,304.12957763671875,0.9990000128746032,0.4282413423061371,0.3755003213882446,293.2693786621094,297.1499938964844,293.1499938964844,0.0033038787078112,-1252.7581787109375,295.57861328125,0.4918836057186126,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.55352783203125,291.1109924316406,1.0,0.233891099691391,0.7558029890060425,0.7558029890060425,1.0,1.0,-0.9836890697479248,0.4114176630973816,0.5722714066505432,0.163693755865097,0.0,0.0,0.4876803159713745,45.31266784667969,31.0,14.47080898284912,-10213.099609375,129.85609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.52734375,18000.0,0.0,0.0,0.2240421026945114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289371371269226,0.4294555783271789,-0.0005184317124076,0.0,0.0002273742575198,0.0,0.0,23.05893898010254,0.0,0.0,0.0,0.3460977077484131,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844676867127418,-2002.9229736328125,304.145751953125,0.7115110158920288,0.1400732100009918,0.1271002888679504,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918836057186126,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.014070713892579,-565.2954711914062,304.046142578125,0.4918836057186126,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072461485862732,-5910.2421875,304.12957763671875,0.9990000128746032,0.4282413423061371,0.3755003213882446,293.2693786621094,297.1499938964844,293.1499938964844,0.0033038787078112,-1252.7581787109375,295.57861328125,0.4918836057186126,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.55352783203125,291.1109924316406,1.0,0.233891099691391,0.7558029890060425,0.7558029890060425,1.0,1.0,-0.9836890697479248,0.4114176630973816,0.5722714066505432,0.163693755865097,0.0,0.0,0.4876803159713745,45.31266784667969,31.0,14.47080898284912,-10213.099609375,129.85609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.52734375,18000.0,0.0,0.0,0.2240421026945114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289371371269226,0.4294555783271789,-0.0005184317124076,0.0,0.0002273742575198,0.0,0.0,23.05893898010254,0.0,0.0,0.0,0.3460977077484131,4.0,0.0,1.0
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850780084729194,-2013.7576904296875,304.1461486816406,0.7213082313537598,0.1413153111934662,0.1281001716852188,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140992626547813,-564.767822265625,304.09185791015625,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.294734388589859,-5708.47314453125,304.1574401855469,0.9990000128746032,0.4291459619998932,0.3627966046333313,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700391020625,-1238.658935546875,295.5677795410156,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.82843017578125,293.5172119140625,291.14385986328125,1.0,0.2281374633312225,0.7555841207504272,0.7555841207504272,1.0,1.0,-0.9688766002655028,0.4050414562225342,0.5638351440429688,0.1602011024951934,0.0,0.0,0.4870865643024444,42.63425827026367,34.0,39.49966049194336,-10134.8291015625,121.8955307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6796875,18000.0,0.0,0.0,0.2258787006139755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311792552471161,0.4317001700401306,-0.0005209160153754,0.0,0.0002292381686856,0.0,0.0,23.306995391845703,0.0,0.0,0.0,0.3469718396663666,4.0,0.0,1.0
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850780084729194,-2013.7576904296875,304.1461486816406,0.7213082313537598,0.1413153111934662,0.1281001716852188,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140992626547813,-564.767822265625,304.09185791015625,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.294734388589859,-5708.47314453125,304.1574401855469,0.9990000128746032,0.4291459619998932,0.3627966046333313,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700391020625,-1238.658935546875,295.5677795410156,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.82843017578125,293.5172119140625,291.14385986328125,1.0,0.2281374633312225,0.7555841207504272,0.7555841207504272,1.0,1.0,-0.9688766002655028,0.4050414562225342,0.5638351440429688,0.1602011024951934,0.0,0.0,0.4870865643024444,42.63425827026367,34.0,39.49966049194336,-10134.8291015625,121.8955307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6796875,18000.0,0.0,0.0,0.2258787006139755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311792552471161,0.4317001700401306,-0.0005209160153754,0.0,0.0002292381686856,0.0,0.0,23.306995391845703,0.0,0.0,0.0,0.3469718396663666,4.0,0.0,1.0
