time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858181938529014,-2027.1641845703125,304.14617919921875,0.7286033034324646,0.1426200121641159,0.1291987150907516,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141637250781059,-565.0816040039062,304.140625,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858622372150421,-5567.90283203125,304.16925048828125,0.9990000128746032,0.4322993755340576,0.354230672121048,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399198971688,-1226.3045654296875,295.5562438964844,0.5016188621520996,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.16680908203125,1.0,0.2248388081789016,0.755365252494812,0.755365252494812,1.0,1.0,-0.9594054222106934,0.4009821712970733,0.5584232807159424,0.1579108387231826,0.0,0.0,0.4829453527927398,40.88311004638672,37.0,27.35420799255371,-10047.755859375,116.8523178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.376953125,18000.0,0.0,0.0,0.227220743894577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260139465332031,0.4265333414077759,-0.0005194154800847,0.0,0.0002306001697434,0.0,0.0,22.90131568908692,0.0,0.0,0.0,0.3455253839492798,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858181938529014,-2027.1641845703125,304.14617919921875,0.7286033034324646,0.1426200121641159,0.1291987150907516,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141637250781059,-565.0816040039062,304.140625,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858622372150421,-5567.90283203125,304.16925048828125,0.9990000128746032,0.4322993755340576,0.354230672121048,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399198971688,-1226.3045654296875,295.5562438964844,0.5016188621520996,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.16680908203125,1.0,0.2248388081789016,0.755365252494812,0.755365252494812,1.0,1.0,-0.9594054222106934,0.4009821712970733,0.5584232807159424,0.1579108387231826,0.0,0.0,0.4829453527927398,40.88311004638672,37.0,27.35420799255371,-10047.755859375,116.8523178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.376953125,18000.0,0.0,0.0,0.227220743894577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260139465332031,0.4265333414077759,-0.0005194154800847,0.0,0.0002306001697434,0.0,0.0,22.90131568908692,0.0,0.0,0.0,0.3455253839492798,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862916707992553,-2035.964111328125,304.14599609375,0.7312353253364563,0.1432950049638748,0.1297793835401535,294.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5028608441352844,0.050000000745058,0.048732541501522,293.0591125488281,297.1499938964844,293.1499938964844,0.014362278394401,-569.4583740234375,304.1492919921875,0.504356324672699,0.0512035526335239,0.0362883508205413,293.1431884765625,297.1499938964844,293.1499938964844,0.2832697629928589,-5527.560546875,304.1704406738281,0.9990000128746032,0.4338796734809875,0.3516829311847687,293.2594909667969,297.1499938964844,293.1499938964844,0.0032280320301651,-1221.7918701171875,295.5445251464844,0.5028608441352844,0.050000000745058,0.231166198849678,291.1679992675781,291.1499938964844,263.1499938964844,261.4953308105469,280.78497314453125,293.4345397949219,291.1680603027344,1.0,0.2239011228084564,0.7552558779716492,0.7552558779716492,1.0,1.0,-0.9572493433952332,0.4000498056411743,0.5571995377540588,0.1573865115642547,0.0,0.0,0.4814829528331756,40.37775421142578,37.0,14.98744297027588,-10022.2919921875,115.54248809814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,307.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.185546875,18000.0,0.0,0.0,0.2276801019906997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233634173870086,0.4238815307617187,-0.0005181023152545,0.0,0.0002310663548996,0.0,0.0,22.673748016357425,0.0,0.0,0.0,0.3447114825248718,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0868033915758133,-2045.52685546875,304.14581298828125,0.7334715723991394,0.1439850330352783,0.1303787976503372,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5037788152694702,0.050000000745058,0.048718798905611,293.0561218261719,297.1499938964844,293.1499938964844,0.0151848262175917,-587.307861328125,304.1479187011719,0.5111894607543945,0.0529460534453392,0.0374290123581886,293.1360168457031,297.1499938964844,293.1499938964844,0.2813887596130371,-5498.71533203125,304.17010498046875,0.9990000128746032,0.4353779554367065,0.3498254120349884,293.25714111328125,297.1499938964844,293.1499938964844,0.0032176359090954,-1217.97119140625,295.53125,0.5037788152694702,0.050000000745058,0.2311010062694549,291.1671142578125,291.1499938964844,263.1499938964844,261.4978942871094,280.7759094238281,293.4183959960937,291.16650390625,1.0,0.2233932465314865,0.7552614212036133,0.7552614212036133,1.0,1.0,-0.95701265335083,0.3999481797218323,0.5570644736289978,0.15733203291893,0.0,0.0,0.4804184138774872,40.0269775390625,40.0,4.625898838043213,-10013.66015625,114.91834259033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,307.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.806640625,18000.0,0.0,0.0,0.228026658296585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213558137416839,0.4218727946281433,-0.0005169732612557,0.0,0.0002314180746907,0.0,0.0,22.49708366394043,0.0,0.0,0.0,0.3440669476985931,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0879153907299041,-2066.397216796875,304.1453552246094,0.7363924980163574,0.1454032659530639,0.1316330283880233,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043509006500244,0.050000000745058,0.0487103350460529,293.0523986816406,297.1499938964844,293.1499938964844,0.0169367212802171,-622.88037109375,304.1457214355469,0.5235556960105896,0.0560799725353717,0.0396782346069812,293.1251525878906,297.1499938964844,293.1499938964844,0.280181735754013,-5481.97412109375,304.1653137207031,0.9990000128746032,0.4379453659057617,0.3486786186695099,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001722138375,-1211.8157958984375,295.5022888183594,0.5043509006500244,0.050000000745058,0.2310608625411987,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672424316406,293.40411376953125,291.15826416015625,1.0,0.2234969735145568,0.7552725076675415,0.7552725076675415,1.0,1.0,-0.9597815871238708,0.4011263847351074,0.5586552023887634,0.1579949855804443,0.0,0.0,0.4796129763126373,39.84516906738281,43.0,-8.488896369934082,-10029.1162109375,115.24314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.869140625,18000.0,0.0,0.0,0.2284884303808212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192492067813873,0.4197647273540497,-0.000515540363267,0.0,0.0002318867191206,0.0,0.0,22.30308723449707,0.0,0.0,0.0,0.3433547914028168,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879153907299041,-2066.397216796875,304.1453552246094,0.7363924980163574,0.1454032659530639,0.1316330283880233,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043509006500244,0.050000000745058,0.0487103350460529,293.0523986816406,297.1499938964844,293.1499938964844,0.0169367212802171,-622.88037109375,304.1457214355469,0.5235556960105896,0.0560799725353717,0.0396782346069812,293.1251525878906,297.1499938964844,293.1499938964844,0.280181735754013,-5481.97412109375,304.1653137207031,0.9990000128746032,0.4379453659057617,0.3486786186695099,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001722138375,-1211.8157958984375,295.5022888183594,0.5043509006500244,0.050000000745058,0.2310608625411987,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672424316406,293.40411376953125,291.15826416015625,1.0,0.2234969735145568,0.7552725076675415,0.7552725076675415,1.0,1.0,-0.9597815871238708,0.4011263847351074,0.5586552023887634,0.1579949855804443,0.0,0.0,0.4796129763126373,39.84516906738281,43.0,-8.488896369934082,-10029.1162109375,115.24314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.869140625,18000.0,0.0,0.0,0.2284884303808212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192492067813873,0.4197647273540497,-0.000515540363267,0.0,0.0002318867191206,0.0,0.0,22.30308723449707,0.0,0.0,0.0,0.3433547914028168,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0890913605690002,-2088.502685546875,304.1449279785156,0.7374836206436157,0.1468507796525955,0.1329397559165954,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034626126289368,0.050000000745058,0.0487234629690647,293.0497436523437,297.1499938964844,293.1499938964844,0.0187475476413965,-656.7138061523438,304.1441345214844,0.5336045622825623,0.0590947866439819,0.0418050289154052,293.1195678710937,297.1499938964844,293.1499938964844,0.2818633913993835,-5511.00341796875,304.1573791503906,0.9990000128746032,0.439714252948761,0.3504624664783478,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855632551014,-1206.8262939453125,295.47296142578125,0.5034626126289368,0.050000000745058,0.2311231344938278,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.4074401855469,291.14794921875,1.0,0.2248624414205551,0.7552836537361145,0.7552836537361145,1.0,1.0,-0.9661329388618468,0.4038330018520355,0.562299907207489,0.1595048606395721,0.0,0.0,0.4803833067417145,40.252174377441406,46.0,-13.660599708557127,-10079.798828125,117.34536743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288068532943725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196107983589172,0.4201261103153229,-0.0005153085803613,0.0,0.0002322098735021,0.0,0.0,22.318092346191406,0.0,0.0,0.0,0.3434104323387146,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890913605690002,-2088.502685546875,304.1449279785156,0.7374836206436157,0.1468507796525955,0.1329397559165954,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034626126289368,0.050000000745058,0.0487234629690647,293.0497436523437,297.1499938964844,293.1499938964844,0.0187475476413965,-656.7138061523438,304.1441345214844,0.5336045622825623,0.0590947866439819,0.0418050289154052,293.1195678710937,297.1499938964844,293.1499938964844,0.2818633913993835,-5511.00341796875,304.1573791503906,0.9990000128746032,0.439714252948761,0.3504624664783478,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855632551014,-1206.8262939453125,295.47296142578125,0.5034626126289368,0.050000000745058,0.2311231344938278,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.4074401855469,291.14794921875,1.0,0.2248624414205551,0.7552836537361145,0.7552836537361145,1.0,1.0,-0.9661329388618468,0.4038330018520355,0.562299907207489,0.1595048606395721,0.0,0.0,0.4803833067417145,40.252174377441406,46.0,-13.660599708557127,-10079.798828125,117.34536743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288068532943725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196107983589172,0.4201261103153229,-0.0005153085803613,0.0,0.0002322098735021,0.0,0.0,22.318092346191406,0.0,0.0,0.0,0.3434104323387146,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0902996212244033,-2111.22119140625,304.1446228027344,0.737089216709137,0.148307666182518,0.1342754960060119,294.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5014426708221436,0.050000000745058,0.0487541519105434,293.0474548339844,297.1499938964844,293.1499938964844,0.0207039732486009,-690.5634765625,304.1428527832031,0.5419708490371704,0.0620956607162952,0.043926928192377,293.119140625,297.1499938964844,293.1499938964844,0.2858982384204864,-5576.75390625,304.1481628417969,0.9990000128746032,0.4405804276466369,0.3545946180820465,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729207839816,-1202.59716796875,295.44403076171875,0.5014426708221436,0.050000000745058,0.2312687039375305,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.77569580078125,293.4241027832031,291.1369934082031,1.0,0.2272501438856125,0.7551385164260864,0.7551385164260864,1.0,1.0,-0.9754531979560852,0.4077911078929901,0.5676620602607727,0.1616993695497512,0.0,0.0,0.4826716482639313,41.13947296142578,49.0,-15.220017433166504,-10157.572265625,120.95144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.318359375,18000.0,0.0,0.0,0.2291760295629501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222876727581024,0.4228039085865021,-0.0005162201705388,0.0,0.0002325845416635,0.0,0.0,22.529953002929688,0.0,0.0,0.0,0.344194084405899,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0902996212244033,-2111.22119140625,304.1446228027344,0.737089216709137,0.148307666182518,0.1342754960060119,294.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5014426708221436,0.050000000745058,0.0487541519105434,293.0474548339844,297.1499938964844,293.1499938964844,0.0207039732486009,-690.5634765625,304.1428527832031,0.5419708490371704,0.0620956607162952,0.043926928192377,293.119140625,297.1499938964844,293.1499938964844,0.2858982384204864,-5576.75390625,304.1481628417969,0.9990000128746032,0.4405804276466369,0.3545946180820465,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729207839816,-1202.59716796875,295.44403076171875,0.5014426708221436,0.050000000745058,0.2312687039375305,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.77569580078125,293.4241027832031,291.1369934082031,1.0,0.2272501438856125,0.7551385164260864,0.7551385164260864,1.0,1.0,-0.9754531979560852,0.4077911078929901,0.5676620602607727,0.1616993695497512,0.0,0.0,0.4826716482639313,41.13947296142578,49.0,-15.220017433166504,-10157.572265625,120.95144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.318359375,18000.0,0.0,0.0,0.2291760295629501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222876727581024,0.4228039085865021,-0.0005162201705388,0.0,0.0002325845416635,0.0,0.0,22.529953002929688,0.0,0.0,0.0,0.344194084405899,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915200188755989,-2134.1552734375,304.1443786621094,0.7355170845985413,0.1497611999511718,0.1356248259544372,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.498577207326889,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228109005838632,-724.5240478515625,304.1417236328125,0.548846423625946,0.0650857836008071,0.0460530892014503,293.12335205078125,297.1499938964844,293.1499938964844,0.2918826043605804,-5672.357421875,304.1388244628906,0.9990000128746032,0.4405188262462616,0.3606354892253876,293.2391662597656,297.1499938964844,293.1499938964844,0.0031616531778126,-1198.86474609375,295.41583251953125,0.498577207326889,0.050000000745058,0.2314846366643905,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.78912353515625,293.45172119140625,291.1263732910156,1.0,0.2304697930812835,0.7549933791160583,0.7549933791160583,1.0,1.0,-0.987187922000885,0.4127881824970245,0.5743997693061829,0.1644700169563293,0.0,0.0,0.4863808751106262,42.43217086791992,52.0,-14.962416648864746,-10256.947265625,125.8676300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.40625,18000.0,0.0,0.0,0.2297705560922622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272114932537079,0.4277297556400299,-0.0005182696040719,0.0,0.0002331879077246,0.0,0.0,22.93700218200684,0.0,0.0,0.0,0.345689445734024,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915200188755989,-2134.1552734375,304.1443786621094,0.7355170845985413,0.1497611999511718,0.1356248259544372,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.498577207326889,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228109005838632,-724.5240478515625,304.1417236328125,0.548846423625946,0.0650857836008071,0.0460530892014503,293.12335205078125,297.1499938964844,293.1499938964844,0.2918826043605804,-5672.357421875,304.1388244628906,0.9990000128746032,0.4405188262462616,0.3606354892253876,293.2391662597656,297.1499938964844,293.1499938964844,0.0031616531778126,-1198.86474609375,295.41583251953125,0.498577207326889,0.050000000745058,0.2314846366643905,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.78912353515625,293.45172119140625,291.1263732910156,1.0,0.2304697930812835,0.7549933791160583,0.7549933791160583,1.0,1.0,-0.987187922000885,0.4127881824970245,0.5743997693061829,0.1644700169563293,0.0,0.0,0.4863808751106262,42.43217086791992,52.0,-14.962416648864746,-10256.947265625,125.8676300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.40625,18000.0,0.0,0.0,0.2297705560922622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272114932537079,0.4277297556400299,-0.0005182696040719,0.0,0.0002331879077246,0.0,0.0,22.93700218200684,0.0,0.0,0.0,0.345689445734024,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921306833624839,-2145.622802734375,304.144287109375,0.7343819737434387,0.1504840105772018,0.1363011747598648,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4969075620174408,0.050000000745058,0.0488272756338119,293.044677734375,297.1499938964844,293.1499938964844,0.0239162538200616,-741.5023193359375,304.1412048339844,0.5517835021018982,0.0665740966796875,0.0471156463027,293.1269836425781,297.1499938964844,293.1499938964844,0.2954939007759094,-5729.45458984375,304.1343078613281,0.9990000128746032,0.4401449859142303,0.3642494976520538,293.2372741699219,297.1499938964844,293.1499938964844,0.003156422637403,-1197.1361083984375,295.402099609375,0.4969075620174408,0.050000000745058,0.2316155731678009,291.1224975585937,291.1499938964844,263.1499938964844,261.5202941894531,280.7975769042969,293.4691162109375,291.121337890625,1.0,0.2323384582996368,0.7549207806587219,0.7549207806587219,1.0,1.0,-0.993802547454834,0.4156106114387512,0.5781919360160828,0.1660352796316146,0.0,0.0,0.4887272119522095,43.21070098876953,52.0,-14.470897674560549,-10313.1669921875,128.76620483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.23046875,18000.0,0.0,0.0,0.2301991283893585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304732978343963,0.4309930205345154,-0.0005197144928388,0.0,0.0002336228644708,0.0,0.0,23.212322235107425,0.0,0.0,0.0,0.3466940522193908,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927398651838302,-2157.0546875,304.14422607421875,0.7330605983734131,0.1512033194303512,0.136977344751358,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.4951167404651642,0.050000000745058,0.0488577559590339,293.0439453125,297.1499938964844,293.1499938964844,0.0250525865703821,-758.4531860351562,304.1407470703125,0.5544229745864868,0.0680566132068634,0.0481765531003475,293.1315002441406,297.1499938964844,293.1499938964844,0.2994607388973236,-5791.78564453125,304.12994384765625,0.9990000128746032,0.4395498633384704,0.3681985139846802,293.2354431152344,297.1499938964844,293.1499938964844,0.0031514251604676,-1195.482177734375,295.3886108398437,0.4951167404651642,0.050000000745058,0.2317601442337036,291.11767578125,291.1499938964844,263.1499938964844,261.522705078125,280.8072814941406,293.4886474609375,291.1165771484375,1.0,0.2343534082174301,0.7547934651374817,0.7547934651374817,1.0,1.0,-1.000836968421936,0.4186093807220459,0.5822276473045349,0.1676954925060272,0.0,0.0,0.4913690686225891,44.06758499145508,55.0,-13.766809463500977,-10372.9375,131.93348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,307.2594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17945.30078125,18000.0,0.0,0.0,0.2307351529598236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342372417449951,0.4347586631774902,-0.0005214344710111,0.0,0.0002341668441658,0.0,0.0,23.534408569335938,0.0,0.0,0.0,0.3478623628616333,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939494892954826,-2179.72509765625,304.1441345214844,0.7299703359603882,0.1526298224925995,0.1383266448974609,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912477135658264,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273450296372175,-792.4271850585938,304.1400146484375,0.5589103698730469,0.0710009485483169,0.0502904579043388,293.14288330078125,297.1499938964844,293.1499938964844,0.3083230257034302,-5929.82080078125,304.1219177246094,0.9990000128746032,0.4377125203609466,0.3769572675228119,293.23199462890625,297.1499938964844,293.1499938964844,0.0031419999431818,-1192.3382568359375,295.3626403808594,0.4912477135658264,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.53387451171875,291.108154296875,1.0,0.2387596070766449,0.7545387744903564,0.7545387744903564,1.0,1.0,-1.0159797668457031,0.4250781834125519,0.5909016132354736,0.1712768971920013,0.0,0.0,0.4974275827407837,45.99412155151367,43.0,-11.92824935913086,-10501.3857421875,139.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.580078125,18000.0,0.0,0.0,0.2321773767471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443153828382492,0.4436795115470886,-0.0005256804870441,0.0,0.0002356305194552,0.0,0.0,24.31439781188965,0.0,0.0,0.0,0.3506617248058319,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939494892954826,-2179.72509765625,304.1441345214844,0.7299703359603882,0.1526298224925995,0.1383266448974609,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912477135658264,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273450296372175,-792.4271850585938,304.1400146484375,0.5589103698730469,0.0710009485483169,0.0502904579043388,293.14288330078125,297.1499938964844,293.1499938964844,0.3083230257034302,-5929.82080078125,304.1219177246094,0.9990000128746032,0.4377125203609466,0.3769572675228119,293.23199462890625,297.1499938964844,293.1499938964844,0.0031419999431818,-1192.3382568359375,295.3626403808594,0.4912477135658264,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.53387451171875,291.108154296875,1.0,0.2387596070766449,0.7545387744903564,0.7545387744903564,1.0,1.0,-1.0159797668457031,0.4250781834125519,0.5909016132354736,0.1712768971920013,0.0,0.0,0.4974275827407837,45.99412155151367,43.0,-11.92824935913086,-10501.3857421875,139.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.580078125,18000.0,0.0,0.0,0.2321773767471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443153828382492,0.4436795115470886,-0.0005256804870441,0.0,0.0002356305194552,0.0,0.0,24.31439781188965,0.0,0.0,0.0,0.3506617248058319,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949849709868431,-2198.880615234375,304.1443786621094,0.7337746024131775,0.154088020324707,0.139601320028305,294.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4925096035003662,0.050000000745058,0.0489036291837692,293.0414428710937,297.1499938964844,293.1499938964844,0.0298911742866039,-825.40234375,304.1389465332031,0.5699638724327087,0.0739688426256179,0.0523388609290123,293.1492004394531,297.1499938964844,293.1499938964844,0.3059708476066589,-5888.34912109375,304.13580322265625,0.9990000128746032,0.4365821778774261,0.3740697801113128,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272049527615,-1186.5400390625,295.34619140625,0.4925096035003662,0.050000000745058,0.2319777607917785,291.1131591796875,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.11602783203125,1.0,0.2374606281518936,0.7542840838432312,0.7542840838432312,1.0,1.0,-1.0163527727127075,0.4251546859741211,0.5911980867385864,0.1714682281017303,0.0,0.0,0.5024492144584656,45.42220306396485,31.0,13.484619140625,-10552.302734375,138.12506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354187011719,307.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17933.98046875,18000.0,0.0,0.0,0.2340303510427475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524697959423065,0.4530004560947418,-0.0005306612001731,0.0,0.0002375110489083,0.0,0.0,25.16727828979492,0.0,0.0,0.0,0.3536348938941955,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949849709868431,-2198.880615234375,304.1443786621094,0.7337746024131775,0.154088020324707,0.139601320028305,294.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4925096035003662,0.050000000745058,0.0489036291837692,293.0414428710937,297.1499938964844,293.1499938964844,0.0298911742866039,-825.40234375,304.1389465332031,0.5699638724327087,0.0739688426256179,0.0523388609290123,293.1492004394531,297.1499938964844,293.1499938964844,0.3059708476066589,-5888.34912109375,304.13580322265625,0.9990000128746032,0.4365821778774261,0.3740697801113128,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272049527615,-1186.5400390625,295.34619140625,0.4925096035003662,0.050000000745058,0.2319777607917785,291.1131591796875,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.11602783203125,1.0,0.2374606281518936,0.7542840838432312,0.7542840838432312,1.0,1.0,-1.0163527727127075,0.4251546859741211,0.5911980867385864,0.1714682281017303,0.0,0.0,0.5024492144584656,45.42220306396485,31.0,13.484619140625,-10552.302734375,138.12506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354187011719,307.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17933.98046875,18000.0,0.0,0.0,0.2340303510427475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524697959423065,0.4530004560947418,-0.0005306612001731,0.0,0.0002375110489083,0.0,0.0,25.16727828979492,0.0,0.0,0.0,0.3536348938941955,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957860872149467,-2213.250244140625,304.1449279785156,0.7443192005157471,0.1556029021739959,0.1408476680517196,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986334443092346,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0319994017481803,-853.8985595703125,304.1390686035156,0.5872700810432434,0.0769941136240959,0.0543653517961502,293.1385803222656,297.1499938964844,293.1499938964844,0.2925747036933899,-5673.22998046875,304.1630554199219,0.9990000128746032,0.4387197196483612,0.3605141639709472,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042771879583,-1176.5714111328125,295.3495178222656,0.4986334443092346,0.050000000745058,0.2314797043800354,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,293.53369140625,291.1480712890625,1.0,0.2317219823598861,0.7540122866630554,0.7540122866630554,1.0,1.0,-1.003291368484497,0.4194321036338806,0.5838593244552612,0.1685210019350052,0.0,0.0,0.5013021230697632,42.60833358764648,34.0,38.21418762207031,-10484.869140625,130.04489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944641113281,307.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.974609375,18000.0,0.0,0.0,0.2357982546091079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539113044738769,0.4544441699981689,-0.0005328553961589,0.0,0.0002393052418483,0.0,0.0,25.359506607055664,0.0,0.0,0.0,0.3542699217796325,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957860872149467,-2213.250244140625,304.1449279785156,0.7443192005157471,0.1556029021739959,0.1408476680517196,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986334443092346,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0319994017481803,-853.8985595703125,304.1390686035156,0.5872700810432434,0.0769941136240959,0.0543653517961502,293.1385803222656,297.1499938964844,293.1499938964844,0.2925747036933899,-5673.22998046875,304.1630554199219,0.9990000128746032,0.4387197196483612,0.3605141639709472,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042771879583,-1176.5714111328125,295.3495178222656,0.4986334443092346,0.050000000745058,0.2314797043800354,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,293.53369140625,291.1480712890625,1.0,0.2317219823598861,0.7540122866630554,0.7540122866630554,1.0,1.0,-1.003291368484497,0.4194321036338806,0.5838593244552612,0.1685210019350052,0.0,0.0,0.5013021230697632,42.60833358764648,34.0,38.21418762207031,-10484.869140625,130.04489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944641113281,307.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.974609375,18000.0,0.0,0.0,0.2357982546091079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539113044738769,0.4544441699981689,-0.0005328553961589,0.0,0.0002393052418483,0.0,0.0,25.359506607055664,0.0,0.0,0.0,0.3542699217796325,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0967018455266952,-2229.90087890625,304.14508056640625,0.7527837753295898,0.1571495085954666,0.1421648859977722,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030917525291443,0.050000000745058,0.0487288385629653,293.03875732421875,297.1499938964844,293.1499938964844,0.0344000868499279,-884.9098510742188,304.1387023925781,0.601628303527832,0.0800447985529899,0.0564443133771419,293.1180725097656,297.1499938964844,293.1499938964844,0.2829577624797821,-5521.2900390625,304.1742248535156,0.9990000128746032,0.4431674480438232,0.3512120842933655,293.2212829589844,297.1499938964844,293.1499938964844,0.003084349213168,-1168.07958984375,295.35113525390625,0.5030917525291443,0.050000000745058,0.2311486303806305,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.48590087890625,291.1700134277344,1.0,0.2284879833459854,0.7537405490875244,0.7537405490875244,1.0,1.0,-0.995716631412506,0.4160757660865783,0.5796408653259277,0.1668770462274551,0.0,0.0,0.4967729449272156,40.7529182434082,37.0,25.944395065307617,-10408.8642578125,125.06526947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.009765625,18000.0,0.0,0.0,0.2369953989982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478462636470794,0.4483770132064819,-0.0005307453684508,0.0,0.0002405202103545,0.0,0.0,24.84595489501953,0.0,0.0,0.0,0.3524982631206512,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0967018455266952,-2229.90087890625,304.14508056640625,0.7527837753295898,0.1571495085954666,0.1421648859977722,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030917525291443,0.050000000745058,0.0487288385629653,293.03875732421875,297.1499938964844,293.1499938964844,0.0344000868499279,-884.9098510742188,304.1387023925781,0.601628303527832,0.0800447985529899,0.0564443133771419,293.1180725097656,297.1499938964844,293.1499938964844,0.2829577624797821,-5521.2900390625,304.1742248535156,0.9990000128746032,0.4431674480438232,0.3512120842933655,293.2212829589844,297.1499938964844,293.1499938964844,0.003084349213168,-1168.07958984375,295.35113525390625,0.5030917525291443,0.050000000745058,0.2311486303806305,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.48590087890625,291.1700134277344,1.0,0.2284879833459854,0.7537405490875244,0.7537405490875244,1.0,1.0,-0.995716631412506,0.4160757660865783,0.5796408653259277,0.1668770462274551,0.0,0.0,0.4967729449272156,40.7529182434082,37.0,25.944395065307617,-10408.8642578125,125.06526947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.009765625,18000.0,0.0,0.0,0.2369953989982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478462636470794,0.4483770132064819,-0.0005307453684508,0.0,0.0002405202103545,0.0,0.0,24.84595489501953,0.0,0.0,0.0,0.3524982631206512,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.0972643569111824,-2240.339111328125,304.1449279785156,0.7559018731117249,0.157936155796051,0.1428466141223907,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5044773817062378,0.050000000745058,0.0487082749605178,293.03814697265625,297.1499938964844,293.1499938964844,0.0356767661869525,-901.3204345703124,304.138427734375,0.6074476838111877,0.0815778076648712,0.0574982240796089,293.1087646484375,297.1499938964844,293.1499938964844,0.2801141142845154,-5477.1748046875,304.1749572753906,0.9990000128746032,0.4453995525836944,0.3484247326850891,293.2192077636719,297.1499938964844,293.1499938964844,0.0030774716287851,-1165.4461669921875,295.3456420898437,0.5044773817062378,0.050000000745058,0.2310510724782943,291.1708679199219,291.1499938964844,263.1499938964844,261.5434875488281,280.80889892578125,293.4689636230469,291.1708374023437,1.0,0.2275906652212143,0.7536046504974365,0.7536046504974365,1.0,1.0,-0.9943116903305054,0.4154103100299835,0.5789013504981995,0.1666489541530609,0.0,0.0,0.4951755702495575,40.21771240234375,37.0,13.836525917053224,-10387.8515625,123.82583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419189453125,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.876953125,18000.0,0.0,0.0,0.2373676151037216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448402523994446,0.4453693926334381,-0.0005291436682455,0.0,0.000240897963522,0.0,0.0,24.571134567260746,0.0,0.0,0.0,0.3515494167804718,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978606790304184,-2251.43505859375,304.144775390625,0.75840163230896,0.1587330847978592,0.1435444802045822,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5053953528404236,0.050000000745058,0.048694934695959,293.0375061035156,297.1499938964844,293.1499938964844,0.0369844250380992,-918.0533447265624,304.1381530761719,0.6125324368476868,0.0831179618835449,0.0585622303187847,293.10064697265625,297.1499938964844,293.1499938964844,0.2782298028469085,-5448.50146484375,304.173828125,0.9990000128746032,0.4475150406360626,0.3466051816940307,293.217041015625,297.1499938964844,293.1499938964844,0.0030720878858119,-1163.4747314453125,295.3388671875,0.5053953528404236,0.050000000745058,0.2309878021478653,291.1700134277344,291.1499938964844,263.1499938964844,261.5456848144531,280.8038024902344,293.4571533203125,291.16961669921875,1.0,0.2271164804697036,0.7535811066627502,0.7535811066627502,1.0,1.0,-0.994149684906006,0.4152905941009521,0.5788590908050537,0.1667342185974121,0.0,0.0,0.4939192235469818,39.88055038452149,40.0,5.0393476486206055,-10380.0732421875,123.21734619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753356933594,307.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.921875,18000.0,0.0,0.0,0.2376166433095932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425041079521179,0.4430318772792816,-0.0005277703166939,0.0,0.0002411506866337,0.0,0.0,24.353593826293945,0.0,0.0,0.0,0.3507823646068573,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.0991246253252029,-2274.978515625,304.1444091796875,0.7616757750511169,0.1603502333164215,0.1449816524982452,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5059474110603333,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396678857505321,-952.2338256835938,304.1376342773437,0.6205348372459412,0.086213432252407,0.0607165358960628,293.088623046875,297.1499938964844,293.1499938964844,0.2769834697246551,-5431.47412109375,304.1678771972656,0.9990000128746032,0.4512140452861786,0.3455211222171783,293.2126159667969,297.1499938964844,293.1499938964844,0.0030640868935734,-1160.740234375,295.3240051269531,0.5059474110603333,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002624511719,293.44732666015625,291.1632080078125,1.0,0.2272807657718658,0.7535338997840881,0.7535338997840881,1.0,1.0,-0.9971031546592712,0.4164608716964721,0.5806423425674438,0.1676780730485916,0.0,0.0,0.4923517107963562,39.72047805786133,43.0,-6.806674480438232,-10393.2802734375,123.64473724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.931640625,18000.0,0.0,0.0,0.237847551703453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393059313297272,0.4398317039012909,-0.000525779032614,0.0,0.0002413850306766,0.0,0.0,24.05314064025879,0.0,0.0,0.0,0.3497158885002136,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.0991246253252029,-2274.978515625,304.1444091796875,0.7616757750511169,0.1603502333164215,0.1449816524982452,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5059474110603333,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396678857505321,-952.2338256835938,304.1376342773437,0.6205348372459412,0.086213432252407,0.0607165358960628,293.088623046875,297.1499938964844,293.1499938964844,0.2769834697246551,-5431.47412109375,304.1678771972656,0.9990000128746032,0.4512140452861786,0.3455211222171783,293.2126159667969,297.1499938964844,293.1499938964844,0.0030640868935734,-1160.740234375,295.3240051269531,0.5059474110603333,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002624511719,293.44732666015625,291.1632080078125,1.0,0.2272807657718658,0.7535338997840881,0.7535338997840881,1.0,1.0,-0.9971031546592712,0.4164608716964721,0.5806423425674438,0.1676780730485916,0.0,0.0,0.4923517107963562,39.72047805786133,43.0,-6.806674480438232,-10393.2802734375,123.64473724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.931640625,18000.0,0.0,0.0,0.237847551703453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393059313297272,0.4398317039012909,-0.000525779032614,0.0,0.0002413850306766,0.0,0.0,24.05314064025879,0.0,0.0,0.0,0.3497158885002136,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004624664783477,-2299.89306640625,304.14404296875,0.7629110217094421,0.1619825363159179,0.1464568078517913,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.505027711391449,0.050000000745058,0.0487001985311508,293.03521728515625,297.1499938964844,293.1499938964844,0.0424108058214187,-987.1144409179688,304.1371765136719,0.6264384984970093,0.0893125161528587,0.0628925636410713,293.0823669433594,297.1499938964844,293.1499938964844,0.2786480784416199,-5460.57080078125,304.1590881347656,0.9990000128746032,0.4540486931800842,0.3473309278488159,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590745154768,-1159.307861328125,295.3075561523437,0.505027711391449,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.45281982421875,291.1527099609375,1.0,0.2286989688873291,0.753486692905426,0.753486692905426,1.0,1.0,-1.003747582435608,0.4192279875278473,0.5845195651054382,0.1694676429033279,0.0,0.0,0.4924586415290832,40.13965606689453,46.0,-13.54869556427002,-10440.8251953125,125.94168853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.32135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84375,18000.0,0.0,0.0,0.2378939688205719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385366141796112,0.4390615820884704,-0.0005249521345831,0.0,0.0002414321352262,0.0,0.0,23.96731376647949,0.0,0.0,0.0,0.3494147956371307,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004624664783477,-2299.89306640625,304.14404296875,0.7629110217094421,0.1619825363159179,0.1464568078517913,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.505027711391449,0.050000000745058,0.0487001985311508,293.03521728515625,297.1499938964844,293.1499938964844,0.0424108058214187,-987.1144409179688,304.1371765136719,0.6264384984970093,0.0893125161528587,0.0628925636410713,293.0823669433594,297.1499938964844,293.1499938964844,0.2786480784416199,-5460.57080078125,304.1590881347656,0.9990000128746032,0.4540486931800842,0.3473309278488159,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590745154768,-1159.307861328125,295.3075561523437,0.505027711391449,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.45281982421875,291.1527099609375,1.0,0.2286989688873291,0.753486692905426,0.753486692905426,1.0,1.0,-1.003747582435608,0.4192279875278473,0.5845195651054382,0.1694676429033279,0.0,0.0,0.4924586415290832,40.13965606689453,46.0,-13.54869556427002,-10440.8251953125,125.94168853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.32135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84375,18000.0,0.0,0.0,0.2378939688205719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385366141796112,0.4390615820884704,-0.0005249521345831,0.0,0.0002414321352262,0.0,0.0,23.96731376647949,0.0,0.0,0.0,0.3494147956371307,4.0,0.0,1.0
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018355786800384,-2325.402099609375,304.14373779296875,0.762457013130188,0.1636121720075607,0.1479499787092209,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029478669166565,0.050000000745058,0.048730906099081,293.03436279296875,297.1499938964844,293.1499938964844,0.0451670624315738,-1022.2459106445312,304.1368713378906,0.6307924389839172,0.0923947244882583,0.0650732070207595,293.08154296875,297.1499938964844,293.1499938964844,0.2827052772045135,-5527.02587890625,304.1492919921875,0.9990000128746032,0.4559369385242462,0.3515035510063171,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561299063265,-1158.713134765625,295.2909545898437,0.5029478669166565,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133850097656,293.47039794921875,291.1408996582031,1.0,0.2311358004808426,0.7533010840415955,0.7533010840415955,1.0,1.0,-1.013375997543335,0.4232811033725738,0.5900949239730835,0.1719022989273071,0.0,0.0,0.4942657649517059,41.03853225708008,49.0,-16.128576278686523,-10517.2158203125,129.8162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.482421875,18000.0,0.0,0.0,0.2379728406667709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404535889625549,0.4409790635108948,-0.0005254782736301,0.0,0.0002415121853118,0.0,0.0,24.120052337646484,0.0,0.0,0.0,0.3499641120433807,4.0,0.0,1.0
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018355786800384,-2325.402099609375,304.14373779296875,0.762457013130188,0.1636121720075607,0.1479499787092209,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029478669166565,0.050000000745058,0.048730906099081,293.03436279296875,297.1499938964844,293.1499938964844,0.0451670624315738,-1022.2459106445312,304.1368713378906,0.6307924389839172,0.0923947244882583,0.0650732070207595,293.08154296875,297.1499938964844,293.1499938964844,0.2827052772045135,-5527.02587890625,304.1492919921875,0.9990000128746032,0.4559369385242462,0.3515035510063171,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561299063265,-1158.713134765625,295.2909545898437,0.5029478669166565,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133850097656,293.47039794921875,291.1408996582031,1.0,0.2311358004808426,0.7533010840415955,0.7533010840415955,1.0,1.0,-1.013375997543335,0.4232811033725738,0.5900949239730835,0.1719022989273071,0.0,0.0,0.4942657649517059,41.03853225708008,49.0,-16.128576278686523,-10517.2158203125,129.8162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.482421875,18000.0,0.0,0.0,0.2379728406667709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404535889625549,0.4409790635108948,-0.0005254782736301,0.0,0.0002415121853118,0.0,0.0,24.120052337646484,0.0,0.0,0.0,0.3499641120433807,4.0,0.0,1.0
