time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032185479998588,-2351.010986328125,304.1435241699219,0.7606615424156189,0.1652251482009887,0.1494451463222503,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038146972656,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479021035134792,-1057.295166015625,304.1366882324219,0.6338890194892883,0.0954427719116211,0.0672437027096748,293.0856018066406,297.1499938964844,293.1499938964844,0.2887401580810547,-5623.7900390625,304.1394958496094,0.9990000128746032,0.4568574726581573,0.3576000332832336,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545918270945,-1158.6488037109375,295.2748718261719,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.12908935546875,1.0,0.234399139881134,0.7531154751777649,0.7531154751777649,1.0,1.0,-1.0254061222076416,0.4283958375453949,0.5970102548599243,0.1748557686805725,0.0,0.0,0.4976734817028045,42.34261322021485,52.0,-16.510316848754883,-10616.37109375,135.0594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.646484375,18000.0,0.0,0.0,0.2382838577032089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.44495490193367,0.4454822838306427,-0.0005273667629808,0.0,0.0002418278163531,0.0,0.0,24.507230758666992,0.0,0.0,0.0,0.3513452410697937,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032185479998588,-2351.010986328125,304.1435241699219,0.7606615424156189,0.1652251482009887,0.1494451463222503,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038146972656,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479021035134792,-1057.295166015625,304.1366882324219,0.6338890194892883,0.0954427719116211,0.0672437027096748,293.0856018066406,297.1499938964844,293.1499938964844,0.2887401580810547,-5623.7900390625,304.1394958496094,0.9990000128746032,0.4568574726581573,0.3576000332832336,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545918270945,-1158.6488037109375,295.2748718261719,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.12908935546875,1.0,0.234399139881134,0.7531154751777649,0.7531154751777649,1.0,1.0,-1.0254061222076416,0.4283958375453949,0.5970102548599243,0.1748557686805725,0.0,0.0,0.4976734817028045,42.34261322021485,52.0,-16.510316848754883,-10616.37109375,135.0594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.646484375,18000.0,0.0,0.0,0.2382838577032089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.44495490193367,0.4454822838306427,-0.0005273667629808,0.0,0.0002418278163531,0.0,0.0,24.507230758666992,0.0,0.0,0.0,0.3513452410697937,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1039085462689399,-2363.754150390625,304.1434631347656,0.7593672871589661,0.166022315621376,0.1501896828413009,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4982916116714477,0.050000000745058,0.0488040708005428,293.0335998535156,297.1499938964844,293.1499938964844,0.0492540597915649,-1074.7138671875,304.1366577148437,0.6350386142730713,0.0969498753547668,0.068321481347084,293.0892333984375,297.1499938964844,293.1499938964844,0.2923851013183594,-5681.60205078125,304.1347961425781,0.9990000128746032,0.4569597244262695,0.3612468540668487,293.1983337402344,297.1499938964844,293.1499938964844,0.0030542253516614,-1158.759521484375,295.2671203613281,0.4982916116714477,0.050000000745058,0.2315054982900619,291.1246643066406,291.1499938964844,263.1499938964844,261.5644226074219,280.8348083496094,293.5146789550781,291.1233825683594,1.0,0.2362875342369079,0.7530226707458496,0.7530226707458496,1.0,1.0,-1.032160401344299,0.4312840402126312,0.6008763313293457,0.176488846540451,0.0,0.0,0.4999425113201141,43.126800537109375,52.0,-16.195764541625977,-10672.9765625,138.14007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04644775390625,307.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.919921875,18000.0,0.0,0.0,0.2385801970958709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481431543827057,0.4486719965934753,-0.0005288193933665,0.0,0.0002421285753371,0.0,0.0,24.78827476501465,0.0,0.0,0.0,0.3523411154747009,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045950502157211,-2376.409423828125,304.1434020996094,0.7578631639480591,0.1668122410774231,0.1509307473897934,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4964581131935119,0.050000000745058,0.0488345697522163,293.03350830078125,297.1499938964844,293.1499938964844,0.0505924262106418,-1092.026611328125,304.1366577148437,0.6359590291976929,0.0984442755579948,0.0693928152322769,293.09381103515625,297.1499938964844,293.1499938964844,0.2963897585868835,-5744.71240234375,304.1302795410156,0.9990000128746032,0.4568306803703308,0.3652316331863403,293.1966247558594,297.1499938964844,293.1499938964844,0.0030540807638317,-1158.9425048828125,295.2596130371094,0.4964581131935119,0.050000000745058,0.231650173664093,291.1191711425781,291.1499938964844,263.1499938964844,261.5663757324219,280.8437194824219,293.53350830078125,291.1179504394531,1.0,0.2383208572864532,0.752871572971344,0.752871572971344,1.0,1.0,-1.0393284559249878,0.4343518018722534,0.6049765944480896,0.1782000809907913,0.0,0.0,0.5025527477264404,43.98934173583984,55.0,-15.581016540527344,-10733.427734375,141.5002899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,307.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.44921875,18000.0,0.0,0.0,0.2389936447143554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519229531288147,0.4524535536766052,-0.0005306067178025,0.0,0.0002425481652608,0.0,0.0,25.12651824951172,0.0,0.0,0.0,0.3535326719284057,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059518232941627,-2401.346923828125,304.1433410644531,0.7543607354164124,0.1683684885501861,0.1523995995521545,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092458724975,0.050000000745058,0.0489034093916416,293.0335388183594,297.1499938964844,293.1499938964844,0.0532215759158134,-1126.2518310546875,304.13671875,0.6372058391571045,0.1013915389776229,0.0715129375457763,293.10546875,297.1499938964844,293.1499938964844,0.3053367435932159,-5884.439453125,304.1219787597656,0.9990000128746032,0.4558953940868377,0.3740687370300293,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543238390237,-1159.46142578125,295.2455444335937,0.4925092458724975,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636779785156,293.5767517089844,291.10821533203125,1.0,0.2427595257759094,0.7525694370269775,0.7525694370269775,1.0,1.0,-1.054716944694519,0.440968245267868,0.6137486696243286,0.1818347424268722,0.0,0.0,0.508675754070282,45.927059173583984,58.0,-13.757173538208008,-10863.9921875,149.00108337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.775390625,18000.0,0.0,0.0,0.2402280569076538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611243903636932,0.4616595506668091,-0.0005351636209525,0.0,0.0002438009396428,0.0,0.0,25.96960830688477,0.0,0.0,0.0,0.3564711213111877,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059518232941627,-2401.346923828125,304.1433410644531,0.7543607354164124,0.1683684885501861,0.1523995995521545,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092458724975,0.050000000745058,0.0489034093916416,293.0335388183594,297.1499938964844,293.1499938964844,0.0532215759158134,-1126.2518310546875,304.13671875,0.6372058391571045,0.1013915389776229,0.0715129375457763,293.10546875,297.1499938964844,293.1499938964844,0.3053367435932159,-5884.439453125,304.1219787597656,0.9990000128746032,0.4558953940868377,0.3740687370300293,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543238390237,-1159.46142578125,295.2455444335937,0.4925092458724975,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636779785156,293.5767517089844,291.10821533203125,1.0,0.2427595257759094,0.7525694370269775,0.7525694370269775,1.0,1.0,-1.054716944694519,0.440968245267868,0.6137486696243286,0.1818347424268722,0.0,0.0,0.508675754070282,45.927059173583984,58.0,-13.757173538208008,-10863.9921875,149.00108337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.775390625,18000.0,0.0,0.0,0.2402280569076538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611243903636932,0.4616595506668091,-0.0005351636209525,0.0,0.0002438009396428,0.0,0.0,25.96960830688477,0.0,0.0,0.0,0.3564711213111877,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1072828248143196,-2425.716064453125,304.1433410644531,0.750408411026001,0.1698928475379943,0.1538484543561935,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4882825314998626,0.050000000745058,0.048981349915266,293.0338134765625,297.1499938964844,293.1499938964844,0.0557822287082672,-1159.8887939453125,304.1368713378906,0.6378182768821716,0.1042865440249443,0.0736010819673538,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097331523895,-6038.4521484375,304.11474609375,0.9990000128746032,0.4541012346744537,0.3838279545307159,293.19049072265625,297.1499938964844,293.1499938964844,0.0030551967211067,-1160.148681640625,295.23291015625,0.4882825314998626,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268615722656,291.10009765625,1.0,0.2475943565368652,0.7522672414779663,0.7522672414779663,1.0,1.0,-1.071212649345398,0.4481018185615539,0.623110830783844,0.185685247182846,0.0,0.0,0.5158050656318665,48.110870361328125,61.0,-11.505412101745604,-11004.5576171875,157.44322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.818359375,18000.0,0.0,0.0,0.2420594543218612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722632765769958,0.4728042483329773,-0.0005409626755863,0.0,0.0002456595830153,0.0,0.0,27.023956298828125,0.0,0.0,0.0,0.3600863516330719,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1072828248143196,-2425.716064453125,304.1433410644531,0.750408411026001,0.1698928475379943,0.1538484543561935,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4882825314998626,0.050000000745058,0.048981349915266,293.0338134765625,297.1499938964844,293.1499938964844,0.0557822287082672,-1159.8887939453125,304.1368713378906,0.6378182768821716,0.1042865440249443,0.0736010819673538,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097331523895,-6038.4521484375,304.11474609375,0.9990000128746032,0.4541012346744537,0.3838279545307159,293.19049072265625,297.1499938964844,293.1499938964844,0.0030551967211067,-1160.148681640625,295.23291015625,0.4882825314998626,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268615722656,291.10009765625,1.0,0.2475943565368652,0.7522672414779663,0.7522672414779663,1.0,1.0,-1.071212649345398,0.4481018185615539,0.623110830783844,0.185685247182846,0.0,0.0,0.5158050656318665,48.110870361328125,61.0,-11.505412101745604,-11004.5576171875,157.44322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.818359375,18000.0,0.0,0.0,0.2420594543218612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722632765769958,0.4728042483329773,-0.0005409626755863,0.0,0.0002456595830153,0.0,0.0,27.023956298828125,0.0,0.0,0.0,0.3600863516330719,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1085848957300186,-2449.46337890625,304.1434020996094,0.746274471282959,0.1713877767324447,0.1552763730287552,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720560073852,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586928538978099,-1198.57421875,304.1363525390625,0.6389957666397095,0.1080366298556327,0.0760218650102615,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719312191009,-6201.296875,304.1087646484375,0.9990000128746032,0.4508982896804809,0.3941614329814911,293.1877136230469,297.1499938964844,293.1499938964844,0.0030567143112421,-1161.00341796875,295.2220153808594,0.4838720560073852,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.0937194824219,1.0,0.2527307271957397,0.7518742084503174,0.7518742084503174,1.0,1.0,-1.0888184309005735,0.4557468593120575,0.6330716013908386,0.1897328346967697,0.0,0.0,0.5236862897872925,50.48236083984375,49.0,-9.215020179748535,-11153.7412109375,166.77381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.88671875,18000.0,0.0,0.0,0.2445116639137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850139915943146,0.4855619072914123,-0.0005479126702994,0.0,0.0002481482515577,0.0,0.0,28.274734497070312,0.0,0.0,0.0,0.3642939031124115,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.1085848957300186,-2449.46337890625,304.1434020996094,0.746274471282959,0.1713877767324447,0.1552763730287552,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720560073852,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586928538978099,-1198.57421875,304.1363525390625,0.6389957666397095,0.1080366298556327,0.0760218650102615,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719312191009,-6201.296875,304.1087646484375,0.9990000128746032,0.4508982896804809,0.3941614329814911,293.1877136230469,297.1499938964844,293.1499938964844,0.0030567143112421,-1161.00341796875,295.2220153808594,0.4838720560073852,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.0937194824219,1.0,0.2527307271957397,0.7518742084503174,0.7518742084503174,1.0,1.0,-1.0888184309005735,0.4557468593120575,0.6330716013908386,0.1897328346967697,0.0,0.0,0.5236862897872925,50.48236083984375,49.0,-9.215020179748535,-11153.7412109375,166.77381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.88671875,18000.0,0.0,0.0,0.2445116639137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850139915943146,0.4855619072914123,-0.0005479126702994,0.0,0.0002481482515577,0.0,0.0,28.274734497070312,0.0,0.0,0.0,0.3642939031124115,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1096784994006156,-2469.09326171875,304.143798828125,0.7494872212409973,0.1729137599468231,0.1566169410943985,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.062473889440298,-1249.4224853515625,304.1346130371094,0.6488593220710754,0.112851046025753,0.0793085470795631,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030079364776,-6175.10693359375,304.125244140625,0.9990000128746032,0.447599709033966,0.3922365605831146,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531932134181,-1159.317138671875,295.2219543457031,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9385070800781,293.7284851074219,291.1041564941406,1.0,0.2520555555820465,0.7514811158180237,0.7514811158180237,1.0,1.0,-1.0919601917266846,0.4569891095161438,0.6349711418151855,0.1906285583972931,0.0,0.0,0.5301598310470581,50.12314224243164,37.0,16.516887664794922,-11223.3359375,167.01100158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458740234375,307.2539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.009765625,18000.0,0.0,0.0,0.2474559396505355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977902770042419,0.4983458518981933,-0.0005555810057558,0.0,0.0002511363127268,0.0,0.0,29.593299865722656,0.0,0.0,0.0,0.3685850799083709,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1096784994006156,-2469.09326171875,304.143798828125,0.7494872212409973,0.1729137599468231,0.1566169410943985,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.062473889440298,-1249.4224853515625,304.1346130371094,0.6488593220710754,0.112851046025753,0.0793085470795631,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030079364776,-6175.10693359375,304.125244140625,0.9990000128746032,0.447599709033966,0.3922365605831146,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531932134181,-1159.317138671875,295.2219543457031,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9385070800781,293.7284851074219,291.1041564941406,1.0,0.2520555555820465,0.7514811158180237,0.7514811158180237,1.0,1.0,-1.0919601917266846,0.4569891095161438,0.6349711418151855,0.1906285583972931,0.0,0.0,0.5301598310470581,50.12314224243164,37.0,16.516887664794922,-11223.3359375,167.01100158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458740234375,307.2539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.009765625,18000.0,0.0,0.0,0.2474559396505355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977902770042419,0.4983458518981933,-0.0005555810057558,0.0,0.0002511363127268,0.0,0.0,29.593299865722656,0.0,0.0,0.0,0.3685850799083709,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.1101052537560463,-2476.523193359375,304.1441345214844,0.7537001371383667,0.1736987382173538,0.1572745144367218,293.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4868918061256408,0.050000000745058,0.0490076728165149,293.0188293457031,297.1499938964844,293.1499938964844,0.0641465634107589,-1272.0101318359375,304.1343688964844,0.6559218168258667,0.1149171739816665,0.0808412060141563,293.1579895019531,297.1499938964844,293.1499938964844,0.3196227550506592,-6093.01416015625,304.1390075683594,0.9990000128746032,0.4473055899143219,0.3870799839496612,293.1830749511719,297.1499938964844,293.1499938964844,0.0030479088891297,-1156.653564453125,295.2308349609375,0.4868918061256408,0.050000000745058,0.23247130215168,291.11651611328125,291.1499938964844,263.1499938964844,261.5826416015625,280.94403076171875,293.731201171875,291.1203308105469,1.0,0.2499808371067047,0.7512845993041992,0.7512845993041992,1.0,1.0,-1.0881102085113523,0.4552183747291565,0.6328917741775513,0.1898587793111801,0.0,0.0,0.5308648943901062,49.003692626953125,37.0,31.108585357666016,-11211.458984375,163.83111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6026916503906,307.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.6796875,18000.0,0.0,0.0,0.2489418983459472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010070204734802,0.5015653371810913,-0.0005582908052019,0.0,0.0002526443859096,0.0,0.0,29.966346740722656,0.0,0.0,0.0,0.3697575628757477,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105095371603965,-2483.516357421875,304.1444702148437,0.759492814540863,0.174497440457344,0.1579279750585556,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4900711178779602,0.050000000745058,0.0489477515220642,293.019287109375,297.1499938964844,293.1499938964844,0.0654635280370712,-1289.8006591796875,304.13482666015625,0.6637212038040161,0.1164954081177711,0.0820792838931083,293.1526794433594,297.1499938964844,293.1499938964844,0.312237948179245,-5975.384765625,304.1544189453125,0.9990000128746032,0.4482367932796478,0.3796684741973877,293.181396484375,297.1499938964844,293.1499938964844,0.0030412885826081,-1153.413330078125,295.2415466308594,0.4900711178779602,0.050000000745058,0.2321870625019073,291.1340026855469,291.1499938964844,263.1499938964844,261.58428955078125,280.9425964355469,293.7183532714844,291.1380310058594,1.0,0.2468935996294021,0.7511159777641296,0.7511159777641296,1.0,1.0,-1.0810739994049072,0.4520419538021087,0.6290320754051208,0.1883973330259323,0.0,0.0,0.5301831960678101,47.40019989013672,40.0,40.57304000854492,-11170.6064453125,158.8857879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5772705078125,307.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.205078125,18000.0,0.0,0.0,0.2503194808959961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015930533409119,0.5021525621414185,-0.0005595369148068,0.0,0.0002540424466133,0.0,0.0,30.06891250610352,0.0,0.0,0.0,0.3700688481330871,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1114600822329521,-2500.26611328125,304.14471435546875,0.7670433521270752,0.1760871708393097,0.159297689795494,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670297071337699,-1310.89306640625,304.1372985839844,0.6728652715682983,0.1182794421911239,0.0835663080215454,293.1317138671875,297.1499938964844,293.1499938964844,0.303858995437622,-5843.81884765625,304.1663818359375,0.9990000128746032,0.4524129331111908,0.3716999888420105,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316098127514,-1148.710693359375,295.2578430175781,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242858886719,293.67449951171875,291.1614685058594,1.0,0.2441665530204773,0.75077885389328,0.75077885389328,1.0,1.0,-1.0744982957839966,0.4490565657615661,0.6254417896270752,0.186988815665245,0.0,0.0,0.5267081260681152,45.72100830078125,43.0,28.51751136779785,-11109.48046875,153.98614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.4140625,18000.0,0.0,0.0,0.2525640726089477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970473349094391,0.4976054430007934,-0.0005581321893259,0.0,0.0002563204325269,0.0,0.0,29.651084899902344,0.0,0.0,0.0,0.3687307834625244,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1114600822329521,-2500.26611328125,304.14471435546875,0.7670433521270752,0.1760871708393097,0.159297689795494,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670297071337699,-1310.89306640625,304.1372985839844,0.6728652715682983,0.1182794421911239,0.0835663080215454,293.1317138671875,297.1499938964844,293.1499938964844,0.303858995437622,-5843.81884765625,304.1663818359375,0.9990000128746032,0.4524129331111908,0.3716999888420105,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316098127514,-1148.710693359375,295.2578430175781,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242858886719,293.67449951171875,291.1614685058594,1.0,0.2441665530204773,0.75077885389328,0.75077885389328,1.0,1.0,-1.0744982957839966,0.4490565657615661,0.6254417896270752,0.186988815665245,0.0,0.0,0.5267081260681152,45.72100830078125,43.0,28.51751136779785,-11109.48046875,153.98614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.4140625,18000.0,0.0,0.0,0.2525640726089477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970473349094391,0.4976054430007934,-0.0005581321893259,0.0,0.0002563204325269,0.0,0.0,29.651084899902344,0.0,0.0,0.0,0.3687307834625244,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126366034150123,-2521.439453125,304.1445007324219,0.7715739011764526,0.1776725947856903,0.160695806145668,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680890306830406,-1325.3175048828125,304.1397399902344,0.677605390548706,0.1197201684117317,0.0844951272010803,293.1120910644531,297.1499938964844,293.1499938964844,0.3003767132759094,-5790.8876953125,304.1665344238281,0.9990000128746032,0.4568689167499542,0.3684400618076324,293.1748046875,297.1499938964844,293.1499938964844,0.0030288342386484,-1147.5086669921875,295.2602233886719,0.4950067102909088,0.050000000745058,0.2317669540643692,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.9106750488281,293.6465759277344,291.16473388671875,1.0,0.2431986182928085,0.7504416704177856,0.7504416704177856,1.0,1.0,-1.0732014179229736,0.4484346807003021,0.6247667074203491,0.1866529732942581,0.0,0.0,0.52438884973526,45.06039047241211,46.0,10.025832176208496,-11093.0576171875,152.4247283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0234375,18000.0,0.0,0.0,0.2541444301605224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925788342952728,0.4931342601776123,-0.0005554312956519,0.0,0.0002579243155196,0.0,0.0,29.184558868408203,0.0,0.0,0.0,0.3672318458557129,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126366034150123,-2521.439453125,304.1445007324219,0.7715739011764526,0.1776725947856903,0.160695806145668,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680890306830406,-1325.3175048828125,304.1397399902344,0.677605390548706,0.1197201684117317,0.0844951272010803,293.1120910644531,297.1499938964844,293.1499938964844,0.3003767132759094,-5790.8876953125,304.1665344238281,0.9990000128746032,0.4568689167499542,0.3684400618076324,293.1748046875,297.1499938964844,293.1499938964844,0.0030288342386484,-1147.5086669921875,295.2602233886719,0.4950067102909088,0.050000000745058,0.2317669540643692,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.9106750488281,293.6465759277344,291.16473388671875,1.0,0.2431986182928085,0.7504416704177856,0.7504416704177856,1.0,1.0,-1.0732014179229736,0.4484346807003021,0.6247667074203491,0.1866529732942581,0.0,0.0,0.52438884973526,45.06039047241211,46.0,10.025832176208496,-11093.0576171875,152.4247283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0234375,18000.0,0.0,0.0,0.2541444301605224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925788342952728,0.4931342601776123,-0.0005554312956519,0.0,0.0002579243155196,0.0,0.0,29.184558868408203,0.0,0.0,0.0,0.3672318458557129,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.1138998121023178,-2544.232666015625,304.14422607421875,0.7739669680595398,0.1792608797550201,0.1621187925338745,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655698776245,0.050000000745058,0.0488581545650959,293.0371398925781,297.1499938964844,293.1499938964844,0.0698919892311096,-1350.3675537109375,304.1401062011719,0.6821585893630981,0.1222122013568878,0.0860729441046714,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369071960449,-5787.7294921875,304.1614990234375,0.9990000128746032,0.4600563943386078,0.3683088719844818,293.1713256835937,297.1499938964844,293.1499938964844,0.003029664279893,-1147.932861328125,295.2597045898437,0.4950655698776245,0.050000000745058,0.2317620515823364,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.1616516113281,1.0,0.2436743229627609,0.7502782344818115,0.7502782344818115,1.0,1.0,-1.0766369104385376,0.4499650597572326,0.6266718506813049,0.1872731745243072,0.0,0.0,0.5228217840194702,45.07477951049805,49.0,-2.351186990737915,-11116.6201171875,153.39051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7223815917969,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6796875,18000.0,0.0,0.0,0.2552084326744079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893160462379455,0.4898693561553955,-0.0005533048533834,0.0,0.0002590041258372,0.0,0.0,28.83978843688965,0.0,0.0,0.0,0.3661104142665863,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.1138998121023178,-2544.232666015625,304.14422607421875,0.7739669680595398,0.1792608797550201,0.1621187925338745,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655698776245,0.050000000745058,0.0488581545650959,293.0371398925781,297.1499938964844,293.1499938964844,0.0698919892311096,-1350.3675537109375,304.1401062011719,0.6821585893630981,0.1222122013568878,0.0860729441046714,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369071960449,-5787.7294921875,304.1614990234375,0.9990000128746032,0.4600563943386078,0.3683088719844818,293.1713256835937,297.1499938964844,293.1499938964844,0.003029664279893,-1147.932861328125,295.2597045898437,0.4950655698776245,0.050000000745058,0.2317620515823364,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.1616516113281,1.0,0.2436743229627609,0.7502782344818115,0.7502782344818115,1.0,1.0,-1.0766369104385376,0.4499650597572326,0.6266718506813049,0.1872731745243072,0.0,0.0,0.5228217840194702,45.07477951049805,49.0,-2.351186990737915,-11116.6201171875,153.39051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7223815917969,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6796875,18000.0,0.0,0.0,0.2552084326744079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893160462379455,0.4898693561553955,-0.0005533048533834,0.0,0.0002590041258372,0.0,0.0,28.83978843688965,0.0,0.0,0.0,0.3661104142665863,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152400374412536,-2568.441650390625,304.1439208984375,0.7745222449302673,0.180849403142929,0.1635627448558807,293.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513504505157,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0721007585525512,-1381.3773193359375,304.13970947265625,0.6858994960784912,0.1249772682785987,0.0879969969391822,293.0971374511719,297.1499938964844,293.1499938964844,0.3024142682552337,-5827.0380859375,304.1536560058594,0.9990000128746032,0.4621263742446899,0.3708025515079498,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337143689393,-1149.799072265625,295.2567443847656,0.4939513504505157,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6444091796875,291.1533203125,1.0,0.2453297227621078,0.7501147985458374,0.7501147985458374,1.0,1.0,-1.0838050842285156,0.4531659483909607,0.6306391358375549,0.1886595785617828,0.0,0.0,0.5227474570274353,45.65276336669922,52.0,-9.947585105895996,-11174.896484375,156.43020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.26953125,18000.0,0.0,0.0,0.2559406459331512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882693290710449,0.4888215959072113,-0.0005522773135453,0.0,0.0002597472048364,0.0,0.0,28.71436309814453,0.0,0.0,0.0,0.3657094836235046,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152400374412536,-2568.441650390625,304.1439208984375,0.7745222449302673,0.180849403142929,0.1635627448558807,293.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513504505157,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0721007585525512,-1381.3773193359375,304.13970947265625,0.6858994960784912,0.1249772682785987,0.0879969969391822,293.0971374511719,297.1499938964844,293.1499938964844,0.3024142682552337,-5827.0380859375,304.1536560058594,0.9990000128746032,0.4621263742446899,0.3708025515079498,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337143689393,-1149.799072265625,295.2567443847656,0.4939513504505157,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6444091796875,291.1533203125,1.0,0.2453297227621078,0.7501147985458374,0.7501147985458374,1.0,1.0,-1.0838050842285156,0.4531659483909607,0.6306391358375549,0.1886595785617828,0.0,0.0,0.5227474570274353,45.65276336669922,52.0,-9.947585105895996,-11174.896484375,156.43020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.26953125,18000.0,0.0,0.0,0.2559406459331512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882693290710449,0.4888215959072113,-0.0005522773135453,0.0,0.0002597472048364,0.0,0.0,28.71436309814453,0.0,0.0,0.0,0.3657094836235046,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.115922637283802,-2580.754638671875,304.143798828125,0.7742056846618652,0.1816398203372955,0.1642888784408569,293.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4930232763290405,0.050000000745058,0.0488939881324768,293.0377502441406,297.1499938964844,293.1499938964844,0.0732290595769882,-1397.3104248046875,304.1395568847656,0.6872404217720032,0.1263679265975952,0.0889808610081672,293.0971984863281,297.1499938964844,293.1499938964844,0.3044749200344085,-5860.1181640625,304.1492614746094,0.9990000128746032,0.4627813100814819,0.3728988766670227,293.1659851074219,297.1499938964844,293.1499938964844,0.003036614973098,-1151.0889892578125,295.2552185058594,0.4930232763290405,0.050000000745058,0.2319320291280746,291.149658203125,291.1499938964844,263.1499938964844,261.5972595214844,280.903076171875,293.65313720703125,291.1485900878906,1.0,0.2465257942676544,0.7500330805778503,0.7500330805778503,1.0,1.0,-1.0884863138198853,0.4552546441555023,0.6332316994667053,0.1895894855260849,0.0,0.0,0.5232425332069397,46.125858306884766,52.0,-11.811522483825684,-11214.5361328125,158.61021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385314941406,307.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.486328125,18000.0,0.0,0.0,0.2562476694583893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886791706085205,0.4892314672470093,-0.0005522952415049,0.0,0.0002600588195491,0.0,0.0,28.74635887145996,0.0,0.0,0.0,0.3658188283443451,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166085079312324,-2593.110107421875,304.1436767578125,0.7735533118247986,0.1824253350496292,0.1650151014328003,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4918893575668335,0.050000000745058,0.0489143542945385,293.0379638671875,297.1499938964844,293.1499938964844,0.0743560269474983,-1413.2799072265625,304.139404296875,0.688244640827179,0.1277520507574081,0.0899650827050209,293.0985107421875,297.1499938964844,293.1499938964844,0.307040274143219,-5900.865234375,304.14471435546875,0.9990000128746032,0.4631927907466888,0.3754819929599762,293.1642150878906,297.1499938964844,293.1499938964844,0.0030399565584957,-1152.551025390625,295.2537841796875,0.4918893575668335,0.050000000745058,0.2320286482572555,291.1448059082031,291.1499938964844,263.1499938964844,261.5984191894531,280.9061279296875,293.66473388671875,291.14373779296875,1.0,0.2479313760995865,0.7498753070831299,0.7498753070831299,1.0,1.0,-1.0937795639038086,0.4576031565666199,0.6361764669418335,0.190649077296257,0.0,0.0,0.5240762829780579,46.7069091796875,55.0,-12.863611221313477,-11259.5380859375,161.17991638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,307.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.88671875,18000.0,0.0,0.0,0.2565490007400512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896751046180725,0.4902277588844299,-0.0005526603199541,0.0,0.0002603646134957,0.0,0.0,28.8385009765625,0.0,0.0,0.0,0.3661263287067413,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.117979384958744,-2617.75048828125,304.1434936523437,0.7714071273803711,0.183975875377655,0.1664609313011169,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655956625938,293.037841796875,297.1499938964844,293.1499938964844,0.0766247510910034,-1445.5853271484375,304.13916015625,0.6894519329071045,0.1306070238351822,0.0919546633958816,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925067424774,-6002.12451171875,304.1357727050781,0.9990000128746032,0.4632174372673034,0.3819031417369842,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477566178888,-1155.89501953125,295.2515563964844,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.9158020019531,293.6953125,291.1340637207031,1.0,0.2512867748737335,0.749559760093689,0.749559760093689,1.0,1.0,-1.1059626340866089,0.4629975855350494,0.6429650783538818,0.1931602358818054,0.0,0.0,0.5267237424850464,48.15732192993164,58.0,-13.487812042236328,-11363.169921875,167.3865509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.244140625,18000.0,0.0,0.0,0.2572261989116668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493391752243042,0.4939461946487427,-0.0005544233717955,0.0,0.000261051900452,0.0,0.0,29.20185852050781,0.0,0.0,0.0,0.3673272132873535,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.117979384958744,-2617.75048828125,304.1434936523437,0.7714071273803711,0.183975875377655,0.1664609313011169,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655956625938,293.037841796875,297.1499938964844,293.1499938964844,0.0766247510910034,-1445.5853271484375,304.13916015625,0.6894519329071045,0.1306070238351822,0.0919546633958816,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925067424774,-6002.12451171875,304.1357727050781,0.9990000128746032,0.4632174372673034,0.3819031417369842,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477566178888,-1155.89501953125,295.2515563964844,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.9158020019531,293.6953125,291.1340637207031,1.0,0.2512867748737335,0.749559760093689,0.749559760093689,1.0,1.0,-1.1059626340866089,0.4629975855350494,0.6429650783538818,0.1931602358818054,0.0,0.0,0.5267237424850464,48.15732192993164,58.0,-13.487812042236328,-11363.169921875,167.3865509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.244140625,18000.0,0.0,0.0,0.2572261989116668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493391752243042,0.4939461946487427,-0.0005544233717955,0.0,0.000261051900452,0.0,0.0,29.20185852050781,0.0,0.0,0.0,0.3673272132873535,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.119342416524887,-2642.181396484375,304.1434020996094,0.7684909105300903,0.185494914650917,0.1678895354270935,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390390872955,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794045329093933,-1485.473876953125,304.1380920410156,0.6911086440086365,0.1343432068824768,0.094429038465023,293.11834716796875,297.1499938964844,293.1499938964844,0.3212943375110626,-6123.00732421875,304.1275329589844,0.9990000128746032,0.4616451561450958,0.3895470201969147,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568777583539,-1159.73974609375,295.2501220703125,0.4858390390872955,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.929443359375,293.7339172363281,291.124267578125,1.0,0.2552445232868194,0.749244213104248,0.749244213104248,1.0,1.0,-1.1202495098114014,0.4693048000335693,0.6509447693824768,0.1962287873029709,0.0,0.0,0.5306718945503235,49.91437530517578,61.0,-13.694049835205078,-11483.3974609375,174.9199981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.48828125,18000.0,0.0,0.0,0.2581370174884796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993655085563659,0.4999230504035949,-0.0005575506947934,0.0,0.0002619762672111,0.0,0.0,29.804819107055664,0.0,0.0,0.0,0.3693025708198547,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.119342416524887,-2642.181396484375,304.1434020996094,0.7684909105300903,0.185494914650917,0.1678895354270935,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390390872955,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794045329093933,-1485.473876953125,304.1380920410156,0.6911086440086365,0.1343432068824768,0.094429038465023,293.11834716796875,297.1499938964844,293.1499938964844,0.3212943375110626,-6123.00732421875,304.1275329589844,0.9990000128746032,0.4616451561450958,0.3895470201969147,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568777583539,-1159.73974609375,295.2501220703125,0.4858390390872955,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.929443359375,293.7339172363281,291.124267578125,1.0,0.2552445232868194,0.749244213104248,0.749244213104248,1.0,1.0,-1.1202495098114014,0.4693048000335693,0.6509447693824768,0.1962287873029709,0.0,0.0,0.5306718945503235,49.91437530517578,61.0,-13.694049835205078,-11483.3974609375,174.9199981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.48828125,18000.0,0.0,0.0,0.2581370174884796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993655085563659,0.4999230504035949,-0.0005575506947934,0.0,0.0002619762672111,0.0,0.0,29.804819107055664,0.0,0.0,0.0,0.3693025708198547,4.0,0.0,1.0
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1206905245780944,-2666.272216796875,304.1433410644531,0.7650795578956604,0.1869856864213943,0.1692998111248016,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912348270416,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828085392713546,-1534.654052734375,304.1363830566406,0.6936495304107666,0.1388413459062576,0.0974985733628273,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.2626953125,304.1203308105469,0.9990000128746032,0.4584731757640838,0.3980867266654968,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674573499709,-1164.1138916015625,295.25006103515625,0.4821912348270416,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.9497375488281,293.7838134765625,291.1150817871094,1.0,0.2596819102764129,0.7488225102424622,0.7488225102424622,1.0,1.0,-1.1363645792007446,0.4763821959495544,0.659982442855835,0.1998086124658584,0.0,0.0,0.535852313041687,51.92158508300781,49.0,-12.717796325683594,-11617.1533203125,183.6624298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.48828125,18000.0,0.0,0.0,0.25942063331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076244473457336,0.5081865787506104,-0.0005621122545562,0.0,0.0002632789546623,0.0,0.0,30.66141891479492,0.0,0.0,0.0,0.372073769569397,4.0,0.0,1.0
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1206905245780944,-2666.272216796875,304.1433410644531,0.7650795578956604,0.1869856864213943,0.1692998111248016,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912348270416,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828085392713546,-1534.654052734375,304.1363830566406,0.6936495304107666,0.1388413459062576,0.0974985733628273,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.2626953125,304.1203308105469,0.9990000128746032,0.4584731757640838,0.3980867266654968,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674573499709,-1164.1138916015625,295.25006103515625,0.4821912348270416,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.9497375488281,293.7838134765625,291.1150817871094,1.0,0.2596819102764129,0.7488225102424622,0.7488225102424622,1.0,1.0,-1.1363645792007446,0.4763821959495544,0.659982442855835,0.1998086124658584,0.0,0.0,0.535852313041687,51.92158508300781,49.0,-12.717796325683594,-11617.1533203125,183.6624298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.48828125,18000.0,0.0,0.0,0.25942063331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076244473457336,0.5081865787506104,-0.0005621122545562,0.0,0.0002632789546623,0.0,0.0,30.66141891479492,0.0,0.0,0.0,0.372073769569397,4.0,0.0,1.0
