time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218063831329345,-2685.875244140625,304.14373779296875,0.7691616415977478,0.1885049641132354,0.1706248372793197,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705459117889,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.086342267692089,-1585.764892578125,304.13507080078125,0.7039298415184021,0.1435519456863403,0.1008058339357376,293.1532592773437,297.1499938964844,293.1499938964844,0.3274581730365753,-6211.908203125,304.1352844238281,0.9990000128746032,0.4556427597999573,0.3948650062084198,293.15087890625,297.1499938964844,293.1499938964844,0.0030732543673366,-1166.0045166015625,295.2616577148437,0.4835705459117889,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.82501220703125,291.1235046386719,1.0,0.2584546208381653,0.748400866985321,0.748400866985321,1.0,1.0,-1.137880563735962,0.4769864678382873,0.6608940958976746,0.2000925838947296,0.0,0.0,0.539826512336731,51.25925064086914,37.0,13.007760047912598,-11669.5380859375,182.84646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.333984375,18000.0,0.0,0.0,0.2610450387001037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516304075717926,0.5168716907501221,-0.0005675907596014,0.0,0.0002649275120347,0.0,0.0,31.60930252075196,0.0,0.0,0.0,0.3750350773334503,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218063831329345,-2685.875244140625,304.14373779296875,0.7691616415977478,0.1885049641132354,0.1706248372793197,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705459117889,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.086342267692089,-1585.764892578125,304.13507080078125,0.7039298415184021,0.1435519456863403,0.1008058339357376,293.1532592773437,297.1499938964844,293.1499938964844,0.3274581730365753,-6211.908203125,304.1352844238281,0.9990000128746032,0.4556427597999573,0.3948650062084198,293.15087890625,297.1499938964844,293.1499938964844,0.0030732543673366,-1166.0045166015625,295.2616577148437,0.4835705459117889,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.82501220703125,291.1235046386719,1.0,0.2584546208381653,0.748400866985321,0.748400866985321,1.0,1.0,-1.137880563735962,0.4769864678382873,0.6608940958976746,0.2000925838947296,0.0,0.0,0.539826512336731,51.25925064086914,37.0,13.007760047912598,-11669.5380859375,182.84646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.333984375,18000.0,0.0,0.0,0.2610450387001037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516304075717926,0.5168716907501221,-0.0005675907596014,0.0,0.0002649275120347,0.0,0.0,31.60930252075196,0.0,0.0,0.0,0.3750350773334503,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222363039851188,-2693.2021484375,304.1440734863281,0.7739107012748718,0.1892815381288528,0.1712721735239029,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4859919846057892,0.050000000745058,0.0490246750414371,293.0168151855469,297.1499938964844,293.1499938964844,0.087797574698925,-1606.6820068359375,304.1351623535156,0.7110093235969543,0.1454726904630661,0.102245882153511,293.1529541015625,297.1499938964844,293.1499938964844,0.3218244910240173,-6122.04833984375,304.1482238769531,0.9990000128746032,0.4556605517864227,0.3891875445842743,293.1490478515625,297.1499938964844,293.1499938964844,0.0030725377146154,-1165.1204833984375,295.27587890625,0.4859919846057892,0.050000000745058,0.2325519472360611,291.1347351074219,291.1499938964844,263.1499938964844,261.6063232421875,280.9774169921875,293.8267517089844,291.1379699707031,1.0,0.2561514973640442,0.7481899857521057,0.7481899857521057,1.0,1.0,-1.13325035572052,0.4749216139316559,0.6583287715911865,0.1989461779594421,0.0,0.0,0.5394671559333801,50.0078239440918,37.0,26.63100242614746,-11648.41015625,179.0128936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,307.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.591796875,18000.0,0.0,0.0,0.2618392407894134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175442695617676,0.5181134343147278,-0.0005691376863978,0.0,0.0002657335426192,0.0,0.0,31.78208923339844,0.0,0.0,0.0,0.3755407631397247,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226441115140914,-2700.1162109375,304.1444091796875,0.7802897095680237,0.1900669336318969,0.1719119548797607,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4893609881401062,0.050000000745058,0.0489607080817222,293.01812744140625,297.1499938964844,293.1499938964844,0.0889134928584098,-1622.6212158203125,304.1358337402344,0.7183759808540344,0.1469049602746963,0.1033772900700569,293.1462097167969,297.1499938964844,293.1499938964844,0.3139634728431701,-5997.82421875,304.162841796875,0.9990000128746032,0.456940084695816,0.3813135325908661,293.147216796875,297.1499938964844,293.1499938964844,0.003070518374443,-1163.692626953125,295.2914123535156,0.4893609881401062,0.050000000745058,0.2322485297918319,291.1501159667969,291.1499938964844,263.1499938964844,261.60693359375,280.97442626953125,293.8138122558594,291.15350341796875,1.0,0.2528629601001739,0.7480003833770752,0.7480003833770752,1.0,1.0,-1.1254866123199463,0.4714853465557098,0.6540012955665588,0.1970601379871368,0.0,0.0,0.5379185080528259,48.28343200683594,40.0,35.12440872192383,-11599.173828125,173.3640594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81951904296875,307.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.63671875,18000.0,0.0,0.0,0.2625172734260559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163893699645996,0.5169586539268494,-0.0005692560807801,0.0,0.0002664216735865,0.0,0.0,31.694351196289062,0.0,0.0,0.0,0.3752444982528686,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.123611032962799,-2716.84521484375,304.1446533203125,0.7885616421699524,0.1916115581989288,0.1732405126094818,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901985764503479,-1640.7867431640625,304.138427734375,0.72641921043396,0.1484337002038955,0.1046741008758544,293.12225341796875,297.1499938964844,293.1499938964844,0.3048540949821472,-5856.11328125,304.1732177734375,0.9990000128746032,0.4618802666664123,0.3725948333740234,293.1438293457031,297.1499938964844,293.1499938964844,0.0030700035858899,-1162.6356201171875,295.3162841796875,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.9537048339844,293.7695007324219,291.1718139648437,1.0,0.2497967034578323,0.7476211190223694,0.7476211190223694,1.0,1.0,-1.1176897287368774,0.4680471420288086,0.6496425271034241,0.1950291693210601,0.0,0.0,0.5333160758018494,46.4216194152832,43.0,21.94445037841797,-11523.91796875,167.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9375,18000.0,0.0,0.0,0.2633842825889587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092657208442688,0.5098316669464111,-0.0005659745656885,0.0,0.0002673015696927,0.0,0.0,30.97020149230957,0.0,0.0,0.0,0.3729704618453979,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.123611032962799,-2716.84521484375,304.1446533203125,0.7885616421699524,0.1916115581989288,0.1732405126094818,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901985764503479,-1640.7867431640625,304.138427734375,0.72641921043396,0.1484337002038955,0.1046741008758544,293.12225341796875,297.1499938964844,293.1499938964844,0.3048540949821472,-5856.11328125,304.1732177734375,0.9990000128746032,0.4618802666664123,0.3725948333740234,293.1438293457031,297.1499938964844,293.1499938964844,0.0030700035858899,-1162.6356201171875,295.3162841796875,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.9537048339844,293.7695007324219,291.1718139648437,1.0,0.2497967034578323,0.7476211190223694,0.7476211190223694,1.0,1.0,-1.1176897287368774,0.4680471420288086,0.6496425271034241,0.1950291693210601,0.0,0.0,0.5333160758018494,46.4216194152832,43.0,21.94445037841797,-11523.91796875,167.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9375,18000.0,0.0,0.0,0.2633842825889587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092657208442688,0.5098316669464111,-0.0005659745656885,0.0,0.0002673015696927,0.0,0.0,30.97020149230957,0.0,0.0,0.0,0.3729704618453979,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1248015239834785,-2737.865234375,304.1444396972656,0.7934548258781433,0.1931318193674087,0.1745796352624893,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948594272136688,0.050000000745058,0.0488614998757839,293.0375366210937,297.1499938964844,293.1499938964844,0.090999349951744,-1652.17041015625,304.14093017578125,0.7302443385124207,0.1494359970092773,0.1053780019283294,293.0992736816406,297.1499938964844,293.1499938964844,0.3008213937282562,-5795.47265625,304.1719970703125,0.9990000128746032,0.4672518074512481,0.3687666356563568,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764327384531,-1165.053466796875,295.3277282714844,0.4948594272136688,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.171142578125,1.0,0.2485528737306594,0.7472417950630188,0.7472417950630188,1.0,1.0,-1.1153388023376465,0.4669905602931976,0.6483482718467712,0.1943160444498062,0.0,0.0,0.5303947329521179,45.630348205566406,46.0,4.575077533721924,-11495.70703125,165.32835388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.4748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.826171875,18000.0,0.0,0.0,0.2636807262897491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033714771270752,0.5039336085319519,-0.0005621382733806,0.0,0.0002676024159882,0.0,0.0,30.32720375061035,0.0,0.0,0.0,0.3709369599819183,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1248015239834785,-2737.865234375,304.1444396972656,0.7934548258781433,0.1931318193674087,0.1745796352624893,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948594272136688,0.050000000745058,0.0488614998757839,293.0375366210937,297.1499938964844,293.1499938964844,0.090999349951744,-1652.17041015625,304.14093017578125,0.7302443385124207,0.1494359970092773,0.1053780019283294,293.0992736816406,297.1499938964844,293.1499938964844,0.3008213937282562,-5795.47265625,304.1719970703125,0.9990000128746032,0.4672518074512481,0.3687666356563568,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764327384531,-1165.053466796875,295.3277282714844,0.4948594272136688,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.171142578125,1.0,0.2485528737306594,0.7472417950630188,0.7472417950630188,1.0,1.0,-1.1153388023376465,0.4669905602931976,0.6483482718467712,0.1943160444498062,0.0,0.0,0.5303947329521179,45.630348205566406,46.0,4.575077533721924,-11495.70703125,165.32835388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.4748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.826171875,18000.0,0.0,0.0,0.2636807262897491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033714771270752,0.5039336085319519,-0.0005621382733806,0.0,0.0002676024159882,0.0,0.0,30.32720375061035,0.0,0.0,0.0,0.3709369599819183,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1260574012994766,-2760.072265625,304.1441955566406,0.795877993106842,0.1946394890546798,0.1759310960769653,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4950531125068664,0.050000000745058,0.0488581322133541,293.0448303222656,297.1499938964844,293.1499938964844,0.0919852256774902,-1666.4012451171875,304.14227294921875,0.7323320508003235,0.1507972627878189,0.1062342599034309,293.0829467773437,297.1499938964844,293.1499938964844,0.3001664876937866,-5788.06298828125,304.1656799316406,0.9990000128746032,0.471862256526947,0.3683348298072815,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862470157444,-1168.9434814453125,295.3372497558594,0.4950531125068664,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7334289550781,291.1658020019531,1.0,0.2487877011299133,0.7470385432243347,0.7470385432243347,1.0,1.0,-1.1174455881118774,0.4679113626480102,0.649534285068512,0.1946942210197448,0.0,0.0,0.5284416079521179,45.57110977172852,49.0,-5.640796661376953,-11503.693359375,165.82659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.841796875,18000.0,0.0,0.0,0.2636018097400665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992579519748688,0.4998173117637634,-0.0005593484966084,0.0,0.0002675223222468,0.0,0.0,29.8780517578125,0.0,0.0,0.0,0.3694978058338165,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1260574012994766,-2760.072265625,304.1441955566406,0.795877993106842,0.1946394890546798,0.1759310960769653,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4950531125068664,0.050000000745058,0.0488581322133541,293.0448303222656,297.1499938964844,293.1499938964844,0.0919852256774902,-1666.4012451171875,304.14227294921875,0.7323320508003235,0.1507972627878189,0.1062342599034309,293.0829467773437,297.1499938964844,293.1499938964844,0.3001664876937866,-5788.06298828125,304.1656799316406,0.9990000128746032,0.471862256526947,0.3683348298072815,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862470157444,-1168.9434814453125,295.3372497558594,0.4950531125068664,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7334289550781,291.1658020019531,1.0,0.2487877011299133,0.7470385432243347,0.7470385432243347,1.0,1.0,-1.1174455881118774,0.4679113626480102,0.649534285068512,0.1946942210197448,0.0,0.0,0.5284416079521179,45.57110977172852,49.0,-5.640796661376953,-11503.693359375,165.82659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.841796875,18000.0,0.0,0.0,0.2636018097400665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992579519748688,0.4998173117637634,-0.0005593484966084,0.0,0.0002675223222468,0.0,0.0,29.8780517578125,0.0,0.0,0.0,0.3694978058338165,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273777037858963,-2783.441162109375,304.1439208984375,0.7963446974754333,0.1961343437433242,0.1772911250591278,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940634071826935,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935636758804321,-1689.4080810546875,304.1421813964844,0.7339107394218445,0.1529764235019683,0.1076214388012886,293.0756530761719,297.1499938964844,293.1499938964844,0.3022524714469909,-5823.30126953125,304.1569519042969,0.9990000128746032,0.4750593602657318,0.3705487549304962,293.133544921875,297.1499938964844,293.1499938964844,0.0030991381499916,-1174.193115234375,295.34490966796875,0.4940634071826935,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.7397766113281,291.15582275390625,1.0,0.2502353191375732,0.7468352317810059,0.7468352317810059,1.0,1.0,-1.1235177516937256,0.4705658853054046,0.6529518961906433,0.1960320323705673,0.0,0.0,0.5281113386154175,46.08678817749024,52.0,-12.599328994750977,-11545.5302734375,168.5812530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.775390625,18000.0,0.0,0.0,0.2633486092090606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976235330104828,0.4981814324855804,-0.000557895808015,0.0,0.0002672653645277,0.0,0.0,29.68511199951172,0.0,0.0,0.0,0.3688872754573822,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273777037858963,-2783.441162109375,304.1439208984375,0.7963446974754333,0.1961343437433242,0.1772911250591278,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940634071826935,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935636758804321,-1689.4080810546875,304.1421813964844,0.7339107394218445,0.1529764235019683,0.1076214388012886,293.0756530761719,297.1499938964844,293.1499938964844,0.3022524714469909,-5823.30126953125,304.1569519042969,0.9990000128746032,0.4750593602657318,0.3705487549304962,293.133544921875,297.1499938964844,293.1499938964844,0.0030991381499916,-1174.193115234375,295.34490966796875,0.4940634071826935,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.7397766113281,291.15582275390625,1.0,0.2502353191375732,0.7468352317810059,0.7468352317810059,1.0,1.0,-1.1235177516937256,0.4705658853054046,0.6529518961906433,0.1960320323705673,0.0,0.0,0.5281113386154175,46.08678817749024,52.0,-12.599328994750977,-11545.5302734375,168.5812530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.775390625,18000.0,0.0,0.0,0.2633486092090606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976235330104828,0.4981814324855804,-0.000557895808015,0.0,0.0002672653645277,0.0,0.0,29.68511199951172,0.0,0.0,0.0,0.3688872754573822,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280514895915985,-2795.3583984375,304.143798828125,0.795968770980835,0.1968748122453689,0.1779718399047851,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4932057559490204,0.050000000745058,0.0488905049860477,293.0475158691406,297.1499938964844,293.1499938964844,0.0945311784744262,-1703.523193359375,304.141845703125,0.7345204949378967,0.1542118042707443,0.1084747165441513,293.0748291015625,297.1499938964844,293.1499938964844,0.3041605651378631,-5854.20458984375,304.1522216796875,0.9990000128746032,0.4761631786823272,0.3724835216999054,293.1318054199219,297.1499938964844,293.1499938964844,0.0031065396033227,-1177.2188720703125,295.3485412597656,0.4932057559490204,0.050000000745058,0.2319155037403106,291.1512145996094,291.1499938964844,263.1499938964844,261.6100769042969,280.9375,293.7475280761719,291.1499328613281,1.0,0.2513372898101806,0.746733546257019,0.746733546257019,1.0,1.0,-1.127785086631775,0.4724308848381042,0.6553542017936707,0.1970036178827285,0.0,0.0,0.5286127328872681,46.52690505981445,52.0,-14.676030158996582,-11577.884765625,170.68101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,307.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.701171875,18000.0,0.0,0.0,0.2632289826869964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979291558265686,0.4984869658946991,-0.0005578050622716,0.0,0.0002671439724508,0.0,0.0,29.704729080200195,0.0,0.0,0.0,0.3689576089382171,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.128727450966835,-2807.2998046875,304.1437072753906,0.7952349185943604,0.1976087838411331,0.1786511391401291,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.4921381771564483,0.050000000745058,0.0489096194505691,293.0474548339844,297.1499938964844,293.1499938964844,0.0955463945865631,-1718.32275390625,304.1414794921875,0.7349111437797546,0.1555200815200805,0.1093697696924209,293.07568359375,297.1499938964844,293.1499938964844,0.3065822422504425,-5892.900390625,304.1474304199219,0.9990000128746032,0.476948082447052,0.3749113976955414,293.13006591796875,297.1499938964844,293.1499938964844,0.003114448627457,-1180.442138671875,295.3523254394531,0.4921381771564483,0.050000000745058,0.2320061773061752,291.1452331542969,291.1499938964844,263.1499938964844,261.6101989746094,280.9414367675781,293.7579345703125,291.1439514160156,1.0,0.2526565194129944,0.7465592622756958,0.7465592622756958,1.0,1.0,-1.132720112800598,0.4745770096778869,0.6581431031227112,0.1981307715177536,0.0,0.0,0.5295326709747314,47.07700729370117,55.0,-15.774617195129396,-11616.4951171875,173.20526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,307.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.53515625,18000.0,0.0,0.0,0.2631497681140899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.498984545469284,0.4995426833629608,-0.0005581604200415,0.0,0.0002670635585673,0.0,0.0,29.802854537963867,0.0,0.0,0.0,0.3692816793918609,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300747692584991,-2831.05322265625,304.1435546875,0.7929062247276306,0.1990512609481811,0.1799983084201812,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895044267177582,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979198589920997,-1752.866455078125,304.1403503417969,0.7355961799621582,0.1586605012416839,0.1114753112196922,293.0831604003906,297.1499938964844,293.1499938964844,0.312714546918869,-5989.52197265625,304.1380920410156,0.9990000128746032,0.4773314893245697,0.3809794485569,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314557418227,-1187.33837890625,295.360595703125,0.4895044267177582,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517822265625,293.7843322753906,291.1319274902344,1.0,0.2558620870113373,0.7462106943130493,0.7462106943130493,1.0,1.0,-1.1444801092147827,0.4796956777572632,0.6647844314575195,0.2008580267429351,0.0,0.0,0.5325782895088196,48.45985412597656,58.0,-16.713485717773438,-11710.5654296875,179.43576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.99609375,18000.0,0.0,0.0,0.2632131278514862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032325387001038,0.5037927031517029,-0.0005601813900284,0.0,0.0002671278780326,0.0,0.0,30.22675323486328,0.0,0.0,0.0,0.3706639111042022,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300747692584991,-2831.05322265625,304.1435546875,0.7929062247276306,0.1990512609481811,0.1799983084201812,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895044267177582,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979198589920997,-1752.866455078125,304.1403503417969,0.7355961799621582,0.1586605012416839,0.1114753112196922,293.0831604003906,297.1499938964844,293.1499938964844,0.312714546918869,-5989.52197265625,304.1380920410156,0.9990000128746032,0.4773314893245697,0.3809794485569,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314557418227,-1187.33837890625,295.360595703125,0.4895044267177582,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517822265625,293.7843322753906,291.1319274902344,1.0,0.2558620870113373,0.7462106943130493,0.7462106943130493,1.0,1.0,-1.1444801092147827,0.4796956777572632,0.6647844314575195,0.2008580267429351,0.0,0.0,0.5325782895088196,48.45985412597656,58.0,-16.713485717773438,-11710.5654296875,179.43576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17962.99609375,18000.0,0.0,0.0,0.2632131278514862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032325387001038,0.5037927031517029,-0.0005601813900284,0.0,0.0002671278780326,0.0,0.0,30.22675323486328,0.0,0.0,0.0,0.3706639111042022,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1314068436622619,-2854.474365234375,304.1434936523437,0.7896890044212341,0.2004550546407699,0.181322693824768,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457977771759,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007878482341766,-1794.425537109375,304.1387939453125,0.7363849878311157,0.1624008864164352,0.1140279397368431,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778100967407,-6107.05322265625,304.1294860839844,0.9990000128746032,0.4761498868465423,0.388356477022171,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499797478318,-1194.8001708984375,295.3698425292969,0.4863457977771759,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8192138671875,291.1200866699219,1.0,0.2596966326236725,0.7458620667457581,0.7458620667457581,1.0,1.0,-1.1583997011184692,0.4857633113861084,0.6726363897323608,0.2041370272636413,0.0,0.0,0.5372200012207031,50.16532516479492,61.0,-16.398279190063477,-11824.0517578125,187.0870513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.19921875,18000.0,0.0,0.0,0.2637116909027099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510340690612793,0.5109046697616577,-0.0005639712326228,0.0,0.0002676338481251,0.0,0.0,30.96292304992676,0.0,0.0,0.0,0.373037189245224,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1314068436622619,-2854.474365234375,304.1434936523437,0.7896890044212341,0.2004550546407699,0.181322693824768,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457977771759,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007878482341766,-1794.425537109375,304.1387939453125,0.7363849878311157,0.1624008864164352,0.1140279397368431,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778100967407,-6107.05322265625,304.1294860839844,0.9990000128746032,0.4761498868465423,0.388356477022171,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499797478318,-1194.8001708984375,295.3698425292969,0.4863457977771759,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8192138671875,291.1200866699219,1.0,0.2596966326236725,0.7458620667457581,0.7458620667457581,1.0,1.0,-1.1583997011184692,0.4857633113861084,0.6726363897323608,0.2041370272636413,0.0,0.0,0.5372200012207031,50.16532516479492,61.0,-16.398279190063477,-11824.0517578125,187.0870513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.19921875,18000.0,0.0,0.0,0.2637116909027099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510340690612793,0.5109046697616577,-0.0005639712326228,0.0,0.0002676338481251,0.0,0.0,30.96292304992676,0.0,0.0,0.0,0.373037189245224,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327407509088516,-2877.9111328125,304.1434326171875,0.7858268022537231,0.2018039524555206,0.1826143413782119,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.482760339975357,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041083484888076,-1842.2518310546875,304.1369934082031,0.7372889518737793,0.1666383892297744,0.1169565245509147,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.1962890625,304.1216735839844,0.9990000128746032,0.4734392464160919,0.3967573940753937,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684688292443,-1202.3515625,295.37762451171875,0.482760339975357,0.050000000745058,0.232848659157753,291.1074523925781,291.1499938964844,263.1499938964844,261.6098937988281,280.9606628417969,293.8221435546875,291.1055603027344,1.0,0.2640277445316314,0.7453970909118652,0.7453970909118652,1.0,1.0,-1.1740272045135498,0.4925675392150879,0.6814596652984619,0.2078438699245453,0.0,0.0,0.5437191128730774,52.14327239990234,64.0,-21.048887252807617,-11963.9384765625,195.9909210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.00390625,18000.0,0.0,0.0,0.2647901475429535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204036831855774,0.520973265171051,-0.0005696014268323,0.0,0.0002687283558771,0.0,0.0,32.03566360473633,0.0,0.0,0.0,0.3764603435993194,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327407509088516,-2877.9111328125,304.1434326171875,0.7858268022537231,0.2018039524555206,0.1826143413782119,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.482760339975357,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041083484888076,-1842.2518310546875,304.1369934082031,0.7372889518737793,0.1666383892297744,0.1169565245509147,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.1962890625,304.1216735839844,0.9990000128746032,0.4734392464160919,0.3967573940753937,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684688292443,-1202.3515625,295.37762451171875,0.482760339975357,0.050000000745058,0.232848659157753,291.1074523925781,291.1499938964844,263.1499938964844,261.6098937988281,280.9606628417969,293.8221435546875,291.1055603027344,1.0,0.2640277445316314,0.7453970909118652,0.7453970909118652,1.0,1.0,-1.1740272045135498,0.4925675392150879,0.6814596652984619,0.2078438699245453,0.0,0.0,0.5437191128730774,52.14327239990234,64.0,-21.048887252807617,-11963.9384765625,195.9909210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.00390625,18000.0,0.0,0.0,0.2647901475429535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204036831855774,0.520973265171051,-0.0005696014268323,0.0,0.0002687283558771,0.0,0.0,32.03566360473633,0.0,0.0,0.0,0.3764603435993194,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1341053545475006,-2901.882568359375,304.1433410644531,0.7815555930137634,0.2032857835292816,0.1839001923799514,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711799144745,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076985225081443,-1893.5899658203125,304.1353759765625,0.7380590438842773,0.1709199100732803,0.1200754642486572,293.142333984375,297.1499938964844,293.1499938964844,0.3389213681221008,-6392.00048828125,304.11474609375,0.9990000128746032,0.4692164063453674,0.4059706330299377,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870186794549,-1210.050048828125,295.38116455078125,0.4787711799144745,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.2687422335147857,0.7449320554733276,0.7449320554733276,1.0,1.0,-1.1909098625183103,0.4999310672283172,0.6909787654876709,0.2118875086307525,0.0,0.0,0.5528565645217896,54.356178283691406,52.0,-21.375337600708008,-12135.6787109375,205.9921417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.095703125,18000.0,0.0,0.0,0.2666134834289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353121757507324,0.5358904004096985,-0.0005781800718978,0.0,0.0002705787774175,0.0,0.0,33.676612854003906,0.0,0.0,0.0,0.3815821409225464,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1341053545475006,-2901.882568359375,304.1433410644531,0.7815555930137634,0.2032857835292816,0.1839001923799514,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711799144745,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076985225081443,-1893.5899658203125,304.1353759765625,0.7380590438842773,0.1709199100732803,0.1200754642486572,293.142333984375,297.1499938964844,293.1499938964844,0.3389213681221008,-6392.00048828125,304.11474609375,0.9990000128746032,0.4692164063453674,0.4059706330299377,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870186794549,-1210.050048828125,295.38116455078125,0.4787711799144745,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.2687422335147857,0.7449320554733276,0.7449320554733276,1.0,1.0,-1.1909098625183103,0.4999310672283172,0.6909787654876709,0.2118875086307525,0.0,0.0,0.5528565645217896,54.356178283691406,52.0,-21.375337600708008,-12135.6787109375,205.9921417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.095703125,18000.0,0.0,0.0,0.2666134834289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353121757507324,0.5358904004096985,-0.0005781800718978,0.0,0.0002705787774175,0.0,0.0,33.676612854003906,0.0,0.0,0.0,0.3815821409225464,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1349599212408065,-2916.8369140625,304.1430053710937,0.7826225757598877,0.2042683959007263,0.184774249792099,293.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.4786377847194671,0.050000000745058,0.0491677112877368,293.0260925292969,297.1499938964844,293.1499938964844,0.1091468334197998,-1914.101318359375,304.1354064941406,0.7402673363685608,0.1724681258201599,0.1213234961032867,293.154541015625,297.1499938964844,293.1499938964844,0.3397592604160309,-6402.17236328125,304.1197814941406,0.9990000128746032,0.4669121205806732,0.4062739312648773,293.11822509765625,297.1499938964844,293.1499938964844,0.00319374515675,-1212.816650390625,295.3843078613281,0.4786377847194671,0.050000000745058,0.2332304418087005,291.0845031738281,291.1499938964844,263.1499938964844,261.6091613769531,280.9316711425781,293.78631591796875,291.083984375,1.0,0.268835186958313,0.7446995973587036,0.7446995973587036,1.0,1.0,-1.1938456296920776,0.5011653304100037,0.6926802396774292,0.2126338630914688,0.0,0.0,0.5578367710113525,54.46520233154297,52.0,-15.41604995727539,-12201.794921875,207.1946716308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,307.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.873046875,18000.0,0.0,0.0,0.267824649810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440671443939209,0.5446507334709167,-0.0005835546180605,0.0,0.0002718079776968,0.0,0.0,34.6797981262207,0.0,0.0,0.0,0.3846462368965149,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1355905085802078,-2927.658447265625,304.14312744140625,0.78555828332901,0.2050111591815948,0.1855130493640899,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4798696935176849,0.050000000745058,0.0491436533629894,293.0276184082031,297.1499938964844,293.1499938964844,0.1101989895105362,-1928.7930908203125,304.1361389160156,0.7437195181846619,0.1737387031316757,0.1222841218113899,293.16217041015625,297.1499938964844,293.1499938964844,0.3372713923454284,-6360.85595703125,304.1298217773437,0.9990000128746032,0.4653508365154266,0.4034577906131744,293.1176147460937,297.1499938964844,293.1499938964844,0.0031983838416635,-1214.3765869140625,295.393310546875,0.4798696935176849,0.050000000745058,0.233116328716278,291.0872802734375,291.1499938964844,263.1499938964844,261.6088562011719,280.92138671875,293.7648620605469,291.0891418457031,1.0,0.2677142322063446,0.7444335222244263,0.7444335222244263,1.0,1.0,-1.1923425197601318,0.5004457831382751,0.6918966770172119,0.2122575938701629,0.0,0.0,0.5618033409118652,53.83556365966797,40.0,2.521968603134156,-12238.3662109375,205.4132232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767944335937,307.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.15234375,18000.0,0.0,0.0,0.2691687941551208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525943636894226,0.5531836152076721,-0.0005892498302273,0.0,0.0002731721033342,0.0,0.0,35.69697570800781,0.0,0.0,0.0,0.38766610622406,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361384838819503,-2936.32080078125,304.14453125,0.79578697681427,0.2061875164508819,0.1865431070327758,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116382777690887,-1948.3505859375,304.13836669921875,0.7544366717338562,0.1760077178478241,0.123835988342762,293.1594543457031,297.1499938964844,293.1499938964844,0.3243789076805115,-6156.38037109375,304.15826416015625,0.9990000128746032,0.4655365645885467,0.3906826078891754,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000590581446,-1213.420166015625,295.43096923828125,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.2622903287410736,0.7439013123512268,0.7439013123512268,1.0,1.0,-1.1793748140335083,0.4946206212043762,0.6847541928291321,0.2090589255094528,0.0,0.0,0.5637510418891907,50.94391250610352,43.0,42.853614807128906,-12194.275390625,195.31719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.474609375,18000.0,0.0,0.0,0.2718983590602875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614393949508667,0.5620365142822266,-0.00059711036738,0.0,0.0002759422641247,0.0,0.0,36.870338439941406,0.0,0.0,0.0,0.3910090327262878,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361384838819503,-2936.32080078125,304.14453125,0.79578697681427,0.2061875164508819,0.1865431070327758,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116382777690887,-1948.3505859375,304.13836669921875,0.7544366717338562,0.1760077178478241,0.123835988342762,293.1594543457031,297.1499938964844,293.1499938964844,0.3243789076805115,-6156.38037109375,304.15826416015625,0.9990000128746032,0.4655365645885467,0.3906826078891754,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000590581446,-1213.420166015625,295.43096923828125,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.2622903287410736,0.7439013123512268,0.7439013123512268,1.0,1.0,-1.1793748140335083,0.4946206212043762,0.6847541928291321,0.2090589255094528,0.0,0.0,0.5637510418891907,50.94391250610352,43.0,42.853614807128906,-12194.275390625,195.31719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.474609375,18000.0,0.0,0.0,0.2718983590602875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614393949508667,0.5620365142822266,-0.00059711036738,0.0,0.0002759422641247,0.0,0.0,36.870338439941406,0.0,0.0,0.0,0.3910090327262878,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365092992782592,-2941.910888671875,304.14569091796875,0.8029958009719849,0.2072168588638305,0.1874278038740158,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129975765943527,-1966.767333984375,304.13995361328125,0.7628357410430908,0.1782677471637725,0.1253572702407837,293.1390380859375,297.1499938964844,293.1499938964844,0.3151517808437347,-6012.828125,304.1703491210937,0.9990000128746032,0.4694242477416992,0.3823466300964355,293.114013671875,297.1499938964844,293.1499938964844,0.0032031785231083,-1212.872314453125,295.4749450683594,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622009277344,1.0,0.2593718469142914,0.7433691620826721,0.7433691620826721,1.0,1.0,-1.1717827320098877,0.4912017583847046,0.6805809736251831,0.2070833891630172,0.0,0.0,0.5595076084136963,49.11556625366211,46.0,42.435333251953125,-12103.3603515625,189.2285919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.455078125,18000.0,0.0,0.0,0.2741090357303619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569358468055725,0.5575322508811951,-0.0005963834701105,0.0,0.0002781858202069,0.0,0.0,36.435977935791016,0.0,0.0,0.0,0.3896858692169189,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365092992782592,-2941.910888671875,304.14569091796875,0.8029958009719849,0.2072168588638305,0.1874278038740158,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129975765943527,-1966.767333984375,304.13995361328125,0.7628357410430908,0.1782677471637725,0.1253572702407837,293.1390380859375,297.1499938964844,293.1499938964844,0.3151517808437347,-6012.828125,304.1703491210937,0.9990000128746032,0.4694242477416992,0.3823466300964355,293.114013671875,297.1499938964844,293.1499938964844,0.0032031785231083,-1212.872314453125,295.4749450683594,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622009277344,1.0,0.2593718469142914,0.7433691620826721,0.7433691620826721,1.0,1.0,-1.1717827320098877,0.4912017583847046,0.6805809736251831,0.2070833891630172,0.0,0.0,0.5595076084136963,49.11556625366211,46.0,42.435333251953125,-12103.3603515625,189.2285919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.455078125,18000.0,0.0,0.0,0.2741090357303619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569358468055725,0.5575322508811951,-0.0005963834701105,0.0,0.0002781858202069,0.0,0.0,36.435977935791016,0.0,0.0,0.0,0.3896858692169189,4.0,0.0,1.0
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370799243450164,-2951.520751953125,304.14617919921875,0.8067004680633545,0.2080322802066803,0.1881703287363052,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904792010784149,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146329045295715,-1989.429931640625,304.1405639648437,0.7683623433113098,0.1803968548774719,0.1268882155418396,293.1184387207031,297.1499938964844,293.1499938964844,0.3110649287700653,-5951.30517578125,304.170166015625,0.9990000128746032,0.4738866686820984,0.3787205815315246,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152191270142,-1216.9320068359375,295.5032653808594,0.4904792010784149,0.050000000745058,0.2321486920118332,291.17047119140625,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1705017089844,1.0,0.2582600712776184,0.7431103587150574,0.7431103587150574,1.0,1.0,-1.1699568033218384,0.4903523027896881,0.6796044707298279,0.2065985053777694,0.0,0.0,0.5558459162712097,48.35306167602539,49.0,16.68075180053711,-12054.8994140625,187.1322784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.82421875,18000.0,0.0,0.0,0.2756238579750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496841669082642,0.550275981426239,-0.000591842981521,0.0,0.0002797231718432,0.0,0.0,35.57456970214844,0.0,0.0,0.0,0.3871704638004303,4.0,0.0,1.0
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1370799243450164,-2951.520751953125,304.14617919921875,0.8067004680633545,0.2080322802066803,0.1881703287363052,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904792010784149,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146329045295715,-1989.429931640625,304.1405639648437,0.7683623433113098,0.1803968548774719,0.1268882155418396,293.1184387207031,297.1499938964844,293.1499938964844,0.3110649287700653,-5951.30517578125,304.170166015625,0.9990000128746032,0.4738866686820984,0.3787205815315246,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152191270142,-1216.9320068359375,295.5032653808594,0.4904792010784149,0.050000000745058,0.2321486920118332,291.17047119140625,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1705017089844,1.0,0.2582600712776184,0.7431103587150574,0.7431103587150574,1.0,1.0,-1.1699568033218384,0.4903523027896881,0.6796044707298279,0.2065985053777694,0.0,0.0,0.5558459162712097,48.35306167602539,49.0,16.68075180053711,-12054.8994140625,187.1322784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.82421875,18000.0,0.0,0.0,0.2756238579750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496841669082642,0.550275981426239,-0.000591842981521,0.0,0.0002797231718432,0.0,0.0,35.57456970214844,0.0,0.0,0.0,0.3871704638004303,4.0,0.0,1.0
