time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1378975361585617,-2965.6943359375,304.1460876464844,0.808030903339386,0.2090107947587967,0.1890234947204589,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411601066589,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160767152905464,-2009.503662109375,304.14129638671875,0.7709697484970093,0.1821756511926651,0.1281261593103408,293.1038513183594,297.1499938964844,293.1499938964844,0.3106676340103149,-5947.8427734375,304.1640014648437,0.9990000128746032,0.4776608645915985,0.3785773813724518,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329296227544,-1223.694580078125,295.5244140625,0.4905411601066589,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468994140625,293.7763977050781,291.1665344238281,1.0,0.2586060762405395,0.7428514957427979,0.7428514957427979,1.0,1.0,-1.1722853183746338,0.4913285672664642,0.6809567213058472,0.2071346640586853,0.0,0.0,0.553702712059021,48.35678863525391,52.0,-0.8457936644554138,-12059.5419921875,187.8752899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.671875,18000.0,0.0,0.0,0.2765779495239258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544747531414032,0.5453357100486755,-0.0005881592514924,0.0,0.0002806914562825,0.0,0.0,34.965843200683594,0.0,0.0,0.0,0.3853685259819031,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1378975361585617,-2965.6943359375,304.1460876464844,0.808030903339386,0.2090107947587967,0.1890234947204589,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411601066589,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160767152905464,-2009.503662109375,304.14129638671875,0.7709697484970093,0.1821756511926651,0.1281261593103408,293.1038513183594,297.1499938964844,293.1499938964844,0.3106676340103149,-5947.8427734375,304.1640014648437,0.9990000128746032,0.4776608645915985,0.3785773813724518,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329296227544,-1223.694580078125,295.5244140625,0.4905411601066589,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468994140625,293.7763977050781,291.1665344238281,1.0,0.2586060762405395,0.7428514957427979,0.7428514957427979,1.0,1.0,-1.1722853183746338,0.4913285672664642,0.6809567213058472,0.2071346640586853,0.0,0.0,0.553702712059021,48.35678863525391,52.0,-0.8457936644554138,-12059.5419921875,187.8752899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.671875,18000.0,0.0,0.0,0.2765779495239258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544747531414032,0.5453357100486755,-0.0005881592514924,0.0,0.0002806914562825,0.0,0.0,34.965843200683594,0.0,0.0,0.0,0.3853685259819031,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383218169212341,-2973.07568359375,304.1460266113281,0.8079348802566528,0.2094471454620361,0.1894370913505554,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4901244342327118,0.050000000745058,0.0489461980760097,293.0455322265625,297.1499938964844,293.1499938964844,0.1169207915663719,-2021.283447265625,304.1413269042969,0.7717486023902893,0.1832628846168518,0.1288377791643142,293.0995483398437,297.1499938964844,293.1499938964844,0.3115500509738922,-5962.875,304.15985107421875,0.9990000128746032,0.4790927767753601,0.3795405626296997,293.1055908203125,297.1499938964844,293.1499938964844,0.0032428503036499,-1227.5711669921875,295.5338134765625,0.4901244342327118,0.050000000745058,0.2321797013282776,291.163330078125,291.1499938964844,263.1499938964844,261.6042175292969,280.9438171386719,293.7723388671875,291.16241455078125,1.0,0.2592321038246155,0.7427220940589905,0.7427220940589905,1.0,1.0,-1.1748443841934204,0.4924293458461761,0.6824150085449219,0.2077456265687942,0.0,0.0,0.5531932711601257,48.58776473999024,52.0,-6.558900356292725,-12077.87890625,189.14773559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055725097656,307.4931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.60546875,18000.0,0.0,0.0,0.2769101858139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432565808296204,0.5438435077667236,-0.0005869267042726,0.0,0.0002810286241583,0.0,0.0,34.77729034423828,0.0,0.0,0.0,0.384810596704483,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1387428343296051,-2980.413330078125,304.14599609375,0.8073943853378296,0.2098602205514907,0.1898294240236282,293.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4894576072692871,0.050000000745058,0.0489585846662521,293.04620361328125,297.1499938964844,293.1499938964844,0.1178862378001213,-2034.7698974609373,304.1411437988281,0.7723216414451599,0.1844530999660492,0.1296475678682327,293.0973205566406,297.1499938964844,293.1499938964844,0.313055008649826,-5987.45849609375,304.15533447265625,0.9990000128746032,0.480170726776123,0.3810864388942718,293.1039733886719,297.1499938964844,293.1499938964844,0.003253303701058,-1231.7030029296875,295.54248046875,0.4894576072692871,0.050000000745058,0.2322384417057037,291.15826416015625,291.1499938964844,263.1499938964844,261.603515625,280.9374389648437,293.76336669921875,291.1570739746094,1.0,0.2601181268692016,0.7425402998924255,0.7425402998924255,1.0,1.0,-1.1782275438308716,0.4938841760158539,0.6843433976173401,0.2085515856742859,0.0,0.0,0.5531454682350159,48.94945907592773,55.0,-11.389739990234377,-12107.1962890625,190.94998168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84326171875,307.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.916015625,18000.0,0.0,0.0,0.2771837413311004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425299406051636,0.5431160926818848,-0.0005861620884388,0.0,0.000281306245597,0.0,0.0,34.677528381347656,0.0,0.0,0.0,0.384521335363388,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396203637123108,-2995.7841796875,304.1458435058594,0.8051158785820007,0.2106400281190872,0.1905775964260101,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198240220546722,-2061.81982421875,304.1408996582031,0.7722551226615906,0.1865612417459488,0.1312133222818374,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703486919403,-6064.13330078125,304.1455383300781,0.9990000128746032,0.481170117855072,0.3857872784137726,293.1011047363281,297.1499938964844,293.1499938964844,0.0032755129504948,-1240.7073974609375,295.5559997558594,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625623047351837,0.7421767711639404,0.7421767711639404,1.0,1.0,-1.1869083642959597,0.4976356625556946,0.6892727017402649,0.2106371223926544,0.0,0.0,0.5551113486289978,50.03520584106445,58.0,-20.689224243164062,-12199.546875,195.9327545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.87109375,18000.0,0.0,0.0,0.2776913344860077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442714095115662,0.544857919216156,-0.0005864930571988,0.0,0.0002818214124999,0.0,0.0,34.84259796142578,0.0,0.0,0.0,0.3850582242012024,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396203637123108,-2995.7841796875,304.1458435058594,0.8051158785820007,0.2106400281190872,0.1905775964260101,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198240220546722,-2061.81982421875,304.1408996582031,0.7722551226615906,0.1865612417459488,0.1312133222818374,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703486919403,-6064.13330078125,304.1455383300781,0.9990000128746032,0.481170117855072,0.3857872784137726,293.1011047363281,297.1499938964844,293.1499938964844,0.0032755129504948,-1240.7073974609375,295.5559997558594,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625623047351837,0.7421767711639404,0.7421767711639404,1.0,1.0,-1.1869083642959597,0.4976356625556946,0.6892727017402649,0.2106371223926544,0.0,0.0,0.5551113486289978,50.03520584106445,58.0,-20.689224243164062,-12199.546875,195.9327545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.87109375,18000.0,0.0,0.0,0.2776913344860077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442714095115662,0.544857919216156,-0.0005864930571988,0.0,0.0002818214124999,0.0,0.0,34.84259796142578,0.0,0.0,0.0,0.3850582242012024,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1404878944158554,-3010.97314453125,304.1457824707031,0.8015689849853516,0.2113751024007797,0.1912963241338729,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.121547095477581,-2085.783203125,304.1410522460937,0.7705864310264587,0.1883781254291534,0.1325642317533493,293.10858154296875,297.1499938964844,293.1499938964844,0.324608713388443,-6169.4404296875,304.13580322265625,0.9990000128746032,0.4805457592010498,0.392269879579544,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986472360789,-1250.1124267578125,295.56768798828125,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.876953125,293.6716613769531,291.1239013671875,1.0,0.2657318115234375,0.7418132424354553,0.7418132424354553,1.0,1.0,-1.1975395679473877,0.5022501349449158,0.6952893733978271,0.2132063508033752,0.0,0.0,0.5595335960388184,51.53413772583008,61.0,-22.7749137878418,-12328.73046875,202.46502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17940.37890625,18000.0,0.0,0.0,0.2783803045749664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508171916007996,0.5514071583747864,-0.0005899430252611,0.0,0.0002825206320267,0.0,0.0,35.57768249511719,0.0,0.0,0.0,0.3872920870780945,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1404878944158554,-3010.97314453125,304.1457824707031,0.8015689849853516,0.2113751024007797,0.1912963241338729,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.121547095477581,-2085.783203125,304.1410522460937,0.7705864310264587,0.1883781254291534,0.1325642317533493,293.10858154296875,297.1499938964844,293.1499938964844,0.324608713388443,-6169.4404296875,304.13580322265625,0.9990000128746032,0.4805457592010498,0.392269879579544,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986472360789,-1250.1124267578125,295.56768798828125,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.876953125,293.6716613769531,291.1239013671875,1.0,0.2657318115234375,0.7418132424354553,0.7418132424354553,1.0,1.0,-1.1975395679473877,0.5022501349449158,0.6952893733978271,0.2132063508033752,0.0,0.0,0.5595335960388184,51.53413772583008,61.0,-22.7749137878418,-12328.73046875,202.46502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17940.37890625,18000.0,0.0,0.0,0.2783803045749664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508171916007996,0.5514071583747864,-0.0005899430252611,0.0,0.0002825206320267,0.0,0.0,35.57768249511719,0.0,0.0,0.0,0.3872920870780945,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.141316682100296,-3025.436279296875,304.14581298828125,0.7971370220184326,0.2120742797851562,0.1919928193092346,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.123110257089138,-2107.432861328125,304.1414489746094,0.767834484577179,0.1900128275156021,0.1337815225124359,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084945678711,-6295.81298828125,304.1268920898437,0.9990000128746032,0.4782705903053283,0.4001151323318481,293.0974426269531,297.1499938964844,293.1499938964844,0.0033217046875506,-1259.410888671875,295.5795288085937,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.8431091308594,293.6213073730469,291.1088256835937,1.0,0.2694650590419769,0.7413394451141357,0.7413394451141357,1.0,1.0,-1.2097046375274658,0.5075294375419617,0.7021752595901489,0.2161384224891662,0.0,0.0,0.5658831596374512,53.36984634399414,64.0,-21.194015502929688,-12480.529296875,210.31106567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.59283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.09375,18000.0,0.0,0.0,0.2794778048992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612981915473938,0.561894416809082,-0.000596236786805,0.0,0.0002836344356182,0.0,0.0,36.813262939453125,0.0,0.0,0.0,0.3909814655780792,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.141316682100296,-3025.436279296875,304.14581298828125,0.7971370220184326,0.2120742797851562,0.1919928193092346,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.123110257089138,-2107.432861328125,304.1414489746094,0.767834484577179,0.1900128275156021,0.1337815225124359,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084945678711,-6295.81298828125,304.1268920898437,0.9990000128746032,0.4782705903053283,0.4001151323318481,293.0974426269531,297.1499938964844,293.1499938964844,0.0033217046875506,-1259.410888671875,295.5795288085937,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.8431091308594,293.6213073730469,291.1088256835937,1.0,0.2694650590419769,0.7413394451141357,0.7413394451141357,1.0,1.0,-1.2097046375274658,0.5075294375419617,0.7021752595901489,0.2161384224891662,0.0,0.0,0.5658831596374512,53.36984634399414,64.0,-21.194015502929688,-12480.529296875,210.31106567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.59283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.09375,18000.0,0.0,0.0,0.2794778048992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612981915473938,0.561894416809082,-0.000596236786805,0.0,0.0002836344356182,0.0,0.0,36.813262939453125,0.0,0.0,0.0,0.3909814655780792,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.1421013474464416,-3039.076171875,304.1459045410156,0.7921119928359985,0.2127435803413391,0.1926708221435547,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338901042938,0.050000000745058,0.0491909235715866,293.06085205078125,297.1499938964844,293.1499938964844,0.1245520263910293,-2127.32177734375,304.1418762207031,0.7643706202507019,0.191520020365715,0.1349089443683624,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407639980316,-6437.90673828125,304.1190795898437,0.9990000128746032,0.4743547141551971,0.4089940786361694,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447411842644,-1268.591552734375,295.5923156738281,0.4774338901042938,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,293.5759582519531,291.0962219238281,1.0,0.2736319005489349,0.7408656477928162,0.7408656477928162,1.0,1.0,-1.223050832748413,0.5133388042449951,0.709712028503418,0.219363585114479,0.0,0.0,0.5738049149513245,55.48305892944336,52.0,-18.065393447875977,-12646.693359375,219.2831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17875.955078125,18000.0,0.0,0.0,0.2811448574066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575162947177887,0.5757681131362915,-0.0006051193922758,0.0,0.0002853262994904,0.0,0.0,38.5159912109375,0.0,0.0,0.0,0.3959622979164123,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1421013474464416,-3039.076171875,304.1459045410156,0.7921119928359985,0.2127435803413391,0.1926708221435547,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338901042938,0.050000000745058,0.0491909235715866,293.06085205078125,297.1499938964844,293.1499938964844,0.1245520263910293,-2127.32177734375,304.1418762207031,0.7643706202507019,0.191520020365715,0.1349089443683624,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407639980316,-6437.90673828125,304.1190795898437,0.9990000128746032,0.4743547141551971,0.4089940786361694,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447411842644,-1268.591552734375,295.5923156738281,0.4774338901042938,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,293.5759582519531,291.0962219238281,1.0,0.2736319005489349,0.7408656477928162,0.7408656477928162,1.0,1.0,-1.223050832748413,0.5133388042449951,0.709712028503418,0.219363585114479,0.0,0.0,0.5738049149513245,55.48305892944336,52.0,-18.065393447875977,-12646.693359375,219.2831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17875.955078125,18000.0,0.0,0.0,0.2811448574066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575162947177887,0.5757681131362915,-0.0006051193922758,0.0,0.0002853262994904,0.0,0.0,38.5159912109375,0.0,0.0,0.0,0.3959622979164123,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1424196362495422,-3044.541015625,304.1460876464844,0.792427659034729,0.2130851596593856,0.1929723620414734,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.4773604273796081,0.050000000745058,0.0491923242807388,293.0628356933594,297.1499938964844,293.1499938964844,0.1251830160617828,-2135.959228515625,304.1422119140625,0.7652365565299988,0.1922556161880493,0.1354235112667083,293.1585388183594,297.1499938964844,293.1499938964844,0.3427292704582214,-6444.45068359375,304.123779296875,0.9990000128746032,0.4722168445587158,0.4091590046882629,293.095947265625,297.1499938964844,293.1499938964844,0.0033540909644216,-1272.208251953125,295.6005249023437,0.4773604273796081,0.050000000745058,0.2333472073078155,291.0937194824219,291.1499938964844,263.1499938964844,261.5958251953125,280.80194091796875,293.5586242675781,291.0941467285156,1.0,0.27346932888031,0.740628719329834,0.740628719329834,1.0,1.0,-1.2242449522018433,0.5138033032417297,0.7104415893554688,0.2196832746267318,0.0,0.0,0.5779548287391663,55.53815460205078,52.0,-8.162071228027344,-12699.642578125,219.8138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,307.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.46484375,18000.0,0.0,0.0,0.2821981906890869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830811858177185,0.5836915969848633,-0.0006104279309511,0.0,0.0002863953122869,0.0,0.0,39.52173614501953,0.0,0.0,0.0,0.3988406360149383,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1425746977329254,-3046.963623046875,304.1465148925781,0.7948705554008484,0.2134380638599395,0.1932591199874878,293.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4787095785140991,0.050000000745058,0.0491661019623279,293.0646667480469,297.1499938964844,293.1499938964844,0.1256620287895202,-2142.329833984375,304.14276123046875,0.7680887579917908,0.1930000931024551,0.135919988155365,293.1647644042969,297.1499938964844,293.1499938964844,0.3398175239562988,-6396.8115234375,304.1338806152344,0.9990000128746032,0.4708774983882904,0.4061090350151062,293.0954895019531,297.1499938964844,293.1499938964844,0.0033605098724365,-1274.150390625,295.6165771484375,0.4787095785140991,0.050000000745058,0.2332228273153305,291.1019592285156,291.1499938964844,263.1499938964844,261.5948181152344,280.7986145019531,293.5479431152344,291.10479736328125,1.0,0.2721142172813415,0.7403625249862671,0.7403625249862671,1.0,1.0,-1.221346139907837,0.5124651789665222,0.7088810205459595,0.2189494222402572,0.0,0.0,0.5803973078727722,54.83228302001953,40.0,13.01616096496582,-12719.625,217.3346099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684631347656,307.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.900390625,18000.0,0.0,0.0,0.2833194434642792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899141430854797,0.59052973985672,-0.0006156433373689,0.0,0.0002875332138501,0.0,0.0,40.43621063232422,0.0,0.0,0.0,0.4013539254665375,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.14260333776474,-3046.62353515625,304.1476135253906,0.8048150539398193,0.2141694575548172,0.1938002407550811,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759404659271,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263845562934875,-2151.57568359375,304.1439819335937,0.778718113899231,0.1945529282093048,0.1369033604860305,293.1592712402344,297.1499938964844,293.1499938964844,0.3261617720127105,-6181.25048828125,304.1622314453125,0.9990000128746032,0.4715674221515655,0.3927399814128876,293.0941772460937,297.1499938964844,293.1499938964844,0.0033657038584351,-1274.2291259765625,295.6639404296875,0.4844759404659271,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,293.54296875,291.1445617675781,1.0,0.2662934958934784,0.7398300766944885,0.7398300766944885,1.0,1.0,-1.206357479095459,0.505737841129303,0.700619637966156,0.215200737118721,0.0,0.0,0.5793614983558655,51.76312255859375,43.0,46.91250991821289,-12641.95703125,205.87530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.57421875,18000.0,0.0,0.0,0.2853995263576507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934453010559082,0.5940658450126648,-0.0006205472745932,0.0,0.0002896442310884,0.0,0.0,41.03284454345703,0.0,0.0,0.0,0.402875155210495,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.14260333776474,-3046.62353515625,304.1476135253906,0.8048150539398193,0.2141694575548172,0.1938002407550811,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759404659271,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263845562934875,-2151.57568359375,304.1439819335937,0.778718113899231,0.1945529282093048,0.1369033604860305,293.1592712402344,297.1499938964844,293.1499938964844,0.3261617720127105,-6181.25048828125,304.1622314453125,0.9990000128746032,0.4715674221515655,0.3927399814128876,293.0941772460937,297.1499938964844,293.1499938964844,0.0033657038584351,-1274.2291259765625,295.6639404296875,0.4844759404659271,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,293.54296875,291.1445617675781,1.0,0.2662934958934784,0.7398300766944885,0.7398300766944885,1.0,1.0,-1.206357479095459,0.505737841129303,0.700619637966156,0.215200737118721,0.0,0.0,0.5793614983558655,51.76312255859375,43.0,46.91250991821289,-12641.95703125,205.87530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.57421875,18000.0,0.0,0.0,0.2853995263576507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934453010559082,0.5940658450126648,-0.0006205472745932,0.0,0.0002896442310884,0.0,0.0,41.03284454345703,0.0,0.0,0.0,0.402875155210495,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117784261703491,0.0,0.1943814009428024,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.4882578551769256,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868942618370056,0.0,0.1379688680171966,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838792741298675,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7127380371094,0.4882578551769256,0.0,0.232344701886177,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.8189392089844,293.5514831542969,291.1776733398437,0.0,0.0,0.73929762840271,0.73929762840271,1.0,1.0,-1.197191834449768,0.5016235709190369,0.6955682635307312,0.212790384888649,0.0,0.0,0.0,49.791969299316406,60.0,39.87361145019531,-12534.36328125,198.80010986328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.736328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584450364112854,0.5850666761398315,-0.0006163339712657,0.0,0.0,0.0,0.0,39.96225738525391,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117784261703491,0.0,0.1943814009428024,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.4882578551769256,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868942618370056,0.0,0.1379688680171966,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838792741298675,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7127380371094,0.4882578551769256,0.0,0.232344701886177,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.8189392089844,293.5514831542969,291.1776733398437,0.0,0.0,0.73929762840271,0.73929762840271,1.0,1.0,-1.197191834449768,0.5016235709190369,0.6955682635307312,0.212790384888649,0.0,0.0,0.0,49.791969299316406,60.0,39.87361145019531,-12534.36328125,198.80010986328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.736328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584450364112854,0.5850666761398315,-0.0006163339712657,0.0,0.0,0.0,0.0,39.96225738525391,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7352905273437,0.0,0.0,0.0007954808534123,293.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,0.0002692854613997,292.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.93487548828125,0.0,0.0,0.0005706835072487,292.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7781677246094,0.0,0.0,0.0017358055338263,293.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6337280273437,0.0,0.0,0.0012773742200806,291.2242431640625,294.1499938964844,263.1513671875,261.58953857421875,279.875732421875,289.49761962890625,291.17401123046875,0.0,0.0,0.4435785710811615,0.4435785710811615,1.0,1.0,-0.0057171848602592,0.004121960606426,0.0015952239045873,-0.0117614790797233,0.0,0.0,0.0,-0.0312728211283683,60.0,-94.36740112304688,-0.0,-2.121930265275296e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.872032217025236e-18,8.084812849075927e-18,-2.127803218579609e-19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7352905273437,0.0,0.0,0.0007954808534123,293.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,0.0002692854613997,292.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.93487548828125,0.0,0.0,0.0005706835072487,292.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7781677246094,0.0,0.0,0.0017358055338263,293.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6337280273437,0.0,0.0,0.0012773742200806,291.2242431640625,294.1499938964844,263.1513671875,261.58953857421875,279.875732421875,289.49761962890625,291.17401123046875,0.0,0.0,0.4435785710811615,0.4435785710811615,1.0,1.0,-0.0057171848602592,0.004121960606426,0.0015952239045873,-0.0117614790797233,0.0,0.0,0.0,-0.0312728211283683,60.0,-94.36740112304688,-0.0,-2.121930265275296e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.872032217025236e-18,8.084812849075927e-18,-2.127803218579609e-19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.68768310546875,0.0,0.0,0.0001157362494268,293.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0001042716103256,292.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.886474609375,0.0,0.0,8.853010513121262e-05,292.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72515869140625,0.0,0.0,0.0001496920012868,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6116638183594,0.0,0.0,0.0004946196568198,291.2244873046875,294.1499938964844,263.1530456542969,261.5899353027344,279.53955078125,286.6300964355469,291.1693420410156,0.0,0.0,0.2957190573215484,0.2957190573215484,1.0,1.0,-0.0011434300104156,0.0013255192898213,-0.0001820892794057,-0.0136231277137994,0.0,0.0,0.0,-0.0081068901345133,60.0,-65.74404907226562,-0.0,-8.915223759231594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.960160535816734e-21,3.1455911243067164e-20,-2.849575171699239e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6714172363281,0.0,0.0,9.46813088376075e-05,293.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,9.916010458255188e-05,292.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8689880371094,0.0,0.0,7.359516894211993e-05,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145690917969,0.0,0.0,0.0001005615922622,292.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5966186523437,0.0,0.0,0.0004703728482127,291.224609375,294.1499938964844,263.1553955078125,261.5909118652344,279.3879699707031,283.88818359375,291.16754150390625,0.0,0.0,0.1478595286607742,0.1478595286607742,1.0,1.0,-0.0010059789055958,0.0003872859233524,0.0006186930113472,-0.0145557578653097,0.0,0.0,0.0,-0.0077087553218007,60.0,-36.70870971679688,-0.0,-6.901702676032073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.324908645544275e-22,1.1539128347642822e-20,-1.1306638088933571e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6561584472656,0.0,0.0,9.40281679504551e-05,293.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,9.900643635774033e-05,292.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8525085449219,0.0,0.0,7.313227979466319e-05,292.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052917480469,0.0,0.0,9.902978490572424e-05,292.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.58184814453125,0.0,0.0,0.000469643913675,291.2247009277344,294.1499938964844,263.1583251953125,261.5924377441406,279.2431640625,281.4579772949219,291.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018644388765,1.9414912344473123e-08,0.0010018449975177,-0.0149701135233044,0.0,0.0,0.0,-0.007825163193047,60.0,-25.51473045349121,-0.0,-6.843692545999147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1533325346184084e-22,1.155619379453813e-20,-1.1340861071190816e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6410522460937,0.0,0.0,9.402805153513329e-05,293.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,9.901460725814104e-05,292.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8361511230469,0.0,0.0,7.313289097510278e-05,292.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69610595703125,0.0,0.0,9.901657176669688e-05,292.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.56719970703125,0.0,0.0,0.0004696826799772,291.2248229980469,294.1499938964844,263.1618957519531,261.59454345703125,279.09979248046875,279.308349609375,291.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019200854003,6.088436865780977e-09,0.0010019140318036,-0.0150030273944139,0.0,0.0,0.0,-0.0078311217948794,60.0,-21.467214584350582,-0.0,-6.844247479875777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1507150310260127e-22,1.1556447441718151e-20,-1.1341376443486527e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6110534667969,0.0,0.0,9.405107266502456e-05,293.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,9.903904719976708e-05,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8037414550781,0.0,0.0,7.315081165870652e-05,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778869628906,0.0,0.0,9.904051694320516e-05,292.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.53814697265625,0.0,0.0,0.0004697986005339,291.2249755859375,294.1499938964844,263.1707458496094,261.60028076171875,278.8169860839844,275.7261657714844,291.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.469284057617188,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1506567184278987e-22,1.1556449865098852e-20,-1.1341383713628631e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6110534667969,0.0,0.0,9.405107266502456e-05,293.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,9.903904719976708e-05,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8037414550781,0.0,0.0,7.315081165870652e-05,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778869628906,0.0,0.0,9.904051694320516e-05,292.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.53814697265625,0.0,0.0,0.0004697986005339,291.2249755859375,294.1499938964844,263.1707458496094,261.60028076171875,278.8169860839844,275.7261657714844,291.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.469284057617188,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1506567184278987e-22,1.1556449865098852e-20,-1.1341383713628631e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5814514160156,0.0,0.0,9.407813922734932e-05,293.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,9.906756895361468e-05,292.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.771728515625,0.0,0.0,7.317186828004196e-05,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.659912109375,0.0,0.0,9.906902414513752e-05,292.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5094299316406,0.0,0.0,0.0004699339042417,291.2251281738281,294.1499938964844,263.18182373046875,261.6080322265625,278.5392761230469,272.92681884765625,291.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20668601989746,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5814514160156,0.0,0.0,9.407813922734932e-05,293.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,9.906756895361468e-05,292.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.771728515625,0.0,0.0,7.317186828004196e-05,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.659912109375,0.0,0.0,9.906902414513752e-05,292.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5094299316406,0.0,0.0,0.0004699339042417,291.2251281738281,294.1499938964844,263.18182373046875,261.6080322265625,278.5392761230469,272.92681884765625,291.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20668601989746,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5521545410156,0.0,0.0,9.410880011273548e-05,293.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,9.909987420542166e-05,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7400817871094,0.0,0.0,7.319571159314364e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6421203613281,0.0,0.0,9.910130756907164e-05,292.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4810485839844,0.0,0.0,0.0004700871359091,291.22528076171875,294.1499938964844,263.1949462890625,261.6176147460937,278.2666320800781,270.74176025390625,291.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16919136047364,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5521545410156,0.0,0.0,9.410880011273548e-05,293.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,9.909987420542166e-05,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7400817871094,0.0,0.0,7.319571159314364e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6421203613281,0.0,0.0,9.910130756907164e-05,292.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4810485839844,0.0,0.0,0.0004700871359091,291.22528076171875,294.1499938964844,263.1949462890625,261.6176147460937,278.2666320800781,270.74176025390625,291.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16919136047364,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5232238769531,0.0,0.0,9.414279338670896e-05,293.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.913568646879868e-05,291.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70880126953125,0.0,0.0,7.322215242311358e-05,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62451171875,0.0,0.0,9.913709800457582e-05,292.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530029296875,0.0,0.0,0.0004702570149675,291.22540283203125,294.1499938964844,263.2099914550781,261.6289367675781,277.9990234375,269.0390319824219,291.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.159814834594727,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5232238769531,0.0,0.0,9.414279338670896e-05,293.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.913568646879868e-05,291.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70880126953125,0.0,0.0,7.322215242311358e-05,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62451171875,0.0,0.0,9.913709800457582e-05,292.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530029296875,0.0,0.0,0.0004702570149675,291.22540283203125,294.1499938964844,263.2099914550781,261.6289367675781,277.9990234375,269.0390319824219,291.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.159814834594727,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5088806152344,0.0,0.0,9.416096145287156e-05,293.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,9.915482223732396e-05,291.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6932983398437,0.0,0.0,7.323628233280033e-05,291.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158142089844,0.0,0.0,9.915622649714352e-05,292.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4390869140625,0.0,0.0,0.0004703477898146,291.2254333496094,294.1499938964844,263.2181701660156,261.6352233886719,277.8670654296875,268.33544921875,291.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.15643310546875,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49462890625,0.0,0.0,9.41798571147956e-05,293.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,9.917472925735638e-05,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6778869628906,0.0,0.0,7.325097976718098e-05,291.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6071472167969,0.0,0.0,9.91761262412183e-05,292.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252624511719,0.0,0.0,0.0004704422026406,291.2254638671875,294.1499938964844,263.226806640625,261.641845703125,277.736328125,267.7154541015625,291.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.15302467346192,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
