time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674220,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46636962890625,0.0,0.0,9.421969298273324e-05,293.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,9.921668970491736e-05,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473083496094,0.0,0.0,7.328196079470217e-05,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5899353027344,0.0,0.0,9.921807213686408e-05,292.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978576660156,0.0,0.0,0.0004706412437371,291.2255554199219,294.1499938964844,263.2452392578125,261.6562194824219,277.478515625,266.6888732910156,291.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14561462402344,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46636962890625,0.0,0.0,9.421969298273324e-05,293.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,9.921668970491736e-05,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473083496094,0.0,0.0,7.328196079470217e-05,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5899353027344,0.0,0.0,9.921807213686408e-05,292.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978576660156,0.0,0.0,0.0004706412437371,291.2255554199219,294.1499938964844,263.2452392578125,261.6562194824219,277.478515625,266.6888732910156,291.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14561462402344,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4384155273437,0.0,0.0,9.426198084838688e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,9.92612331174314e-05,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6171264648437,0.0,0.0,7.33148553990759e-05,291.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57293701171875,0.0,0.0,9.926260099746288e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37078857421875,0.0,0.0,0.0004708525666501,291.2255859375,294.1499938964844,263.26513671875,261.67193603515625,277.2254943847656,265.8957214355469,291.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.379562211833445e-09,0.001004401827231,-0.0157656464725732,0.0,0.0,0.0,-0.0079754376783967,60.0,-19.13724708557129,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4384155273437,0.0,0.0,9.426198084838688e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,9.92612331174314e-05,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6171264648437,0.0,0.0,7.33148553990759e-05,291.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57293701171875,0.0,0.0,9.926260099746288e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37078857421875,0.0,0.0,0.0004708525666501,291.2255859375,294.1499938964844,263.26513671875,261.67193603515625,277.2254943847656,265.8957214355469,291.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.379562211833445e-09,0.001004401827231,-0.0157656464725732,0.0,0.0,0.0,-0.0079754376783967,60.0,-19.13724708557129,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107971191406,0.0,0.0,9.430637874174864e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,9.930800297297536e-05,291.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5872497558594,0.0,0.0,7.334938709391281e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561218261719,0.0,0.0,9.9309349025134e-05,292.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,0.0004710743960458,291.2256164550781,294.1499938964844,263.2864074707031,261.6888122558594,276.9772644042969,265.2857360839844,291.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.127933502197266,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107971191406,0.0,0.0,9.430637874174864e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,9.930800297297536e-05,291.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5872497558594,0.0,0.0,7.334938709391281e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561218261719,0.0,0.0,9.9309349025134e-05,292.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,0.0004710743960458,291.2256164550781,294.1499938964844,263.2864074707031,261.6888122558594,276.9772644042969,265.2857360839844,291.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.127933502197266,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.38348388671875,0.0,0.0,9.435250831302255e-05,293.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,9.93565990938805e-05,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5577392578125,0.0,0.0,7.338526484090835e-05,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394897460937,0.0,0.0,9.93579305941239e-05,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175354003906,0.0,0.0,0.000471304898383,291.2256164550781,294.1499938964844,263.308837890625,261.7067565917969,276.73370361328125,264.81884765625,291.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190784967988e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.11772346496582,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.38348388671875,0.0,0.0,9.435250831302255e-05,293.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,9.93565990938805e-05,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5577392578125,0.0,0.0,7.338526484090835e-05,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394897460937,0.0,0.0,9.93579305941239e-05,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175354003906,0.0,0.0,0.000471304898383,291.2256164550781,294.1499938964844,263.308837890625,261.7067565917969,276.73370361328125,264.81884765625,291.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190784967988e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.11772346496582,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36993408203125,0.0,0.0,9.437610424356536e-05,293.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,9.938144648913294e-05,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5431213378906,0.0,0.0,7.340361480601132e-05,291.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.53125,0.0,0.0,9.938277071341872e-05,292.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,0.0004714227980002,291.2256164550781,294.1499938964844,263.3204650878906,261.7160949707031,276.6136779785156,264.62908935546875,291.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.11229705810547,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564758300781,0.0,0.0,9.439997666049749e-05,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,9.940659947460516e-05,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.528564453125,0.0,0.0,7.342218304984272e-05,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230407714844,0.0,0.0,9.940790914697573e-05,292.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913513183594,0.0,0.0,0.0004715420946013,291.2255859375,294.1499938964844,263.3323059082031,261.72564697265625,276.4947814941406,264.4639587402344,291.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10666275024414,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298034667969,0.0,0.0,9.44483617786318e-05,292.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,9.945756755769251e-05,291.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4997253417969,0.0,0.0,7.345982157858089e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5067749023437,0.0,0.0,9.945886267814784e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654724121094,0.0,0.0,0.0004717838601209,291.2255249023437,294.1499938964844,263.356689453125,261.7453308105469,276.26043701171875,264.1964111328125,291.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09479331970215,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298034667969,0.0,0.0,9.44483617786318e-05,292.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,9.945756755769251e-05,291.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4997253417969,0.0,0.0,7.345982157858089e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5067749023437,0.0,0.0,9.945886267814784e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654724121094,0.0,0.0,0.0004717838601209,291.2255249023437,294.1499938964844,263.356689453125,261.7453308105469,276.26043701171875,264.1964111328125,291.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09479331970215,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,9.449723438592628e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,9.950904495781288e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712219238281,0.0,0.0,7.349783118115738e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906921386719,0.0,0.0,9.951032552635296e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0004720280412584,291.2254638671875,294.1499938964844,263.3818054199219,261.76568603515625,276.03057861328125,263.9969787597656,291.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.082155227661133,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,9.449723438592628e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,9.950904495781288e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712219238281,0.0,0.0,7.349783118115738e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906921386719,0.0,0.0,9.951032552635296e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0004720280412584,291.2254638671875,294.1499938964844,263.3818054199219,261.76568603515625,276.03057861328125,263.9969787597656,291.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.082155227661133,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773132324219,0.0,0.0,9.454615064896645e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.956056601367892e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4430236816406,0.0,0.0,7.353587716352195e-05,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4747619628906,0.0,0.0,9.956183203030378e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145690917969,0.0,0.0,0.0004722724552266,291.225341796875,294.1499938964844,263.4075622558594,261.7865600585937,275.8051452636719,263.8504943847656,291.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.068782806396484,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773132324219,0.0,0.0,9.454615064896645e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.956056601367892e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4430236816406,0.0,0.0,7.353587716352195e-05,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4747619628906,0.0,0.0,9.956183203030378e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145690917969,0.0,0.0,0.0004722724552266,291.225341796875,294.1499938964844,263.4075622558594,261.7865600585937,275.8051452636719,263.8504943847656,291.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.068782806396484,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592163085937,0.0,0.0,9.458018030272795e-05,292.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.959640010492876e-05,291.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234619140625,0.0,0.0,7.356233982136473e-05,291.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4637145996094,0.0,0.0,9.959765884559602e-05,292.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,0.0004724424507003,291.2252502441406,294.1499938964844,263.42584228515625,261.8014221191406,275.6499938964844,263.7730712890625,291.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077940532937,6.775474847842133e-09,0.001007787301205,-0.0168027151376009,0.0,0.0,0.0,-0.0081717083230614,60.0,-19.05900382995605,-0.0,-6.924736339897208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,9.459467401029542e-05,292.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.961167233996092e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4151306152344,0.0,0.0,7.357361755566671e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,9.961292380467056e-05,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895751953125,0.0,0.0,0.0004725148901343,291.2251892089844,294.1499938964844,263.4337463378906,261.8078308105469,275.5841064453125,263.74517822265625,291.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.054706573486328,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387084960937,0.0,0.0,9.461864101467654e-05,292.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.963691991288216e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013061523437,0.0,0.0,7.359225855907425e-05,291.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512023925781,0.0,0.0,9.96381713775918e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771545410156,0.0,0.0,0.0004726346523966,291.2251281738281,294.1499938964844,263.44696044921875,261.818603515625,275.4752197265625,263.70489501953125,291.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.04741477966309,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259826660156,0.0,0.0,9.464235336054116e-05,292.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.966189827537164e-05,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3875732421875,0.0,0.0,7.361070311162621e-05,291.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44342041015625,0.0,0.0,9.966313518816604e-05,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,0.0004727531340904,291.2250366210937,294.1499938964844,263.46026611328125,261.82940673828125,275.36737060546875,263.6715393066406,291.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.03996086120605,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20074462890625,0.0,0.0,9.468878124607728e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,9.971079998649655e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602905273437,0.0,0.0,7.36468136892654e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280090332031,0.0,0.0,9.971202234737576e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.000472985120723,291.2248229980469,294.1499938964844,263.4869384765625,261.8511047363281,275.1548767089844,263.6222839355469,291.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.024578094482425,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20074462890625,0.0,0.0,9.468878124607728e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,9.971079998649655e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602905273437,0.0,0.0,7.36468136892654e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280090332031,0.0,0.0,9.971202234737576e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.000472985120723,291.2248229980469,294.1499938964844,263.4869384765625,261.8511047363281,275.1548767089844,263.6222839355469,291.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.024578094482425,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,9.473355748923495e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,9.97579627437517e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,7.368163642240688e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4127502441406,0.0,0.0,9.975917055271566e-05,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,0.0004732088127639,291.2245788574219,294.1499938964844,263.5136413574219,261.8728332519531,274.9465637207031,263.5917358398437,291.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.00859260559082,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,9.473355748923495e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,9.97579627437517e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,7.368163642240688e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4127502441406,0.0,0.0,9.975917055271566e-05,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,0.0004732088127639,291.2245788574219,294.1499938964844,263.5136413574219,261.8728332519531,274.9465637207031,263.5917358398437,291.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.00859260559082,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,9.477629646426068e-05,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,9.980297909351066e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,7.371488027274609e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39764404296875,0.0,0.0,9.980417235055938e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922241210937,0.0,0.0,0.0004734223766718,291.22430419921875,294.1499938964844,263.54022216796875,261.8944091796875,274.74237060546875,263.5754699707031,291.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99204635620117,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,9.477629646426068e-05,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,9.980297909351066e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,7.371488027274609e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39764404296875,0.0,0.0,9.980417235055938e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922241210937,0.0,0.0,0.0004734223766718,291.22430419921875,294.1499938964844,263.54022216796875,261.8944091796875,274.74237060546875,263.5754699707031,291.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99204635620117,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266784667969,0.0,0.0,9.481670713284984e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,9.984554344555364e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803039550781,0.0,0.0,7.374631240963936e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3826904296875,0.0,0.0,9.984672942664474e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06854248046875,0.0,0.0,0.0004736242699436,291.2239990234375,294.1499938964844,263.5665283203125,261.915771484375,274.54217529296875,263.57000732421875,291.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.974985122680664,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266784667969,0.0,0.0,9.481670713284984e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,9.984554344555364e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803039550781,0.0,0.0,7.374631240963936e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3826904296875,0.0,0.0,9.984672942664474e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06854248046875,0.0,0.0,0.0004736242699436,291.2239990234375,294.1499938964844,263.5665283203125,261.915771484375,274.54217529296875,263.57000732421875,291.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.974985122680664,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11456298828125,0.0,0.0,9.483603207627311e-05,292.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,9.986590157495812e-05,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672119140625,0.0,0.0,7.376134453807026e-05,291.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752746582031,0.0,0.0,9.98670802800916e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,0.0004737208655569,291.22381591796875,294.1499938964844,263.5795593261719,261.9263000488281,274.443603515625,263.5704650878906,291.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.966283798217773,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025390625,0.0,0.0,9.485478949500248e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.988566307583824e-05,291.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,7.37759328330867e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3678894042969,0.0,0.0,9.988682722905652e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,0.000473814579891,291.2236328125,294.1499938964844,263.5924377441406,261.9367370605469,274.34600830078125,263.5726623535156,291.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.95749282836914,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,9.489064541412516e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.992343257181346e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,7.380382157862186e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35321044921875,0.0,0.0,9.99245821731165e-05,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219421386719,0.0,0.0,0.0004739937430713,291.2232360839844,294.1499938964844,263.6177673339844,261.9571838378906,274.1536865234375,263.58123779296875,291.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.939701080322266,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,9.489064541412516e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.992343257181346e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,7.380382157862186e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35321044921875,0.0,0.0,9.99245821731165e-05,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219421386719,0.0,0.0,0.0004739937430713,291.2232360839844,294.1499938964844,263.6177673339844,261.9571838378906,274.1536865234375,263.58123779296875,291.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.939701080322266,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,9.492432582192124e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,9.995891014114022e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,7.383001502603292e-05,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387145996094,0.0,0.0,9.996004519052804e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.000474162021419,291.2228088378906,294.1499938964844,263.6424255371094,261.9769897460937,273.9652099609375,263.5941467285156,291.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.921730041503903,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,9.492432582192124e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,9.995891014114022e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,7.383001502603292e-05,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387145996094,0.0,0.0,9.996004519052804e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.000474162021419,291.2228088378906,294.1499938964844,263.6424255371094,261.9769897460937,273.9652099609375,263.5941467285156,291.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.921730041503903,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316162109375,0.0,0.0,9.495584527030589e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,9.999211761169136e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776733398437,0.0,0.0,7.385452772723511e-05,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243408203125,0.0,0.0,9.999323810916394e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,0.0004743195604532,291.2223205566406,294.1499938964844,263.6662292480469,261.9960327148437,273.78045654296875,263.61004638671875,290.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.90370750427246,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316162109375,0.0,0.0,9.495584527030589e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,9.999211761169136e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776733398437,0.0,0.0,7.385452772723511e-05,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243408203125,0.0,0.0,9.999323810916394e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,0.0004743195604532,291.2223205566406,294.1499938964844,263.6662292480469,261.9960327148437,273.78045654296875,263.61004638671875,290.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.90370750427246,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00848388671875,0.0,0.0,9.49852037592791e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,0.0001000230477075,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,7.387736695818603e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3100891113281,0.0,0.0,0.000100024153653,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95391845703125,0.0,0.0,0.0004744662728626,291.2218017578125,294.1499938964844,263.68902587890625,262.01416015625,273.5993957519531,263.62799072265625,290.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.8857479095459,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00848388671875,0.0,0.0,9.49852037592791e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,0.0001000230477075,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,7.387736695818603e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3100891113281,0.0,0.0,0.000100024153653,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95391845703125,0.0,0.0,0.0004744662728626,291.2218017578125,294.1499938964844,263.68902587890625,262.01416015625,273.5993957519531,263.62799072265625,290.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.8857479095459,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970092773437,0.0,0.0,9.499907173449174e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,0.0001000376505544,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,7.388814992737025e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.30303955078125,0.0,0.0,0.0001000387564999,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427795410156,0.0,0.0,0.0004745355690829,291.22149658203125,294.1499938964844,263.70001220703125,262.0228576660156,273.5102233886719,263.637451171875,290.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.8768253326416,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
