time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.985595703125,0.0,0.0,9.501240128884092e-05,292.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0001000516931526,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,7.389851816697046e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2959899902344,0.0,0.0,0.0001000527918222,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93170166015625,0.0,0.0,0.000474602158647,291.2212219238281,294.1499938964844,263.710693359375,262.0312805175781,273.42193603515625,263.64715576171875,290.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.86795997619629,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96295166015625,0.0,0.0,9.50374742387794e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0001000781121547,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,7.391801773337647e-05,291.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28204345703125,0.0,0.0,0.0001000791962724,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90972900390625,0.0,0.0,0.0004747274797409,291.2205810546875,294.1499938964844,263.7310485839844,262.0472106933594,273.2479858398437,263.6668395996094,290.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.850461959838867,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96295166015625,0.0,0.0,9.50374742387794e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0001000781121547,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,7.391801773337647e-05,291.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28204345703125,0.0,0.0,0.0001000791962724,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90972900390625,0.0,0.0,0.0004747274797409,291.2205810546875,294.1499938964844,263.7310485839844,262.0472106933594,273.2479858398437,263.6668395996094,290.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.850461959838867,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,9.506052447250112e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,0.0001001023993012,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,7.393594569293782e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681884765625,0.0,0.0,0.000100103468867,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88800048828125,0.0,0.0,0.0004748426727019,291.21990966796875,294.1499938964844,263.75,262.0618896484375,273.07745361328125,263.6866149902344,290.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677840977907,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.833356857299805,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,9.506052447250112e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,0.0001001023993012,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,7.393594569293782e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681884765625,0.0,0.0,0.000100103468867,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88800048828125,0.0,0.0,0.0004748426727019,291.21990966796875,294.1499938964844,263.75,262.0618896484375,273.07745361328125,263.6866149902344,290.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677840977907,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.833356857299805,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183654785156,0.0,0.0,9.50815883697942e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,0.0001001245909719,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0554504394531,0.0,0.0,7.395233114948496e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2544860839844,0.0,0.0,0.0001001256459858,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8664855957031,0.0,0.0,0.0004749479412566,291.2191772460937,294.1499938964844,263.7681579589844,262.0757751464844,272.9102783203125,263.70611572265625,290.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399174606348424e-09,0.0010131206363439,-0.018436349928379,0.0,0.0,0.0,-0.0084809036925435,60.0,-18.81660461425781,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183654785156,0.0,0.0,9.50815883697942e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,0.0001001245909719,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0554504394531,0.0,0.0,7.395233114948496e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2544860839844,0.0,0.0,0.0001001256459858,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8664855957031,0.0,0.0,0.0004749479412566,291.2191772460937,294.1499938964844,263.7681579589844,262.0757751464844,272.9102783203125,263.70611572265625,290.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399174606348424e-09,0.0010131206363439,-0.018436349928379,0.0,0.0,0.0,-0.0084809036925435,60.0,-18.81660461425781,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964233398437,0.0,0.0,9.5100978796836e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,0.0001001450145849,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317687988281,0.0,0.0,7.396741420961916e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.24090576171875,0.0,0.0,0.0001001460623228,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451843261719,0.0,0.0,0.0004750448570121,291.2184143066406,294.1499938964844,263.7862548828125,262.0895690917969,272.74639892578125,263.72528076171875,290.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.4232651137151615e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.79964637756348,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964233398437,0.0,0.0,9.5100978796836e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,0.0001001450145849,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317687988281,0.0,0.0,7.396741420961916e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.24090576171875,0.0,0.0,0.0001001460623228,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451843261719,0.0,0.0,0.0004750448570121,291.2184143066406,294.1499938964844,263.7862548828125,262.0895690917969,272.74639892578125,263.72528076171875,290.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.4232651137151615e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.79964637756348,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855285644531,0.0,0.0,9.51103284023702e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0001001548662316,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,7.397468289127573e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341613769531,0.0,0.0,0.0001001559066935,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8346252441406,0.0,0.0,0.0004750915686599,291.218017578125,294.1499938964844,263.7953186035156,262.0964050292969,272.66571044921875,263.7348022460937,290.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.791051864624023,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87469482421875,0.0,0.0,9.511961980024353e-05,292.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.0001001646523945,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00836181640625,0.0,0.0,7.398190791718662e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274475097656,0.0,0.0,0.0001001656855805,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8241271972656,0.0,0.0,0.0004751379892695,291.21759033203125,294.1499938964844,263.8043212890625,262.1032409667969,272.5857849121094,263.7442321777344,290.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.782411575317383,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85321044921875,0.0,0.0,9.513836994301528e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,0.0001001844138954,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98516845703125,0.0,0.0,7.399649621220306e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2140808105469,0.0,0.0,0.0001001854252535,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8032531738281,0.0,0.0,0.0004752317036036,291.2167053222656,294.1499938964844,263.82232666015625,262.1167907714844,272.4283447265625,263.76300048828125,290.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.765077590942383,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85321044921875,0.0,0.0,9.513836994301528e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,0.0001001844138954,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98516845703125,0.0,0.0,7.399649621220306e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2140808105469,0.0,0.0,0.0001001854252535,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8032531738281,0.0,0.0,0.0004752317036036,291.2167053222656,294.1499938964844,263.82232666015625,262.1167907714844,272.4283447265625,263.76300048828125,290.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.765077590942383,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319091796875,0.0,0.0,9.515791316516696e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,0.0001002050048555,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,7.401169568765908e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.20086669921875,0.0,0.0,0.0001002060089376,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825927734375,0.0,0.0,0.0004753294051624,291.2157592773437,294.1499938964844,263.8402404785156,262.1302185058594,272.27398681640625,263.7815856933594,290.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.74779510498047,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319091796875,0.0,0.0,9.515791316516696e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,0.0001002050048555,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,7.401169568765908e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.20086669921875,0.0,0.0,0.0001002060089376,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825927734375,0.0,0.0,0.0004753294051624,291.2157592773437,294.1499938964844,263.8402404785156,262.1302185058594,272.27398681640625,263.7815856933594,290.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.74779510498047,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81085205078125,0.0,0.0,9.517878061160444e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0001002269927994,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,7.402792834909633e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.187744140625,0.0,0.0,0.0001002279823296,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621459960937,0.0,0.0,0.000475433684187,291.2147521972656,294.1499938964844,263.85809326171875,262.1435546875,272.1227111816406,263.800048828125,290.8736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.730697631835938,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81085205078125,0.0,0.0,9.517878061160444e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0001002269927994,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,7.402792834909633e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.187744140625,0.0,0.0,0.0001002279823296,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621459960937,0.0,0.0,0.000475433684187,291.2147521972656,294.1499938964844,263.85809326171875,262.1435546875,272.1227111816406,263.800048828125,290.8736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.730697631835938,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899780273437,0.0,0.0,9.520127059658988e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,0.0001002506833174,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,7.404541975120082e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747436523437,0.0,0.0,0.0001002516655717,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74188232421875,0.0,0.0,0.0004755460831802,291.21368408203125,294.1499938964844,263.8758850097656,262.1567687988281,271.9744567871094,263.8183898925781,290.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.713876724243164,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899780273437,0.0,0.0,9.520127059658988e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,0.0001002506833174,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,7.404541975120082e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747436523437,0.0,0.0,0.0001002516655717,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74188232421875,0.0,0.0,0.0004755460831802,291.21368408203125,294.1499938964844,263.8758850097656,262.1567687988281,271.9744567871094,263.8183898925781,290.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.713876724243164,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7796325683594,0.0,0.0,9.521315951133148e-05,292.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,0.0001002632125164,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9058532714844,0.0,0.0,7.405466749332845e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16827392578125,0.0,0.0,0.0001002641802188,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318420410156,0.0,0.0,0.0004756054840981,291.213134765625,294.1499938964844,263.8847351074219,262.163330078125,271.9014587402344,263.8275451660156,290.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.7055892944336,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7693176269531,0.0,0.0,9.522547770757228e-05,292.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,0.0001002761855488,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8947448730469,0.0,0.0,7.406424265354872e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1618347167969,0.0,0.0,0.0001002771532512,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218322753906,0.0,0.0,0.0004756670386996,291.2125549316406,294.1499938964844,263.8935852050781,262.1698913574219,271.8291931152344,263.8366394042969,290.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.697383880615234,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.74884033203125,0.0,0.0,9.525130735710265e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,0.0001003033976303,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8727111816406,0.0,0.0,7.408433884847909e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490173339844,0.0,0.0,0.0001003043507807,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70196533203125,0.0,0.0,0.0004757961141876,291.2113647460937,294.1499938964844,263.91119384765625,262.1828918457031,271.686767578125,263.85479736328125,290.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68122100830078,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.74884033203125,0.0,0.0,9.525130735710265e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,0.0001003033976303,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8727111816406,0.0,0.0,7.408433884847909e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490173339844,0.0,0.0,0.0001003043507807,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70196533203125,0.0,0.0,0.0004757961141876,291.2113647460937,294.1499938964844,263.91119384765625,262.1828918457031,271.686767578125,263.85479736328125,290.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68122100830078,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72857666015625,0.0,0.0,9.527854854241014e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,0.0001003320940071,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8508605957031,0.0,0.0,7.41055264370516e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363220214844,0.0,0.0,0.0001003330398816,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822814941406,0.0,0.0,0.0004759322619065,291.21014404296875,294.1499938964844,263.9286804199219,262.19580078125,271.54718017578125,263.87286376953125,290.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.66537094116211,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72857666015625,0.0,0.0,9.527854854241014e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,0.0001003320940071,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8508605957031,0.0,0.0,7.41055264370516e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363220214844,0.0,0.0,0.0001003330398816,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822814941406,0.0,0.0,0.0004759322619065,291.21014404296875,294.1499938964844,263.9286804199219,262.19580078125,271.54718017578125,263.87286376953125,290.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.66537094116211,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70849609375,0.0,0.0,9.530691750114784e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.000100361976365,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292541503906,0.0,0.0,7.412759441649541e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,0.0001003629076876,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66278076171875,0.0,0.0,0.0004760740266647,291.2088317871094,294.1499938964844,263.94610595703125,262.2086181640625,271.410400390625,263.8908386230469,290.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.64979362487793,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70849609375,0.0,0.0,9.530691750114784e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.000100361976365,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292541503906,0.0,0.0,7.412759441649541e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,0.0001003629076876,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66278076171875,0.0,0.0,0.0004760740266647,291.2088317871094,294.1499938964844,263.94610595703125,262.2086181640625,271.410400390625,263.8908386230469,290.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.64979362487793,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6885986328125,0.0,0.0,9.533612319501116e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,0.0001003927463898,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8078308105469,0.0,0.0,7.41503099561669e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111755371094,0.0,0.0,0.0001003936631605,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434631347656,0.0,0.0,0.0004762199532706,291.2074279785156,294.1499938964844,263.9634094238281,262.2213134765625,271.2763671875,263.9087219238281,290.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.63443756103516,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6885986328125,0.0,0.0,9.533612319501116e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,0.0001003927463898,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8078308105469,0.0,0.0,7.41503099561669e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111755371094,0.0,0.0,0.0001003936631605,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434631347656,0.0,0.0,0.0004762199532706,291.2074279785156,294.1499938964844,263.9634094238281,262.2213134765625,271.2763671875,263.9087219238281,290.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.63443756103516,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787109375,0.0,0.0,9.53509661485441e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0001004083751467,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79718017578125,0.0,0.0,7.416184962494299e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.10498046875,0.0,0.0,0.0001004092919174,292.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6338806152344,0.0,0.0,0.0004762941098306,291.20672607421875,294.1499938964844,263.9720153808594,262.2276611328125,271.2103576660156,263.9176330566406,290.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.6268310546875,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688842773437,0.0,0.0,9.536594006931408e-05,292.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,0.0001004241494229,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865905761719,0.0,0.0,7.41734984330833e-05,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987548828125,0.0,0.0,0.0001004250589176,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.62432861328125,0.0,0.0,0.0004763689357787,291.2059936523437,294.1499938964844,263.9805908203125,262.23394775390625,271.1450500488281,263.926513671875,290.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.619260787963867,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6493530273437,0.0,0.0,9.53962589846924e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,0.0001004560836008,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655944824219,0.0,0.0,7.419707981171086e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08642578125,0.0,0.0,0.0001004569858196,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053466796875,0.0,0.0,0.0004765204212162,291.2044982910156,294.1499938964844,263.9976501464844,262.2464904785156,271.0163269042969,263.9441833496094,290.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.604230880737305,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6493530273437,0.0,0.0,9.53962589846924e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,0.0001004560836008,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655944824219,0.0,0.0,7.419707981171086e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08642578125,0.0,0.0,0.0001004569858196,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053466796875,0.0,0.0,0.0004765204212162,291.2044982910156,294.1499938964844,263.9976501464844,262.2464904785156,271.0163269042969,263.9441833496094,290.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.604230880737305,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6299743652344,0.0,0.0,9.542712359689176e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0001004885925794,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7447509765625,0.0,0.0,7.422108319588006e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741882324219,0.0,0.0,0.0001004894802463,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865478515625,0.0,0.0,0.0004766746424138,291.2029113769531,294.1499938964844,264.0146179199219,262.2589416503906,270.89019775390625,263.9617614746094,290.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.5893497467041,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6299743652344,0.0,0.0,9.542712359689176e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0001004885925794,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7447509765625,0.0,0.0,7.422108319588006e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741882324219,0.0,0.0,0.0001004894802463,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865478515625,0.0,0.0,0.0004766746424138,291.2029113769531,294.1499938964844,264.0146179199219,262.2589416503906,270.89019775390625,263.9617614746094,290.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.5893497467041,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107788085937,0.0,0.0,9.545875218464062e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.0001005219164653,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72412109375,0.0,0.0,7.424568320857361e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,0.0001005227895802,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5679016113281,0.0,0.0,0.0004768326762132,291.2012634277344,294.1499938964844,264.03143310546875,262.27130126953125,270.7666015625,263.9792175292969,290.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.574647903442383,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107788085937,0.0,0.0,9.545875218464062e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.0001005219164653,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72412109375,0.0,0.0,7.424568320857361e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,0.0001005227895802,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5679016113281,0.0,0.0,0.0004768326762132,291.2012634277344,294.1499938964844,264.03143310546875,262.27130126953125,270.7666015625,263.9792175292969,290.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.574647903442383,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5917663574219,0.0,0.0,9.549156675348058e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.000100556477264,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7036437988281,0.0,0.0,7.427120726788417e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499267578125,0.0,0.0,0.0001005573431029,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494079589844,0.0,0.0,0.000476996647194,291.19952392578125,294.1499938964844,264.048095703125,262.2835693359375,270.6454772949219,263.9965515136719,290.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.560192108154297,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5917663574219,0.0,0.0,9.549156675348058e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.000100556477264,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7036437988281,0.0,0.0,7.427120726788417e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499267578125,0.0,0.0,0.0001005573431029,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494079589844,0.0,0.0,0.000476996647194,291.19952392578125,294.1499938964844,264.048095703125,262.2835693359375,270.6454772949219,263.9965515136719,290.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.560192108154297,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
