time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823059082031,0.0,0.0,9.55085997702554e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0001005744197755,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934814453125,0.0,0.0,7.428445678669959e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439147949219,0.0,0.0,0.0001005752783385,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5402526855469,0.0,0.0,0.0004770817467942,291.1986389160156,294.1499938964844,264.056396484375,262.2897033691406,270.5858764648437,264.0051574707031,290.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021204259503e-09,0.0010176615323871,-0.0198271609842777,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.553089141845703,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5729064941406,0.0,0.0,9.552617120789364e-05,292.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0001005929298116,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6833801269531,0.0,0.0,7.429812103509903e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03790283203125,0.0,0.0,0.0001005937883746,292.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5310974121094,0.0,0.0,0.0004771695530507,291.19775390625,294.1499938964844,264.06463623046875,262.2957763671875,270.5268859863281,264.0137634277344,290.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952079883466467e-09,0.0010178484953939,-0.0198844317346811,0.0,0.0,0.0,-0.0087550031021237,60.0,-18.54608917236328,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55419921875,0.0,0.0,9.556335862725972e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0001006320962915,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66326904296875,0.0,0.0,7.432704296661541e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,0.0001006329403026,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5129089355469,0.0,0.0,0.0004773553519044,291.1958923339844,294.1499938964844,264.0810546875,262.30792236328125,270.4106140136719,264.0308532714844,290.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53246116638184,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55419921875,0.0,0.0,9.556335862725972e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0001006320962915,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66326904296875,0.0,0.0,7.432704296661541e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,0.0001006329403026,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5129089355469,0.0,0.0,0.0004773553519044,291.1958923339844,294.1499938964844,264.0810546875,262.30792236328125,270.4106140136719,264.0308532714844,290.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53246116638184,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.53564453125,0.0,0.0,9.56040748860687e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0001006749807856,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6433410644531,0.0,0.0,7.435871521010995e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140991210937,0.0,0.0,0.0001006758102448,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4949035644531,0.0,0.0,0.0004775587585754,291.1939392089844,294.1499938964844,264.0972900390625,262.3199768066406,270.2966003417969,264.0478210449219,290.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.51948356628418,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.53564453125,0.0,0.0,9.56040748860687e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0001006749807856,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6433410644531,0.0,0.0,7.435871521010995e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140991210937,0.0,0.0,0.0001006758102448,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4949035644531,0.0,0.0,0.0004775587585754,291.1939392089844,294.1499938964844,264.0972900390625,262.3199768066406,270.2966003417969,264.0478210449219,290.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.51948356628418,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5172424316406,0.0,0.0,9.564941137796268e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0001007227256195,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235656738281,0.0,0.0,7.439397450070828e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023193359375,0.0,0.0,0.0001007235550787,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770202636719,0.0,0.0,0.000477785244584,291.1919250488281,294.1499938964844,264.1133728027344,262.3319702148437,270.18487548828125,264.0646667480469,290.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.507368087768555,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5172424316406,0.0,0.0,9.564941137796268e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0001007227256195,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235656738281,0.0,0.0,7.439397450070828e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023193359375,0.0,0.0,0.0001007235550787,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770202636719,0.0,0.0,0.000477785244584,291.1919250488281,294.1499938964844,264.1133728027344,262.3319702148437,270.18487548828125,264.0646667480469,290.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.507368087768555,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989929199219,0.0,0.0,9.570055408403276e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0001007765968097,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039733886719,0.0,0.0,7.443375216098502e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906005859375,0.0,0.0,0.0001007774117169,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4592590332031,0.0,0.0,0.0004780408053193,291.1898498535156,294.1499938964844,264.1292724609375,262.3439025878906,270.0754089355469,264.08135986328125,290.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.496341705322266,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989929199219,0.0,0.0,9.570055408403276e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0001007765968097,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039733886719,0.0,0.0,7.443375216098502e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906005859375,0.0,0.0,0.0001007774117169,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4592590332031,0.0,0.0,0.0004780408053193,291.1898498535156,294.1499938964844,264.1292724609375,262.3439025878906,270.0754089355469,264.08135986328125,290.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.496341705322266,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48992919921875,0.0,0.0,9.572871931595728e-05,292.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0001008062608889,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.59423828125,0.0,0.0,7.445566006936133e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847412109375,0.0,0.0,0.0001008070685202,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.450439453125,0.0,0.0,0.0004781814932357,291.18878173828125,294.1499938964844,264.1371765136719,262.349853515625,270.0215759277344,264.08966064453125,290.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204201762396224e-09,0.0010200042743235,-0.0205447096377611,0.0,0.0,0.0,-0.0088799893856048,60.0,-18.491334915161133,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808959960937,0.0,0.0,9.575888543622568e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0001008380277198,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.58453369140625,0.0,0.0,7.447911775670946e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789123535156,0.0,0.0,0.0001008388353511,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.441650390625,0.0,0.0,0.0004783321928698,291.18768310546875,294.1499938964844,264.14501953125,262.35577392578125,269.96832275390625,264.0979309082031,290.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241760163230083e-09,0.0010203254641965,-0.0206430703401565,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.48669815063477,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4629211425781,0.0,0.0,9.58254240686074e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0001009081097436,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5652770996094,0.0,0.0,7.453087891917676e-05,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673156738281,0.0,0.0,0.0001009089028229,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241943359375,0.0,0.0,0.0004786646168213,291.1854553222656,294.1499938964844,264.1605834960937,262.3675842285156,269.8633728027344,264.1143798828125,290.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.47855567932129,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4629211425781,0.0,0.0,9.58254240686074e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0001009081097436,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5652770996094,0.0,0.0,7.453087891917676e-05,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673156738281,0.0,0.0,0.0001009089028229,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241943359375,0.0,0.0,0.0004786646168213,291.1854553222656,294.1499938964844,264.1605834960937,262.3675842285156,269.8633728027344,264.1143798828125,290.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.47855567932129,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450988769531,0.0,0.0,9.590171976014972e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0001009884581435,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.546142578125,0.0,0.0,7.459021435352042e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9557800292969,0.0,0.0,0.0001009892439469,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068603515625,0.0,0.0,0.0004790457605849,291.1831359863281,294.1499938964844,264.1759948730469,262.3793334960937,269.76043701171875,264.1307067871094,290.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.472198486328125,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450988769531,0.0,0.0,9.590171976014972e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0001009884581435,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.546142578125,0.0,0.0,7.459021435352042e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9557800292969,0.0,0.0,0.0001009892439469,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068603515625,0.0,0.0,0.0004790457605849,291.1831359863281,294.1499938964844,264.1759948730469,262.3793334960937,269.76043701171875,264.1307067871094,290.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.472198486328125,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273986816406,0.0,0.0,9.59889657679014e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0001010803389362,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5271301269531,0.0,0.0,7.46580699342303e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442749023437,0.0,0.0,0.0001010811101878,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3896179199219,0.0,0.0,0.000479481590446,291.1807556152344,294.1499938964844,264.1911926269531,262.3910217285156,269.6595458984375,264.1468811035156,290.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.467937469482425,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273986816406,0.0,0.0,9.59889657679014e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0001010803389362,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5271301269531,0.0,0.0,7.46580699342303e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442749023437,0.0,0.0,0.0001010811101878,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3896179199219,0.0,0.0,0.000479481590446,291.1807556152344,294.1499938964844,264.1911926269531,262.3910217285156,269.6595458984375,264.1468811035156,290.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.467937469482425,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4097900390625,0.0,0.0,9.608826803741977e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.000101184916275,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082702636719,0.0,0.0,7.473531150026247e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328308105469,0.0,0.0,0.0001011856875265,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725280761719,0.0,0.0,0.00047997769434,291.17828369140625,294.1499938964844,264.2062072753906,262.4026794433594,269.5606689453125,264.1629333496094,290.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.46597480773925,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4097900390625,0.0,0.0,9.608826803741977e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.000101184916275,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082702636719,0.0,0.0,7.473531150026247e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328308105469,0.0,0.0,0.0001011856875265,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725280761719,0.0,0.0,0.00047997769434,291.17828369140625,294.1499938964844,264.2062072753906,262.4026794433594,269.5606689453125,264.1629333496094,290.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.46597480773925,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40106201171875,0.0,0.0,9.61427722359076e-05,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0001012423163047,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989013671875,0.0,0.0,7.47777012293227e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271240234375,0.0,0.0,0.0001012430802802,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.364013671875,0.0,0.0,0.0004802499606739,291.177001953125,294.1499938964844,264.213623046875,262.40850830078125,269.5119934082031,264.1709289550781,290.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.719841737558909e-09,0.0010244132718071,-0.0218950286507606,0.0,0.0,0.0,-0.0091356141492724,60.0,-18.46594619750977,-0.0,-7.155131243052892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.392333984375,0.0,0.0,9.620060154702514e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.0001013032160699,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48956298828125,0.0,0.0,7.482268119929358e-05,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92144775390625,0.0,0.0,0.0001013039727695,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35552978515625,0.0,0.0,0.000480538845295,291.1757202148437,294.1499938964844,264.22100830078125,262.414306640625,269.4637756347656,264.1788635253906,290.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.79186856650449e-09,0.0010250291088595,-0.0220836382359266,0.0,0.0,0.0,-0.0091713201254606,60.0,-18.46654510498047,-0.0,-7.163738047211154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.375,0.0,0.0,9.632659202907234e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0001014359004329,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709777832031,0.0,0.0,7.49206737964414e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100952148437,0.0,0.0,0.0001014366498566,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3386535644531,0.0,0.0,0.0004811682156287,291.173095703125,294.1499938964844,264.235595703125,262.4258728027344,269.3687744140625,264.19464111328125,290.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.469688415527344,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.375,0.0,0.0,9.632659202907234e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0001014359004329,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709777832031,0.0,0.0,7.49206737964414e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100952148437,0.0,0.0,0.0001014366498566,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3386535644531,0.0,0.0,0.0004811682156287,291.173095703125,294.1499938964844,264.235595703125,262.4258728027344,269.3687744140625,264.19464111328125,290.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.469688415527344,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577575683594,0.0,0.0,9.64665159699507e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0001015832531265,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525146484375,0.0,0.0,7.502950757043436e-05,291.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987731933594,0.0,0.0,0.0001015839952742,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218688964844,0.0,0.0,0.0004818672314286,291.1703796386719,294.1499938964844,264.25,262.4373779296875,269.2756042480469,264.21026611328125,290.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123092503671161e-09,0.001027861260809,-0.0229509491473436,0.0,0.0,0.0,-0.009335521608591,60.0,-18.47560310363769,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577575683594,0.0,0.0,9.64665159699507e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0001015832531265,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525146484375,0.0,0.0,7.502950757043436e-05,291.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987731933594,0.0,0.0,0.0001015839952742,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218688964844,0.0,0.0,0.0004818672314286,291.1703796386719,294.1499938964844,264.25,262.4373779296875,269.2756042480469,264.21026611328125,290.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123092503671161e-09,0.001027861260809,-0.0229509491473436,0.0,0.0,0.0,-0.009335521608591,60.0,-18.47560310363769,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406066894531,0.0,0.0,9.661631338531151e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0001017410031636,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,7.514601020375267e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88751220703125,0.0,0.0,0.0001017417380353,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052062988281,0.0,0.0,0.0004826155200134,291.1676025390625,294.1499938964844,264.2631530761719,262.4479675292969,269.1842346191406,264.2256164550781,290.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.48424530029297,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406066894531,0.0,0.0,9.661631338531151e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0001017410031636,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,7.514601020375267e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88751220703125,0.0,0.0,0.0001017417380353,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052062988281,0.0,0.0,0.0004826155200134,291.1676025390625,294.1499938964844,264.2631530761719,262.4479675292969,269.1842346191406,264.2256164550781,290.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.48424530029297,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235778808594,0.0,0.0,9.677124035079032e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0001019041519612,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159240722656,0.0,0.0,7.526650733780116e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87628173828125,0.0,0.0,0.0001019048795569,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886047363281,0.0,0.0,0.000483389449073,291.1647033691406,294.1499938964844,264.274169921875,262.456787109375,269.0946044921875,264.2400817871094,290.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.495471954345703,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235778808594,0.0,0.0,9.677124035079032e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0001019041519612,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159240722656,0.0,0.0,7.526650733780116e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87628173828125,0.0,0.0,0.0001019048795569,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886047363281,0.0,0.0,0.000483389449073,291.1647033691406,294.1499938964844,264.274169921875,262.456787109375,269.0946044921875,264.2400817871094,290.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.495471954345703,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150939941406,0.0,0.0,9.685047552920878e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0001019875926431,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068603515625,0.0,0.0,7.532813469879329e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87066650390625,0.0,0.0,0.0001019883129629,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803649902344,0.0,0.0,0.0004837852320633,291.1632385253906,294.1499938964844,264.2789001464844,262.4605712890625,269.0504455566406,264.2468566894531,290.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601363260003382e-09,0.0010319509310647,-0.0242032129317522,0.0,0.0,0.0,-0.0095726205036044,60.0,-18.50200843811035,-0.0,-7.260826606625417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.306640625,0.0,0.0,9.693077299743892e-05,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001020721538225,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3977966308594,0.0,0.0,7.539059151895344e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8650817871094,0.0,0.0,0.0001020728741423,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2721252441406,0.0,0.0,0.0004841863701585,291.1617431640625,294.1499938964844,264.2831115722656,262.46392822265625,269.0067138671875,264.25323486328125,290.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138813727317e-09,0.0010328061180189,-0.0244650933891534,0.0,0.0,0.0,-0.0096222069114446,60.0,-18.50909423828125,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.289794921875,0.0,0.0,9.709423466119917e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0001022443029796,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797912597656,0.0,0.0,7.551773160230368e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539123535156,0.0,0.0,0.0001022450087475,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557067871094,0.0,0.0,0.0004850029363296,291.15869140625,294.1499938964844,264.2901916503906,262.46954345703125,268.9203796386719,264.2648620605469,290.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.524799346923828,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.289794921875,0.0,0.0,9.709423466119917e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0001022443029796,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797912597656,0.0,0.0,7.551773160230368e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539123535156,0.0,0.0,0.0001022450087475,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557067871094,0.0,0.0,0.0004850029363296,291.15869140625,294.1499938964844,264.2901916503906,262.46954345703125,268.9203796386719,264.2648620605469,290.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.524799346923828,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730407714844,0.0,0.0,9.726093412609772e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.000102419842733,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36187744140625,0.0,0.0,7.564738189103082e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427429199219,0.0,0.0,0.000102420541225,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394104003906,0.0,0.0,0.0004858356551267,291.15557861328125,294.1499938964844,264.2955322265625,262.47369384765625,268.8356018066406,264.2747802734375,290.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54246711730957,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730407714844,0.0,0.0,9.726093412609772e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.000102419842733,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36187744140625,0.0,0.0,7.564738189103082e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427429199219,0.0,0.0,0.000102420541225,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394104003906,0.0,0.0,0.0004858356551267,291.15557861328125,294.1499938964844,264.2955322265625,262.47369384765625,268.8356018066406,264.2747802734375,290.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54246711730957,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563781738281,0.0,0.0,9.743004920892416e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0001025979363475,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3440856933594,0.0,0.0,7.577891665278003e-05,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316345214844,0.0,0.0,0.0001025986348395,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2231750488281,0.0,0.0,0.0004866804520133,291.15234375,294.1499938964844,264.2992248535156,262.4765319824219,268.7522888183594,264.28289794921875,290.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.561840057373047,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563781738281,0.0,0.0,9.743004920892416e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0001025979363475,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3440856933594,0.0,0.0,7.577891665278003e-05,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316345214844,0.0,0.0,0.0001025986348395,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2231750488281,0.0,0.0,0.0004866804520133,291.15234375,294.1499938964844,264.2992248535156,262.4765319824219,268.7522888183594,264.28289794921875,290.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.561840057373047,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23980712890625,0.0,0.0,9.760070679476485e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001027776597766,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.0,7.591165194753557e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.820556640625,0.0,0.0,0.0001027783437166,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20703125,0.0,0.0,0.0004875329614151,291.1490478515625,294.1499938964844,264.3014221191406,262.4781799316406,268.6704406738281,264.28924560546875,290.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.582664489746094,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
