time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23980712890625,0.0,0.0,9.760070679476485e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001027776597766,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.0,7.591165194753557e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.820556640625,0.0,0.0,0.0001027783437166,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20703125,0.0,0.0,0.0004875329614151,291.1490478515625,294.1499938964844,264.3014221191406,262.4781799316406,268.6704406738281,264.28924560546875,290.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.582664489746094,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315368652344,0.0,0.0,9.768631571205332e-05,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001028678161674,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175354003906,0.0,0.0,7.597823423566297e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81500244140625,0.0,0.0,0.0001028684928314,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.198974609375,0.0,0.0,0.0004879606130998,291.1473388671875,294.1499938964844,264.302001953125,262.47857666015625,268.63006591796875,264.2917785644531,290.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.593549728393555,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232971191406,0.0,0.0,9.777193918125704e-05,292.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001029579871101,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087463378906,0.0,0.0,7.604483107570559e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094787597656,0.0,0.0,0.0001029586637741,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19097900390625,0.0,0.0,0.000488388352096,291.1456298828125,294.1499938964844,264.30224609375,262.47869873046875,268.59002685546875,264.2938842773437,290.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.001041765906848,-0.0272082183510065,0.0,0.0,0.0,-0.010141666047275,60.0,-18.60468864440918,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069091796875,0.0,0.0,9.794269863050432e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001031378051266,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912292480469,0.0,0.0,7.617764640599489e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984313964844,0.0,0.0,0.0001031384745147,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17498779296875,0.0,0.0,0.0004892413271591,291.14215087890625,294.1499938964844,264.3018798828125,262.4782409667969,268.5108947753906,264.2969665527344,290.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.62758445739746,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069091796875,0.0,0.0,9.794269863050432e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001031378051266,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912292480469,0.0,0.0,7.617764640599489e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984313964844,0.0,0.0,0.0001031384745147,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17498779296875,0.0,0.0,0.0004892413271591,291.14215087890625,294.1499938964844,264.3018798828125,262.4782409667969,268.5108947753906,264.2969665527344,290.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.62758445739746,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905822753906,0.0,0.0,9.811184281716125e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001033159278449,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738342285156,0.0,0.0,7.630920299561694e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78741455078125,0.0,0.0,0.0001033165899571,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590576171875,0.0,0.0,0.0004900862695649,291.1385803222656,294.1499938964844,264.3004150390625,262.4768981933594,268.43310546875,264.29852294921875,290.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65109634399414,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905822753906,0.0,0.0,9.811184281716125e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001033159278449,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738342285156,0.0,0.0,7.630920299561694e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78741455078125,0.0,0.0,0.0001033165899571,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590576171875,0.0,0.0,0.0004900862695649,291.1385803222656,294.1499938964844,264.3004150390625,262.4768981933594,268.43310546875,264.29852294921875,290.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65109634399414,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17431640625,0.0,0.0,9.827815665630624e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001034910746966,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,7.64385549700819e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763977050781,0.0,0.0,0.0001034917295328,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1432189941406,0.0,0.0,0.0004909170675091,291.1349182128906,294.1499938964844,264.2980041503906,262.47479248046875,268.3565673828125,264.2987365722656,290.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67490005493164,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17431640625,0.0,0.0,9.827815665630624e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001034910746966,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,7.64385549700819e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763977050781,0.0,0.0,0.0001034917295328,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1432189941406,0.0,0.0,0.0004909170675091,291.1349182128906,294.1499938964844,264.2980041503906,262.47479248046875,268.3565673828125,264.2987365722656,290.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67490005493164,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581726074219,0.0,0.0,9.84403377515264e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001036618632497,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392578125,0.0,0.0,7.6564698247239e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654113769531,0.0,0.0,0.0001036625108099,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,0.0004917272599413,291.13116455078125,294.1499938964844,264.2947692871094,262.4720153808594,268.28125,264.2977600097656,290.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.69866180419922,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581726074219,0.0,0.0,9.84403377515264e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001036618632497,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392578125,0.0,0.0,7.6564698247239e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654113769531,0.0,0.0,0.0001036625108099,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,0.0004917272599413,291.13116455078125,294.1499938964844,264.2947692871094,262.4720153808594,268.28125,264.2977600097656,290.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.69866180419922,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501159667969,0.0,0.0,9.85194492386654e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001037451729644,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2306823730469,0.0,0.0,7.662623102078214e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599182128906,0.0,0.0,0.0001037458205246,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195983886719,0.0,0.0,0.0004921224317513,291.1292419433594,294.1499938964844,264.2928771972656,262.4704284667969,268.2440795898437,264.2968444824219,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.71041679382324,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420593261719,0.0,0.0,9.85970109468326e-05,292.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001038268528645,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221069335937,0.0,0.0,7.668655598536134e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75445556640625,0.0,0.0,0.0001038274931488,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117858886719,0.0,0.0,0.0004925098619423,291.1273193359375,294.1499938964844,264.2908630371094,262.4687194824219,268.2071838378906,264.29571533203125,290.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982691019773,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.7220401763916,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260681152344,0.0,0.0,9.874672832665964e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0001039845155901,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050476074219,0.0,0.0,7.680300041101873e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434997558594,0.0,0.0,0.0001039851485984,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0961608886719,0.0,0.0,0.0004932577721774,291.1234130859375,294.1499938964844,264.286376953125,262.4649658203125,268.1342468261719,264.2927551269531,290.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1963526169722629e-08,0.001052149105817,-0.0303863398730754,0.0,0.0,0.0,-0.0107436440885066,60.0,-18.744672775268555,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260681152344,0.0,0.0,9.874672832665964e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0001039845155901,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050476074219,0.0,0.0,7.680300041101873e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434997558594,0.0,0.0,0.0001039851485984,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0961608886719,0.0,0.0,0.0004932577721774,291.1234130859375,294.1499938964844,264.286376953125,262.4649658203125,268.1342468261719,264.2927551269531,290.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1963526169722629e-08,0.001052149105817,-0.0303863398730754,0.0,0.0,0.0,-0.0107436440885066,60.0,-18.744672775268555,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.110107421875,0.0,0.0,9.888800559565424e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001041332943714,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1880798339844,0.0,0.0,7.691288192290813e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325744628906,0.0,0.0,0.0001041339201037,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805969238281,0.0,0.0,0.000493963540066,291.119384765625,294.1499938964844,264.2815246582031,262.4609069824219,268.0624694824219,264.2890625,290.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139508953623592e-08,0.001053653890267,-0.0308468583971261,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.766185760498047,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.110107421875,0.0,0.0,9.888800559565424e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001041332943714,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1880798339844,0.0,0.0,7.691288192290813e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325744628906,0.0,0.0,0.0001041339201037,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805969238281,0.0,0.0,0.000493963540066,291.119384765625,294.1499938964844,264.2815246582031,262.4609069824219,268.0624694824219,264.2890625,290.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139508953623592e-08,0.001053653890267,-0.0308468583971261,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.766185760498047,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09423828125,0.0,0.0,9.90193075267598e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0001042715666699,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17120361328125,0.0,0.0,7.70150072639808e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216491699219,0.0,0.0,0.0001042721851263,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06512451171875,0.0,0.0,0.0004946194239892,291.1152648925781,294.1499938964844,264.2763671875,262.4566345214844,267.9918518066406,264.2847595214844,290.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303068785968208e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.78618812561035,-0.0,-7.589585493406048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09423828125,0.0,0.0,9.90193075267598e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0001042715666699,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17120361328125,0.0,0.0,7.70150072639808e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216491699219,0.0,0.0,0.0001042721851263,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06512451171875,0.0,0.0,0.0004946194239892,291.1152648925781,294.1499938964844,264.2763671875,262.4566345214844,267.9918518066406,264.2847595214844,290.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303068785968208e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.78618812561035,-0.0,-7.589585493406048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0784606933594,0.0,0.0,9.913909889291972e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001043977244989,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543884277344,0.0,0.0,7.710818317718804e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71075439453125,0.0,0.0,0.0001043983356794,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497131347656,0.0,0.0,0.000495217856951,291.111083984375,294.1499938964844,264.27105712890625,262.4522705078125,267.92236328125,264.280029296875,290.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452289865905186e-08,0.0010563284158706,-0.0316653102636337,0.0,0.0,0.0,-0.0109859444200992,60.0,-18.80430221557617,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0784606933594,0.0,0.0,9.913909889291972e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001043977244989,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543884277344,0.0,0.0,7.710818317718804e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71075439453125,0.0,0.0,0.0001043983356794,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497131347656,0.0,0.0,0.000495217856951,291.111083984375,294.1499938964844,264.27105712890625,262.4522705078125,267.92236328125,264.280029296875,290.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452289865905186e-08,0.0010563284158706,-0.0316653102636337,0.0,0.0,0.0,-0.0109859444200992,60.0,-18.80430221557617,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0705871582031,0.0,0.0,9.91942288237624e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0001044557866407,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460266113281,0.0,0.0,7.715106039540842e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052917480469,0.0,0.0,0.0001044563905452,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04205322265625,0.0,0.0,0.0004954932373948,291.10894775390625,294.1499938964844,264.26837158203125,262.4500732421875,267.8880615234375,264.27752685546875,290.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096026860272e-08,0.0010569156147539,-0.0318449884653091,0.0,0.0,0.0,-0.0110199870541691,60.0,-18.812515258789062,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.062744140625,0.0,0.0,9.924590995069592e-05,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0001045102108037,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376953125,0.0,0.0,7.719125278526917e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998596191406,0.0,0.0,0.0001045108147081,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343933105469,0.0,0.0,0.0004957514465786,291.1067810058594,294.1499938964844,264.2657165527344,262.4479064941406,267.85406494140625,264.2749938964844,290.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585333664105748e-08,0.0010574660263955,-0.0320134237408638,0.0,0.0,0.0,-0.0110518997535109,60.0,-18.820117950439453,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.047119140625,0.0,0.0,9.933826368069276e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0001046074612531,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210632324219,0.0,0.0,7.726308103883639e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889953613281,0.0,0.0,0.0001046080578817,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191345214844,0.0,0.0,0.000496212800499,291.1024169921875,294.1499938964844,264.2605285644531,262.4436950683594,267.7868347167969,264.26983642578125,290.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.83334350585937,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.047119140625,0.0,0.0,9.933826368069276e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0001046074612531,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210632324219,0.0,0.0,7.726308103883639e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889953613281,0.0,0.0,0.0001046080578817,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191345214844,0.0,0.0,0.000496212800499,291.1024169921875,294.1499938964844,264.2605285644531,262.4436950683594,267.7868347167969,264.26983642578125,290.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.83334350585937,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03155517578125,0.0,0.0,9.941483585862444e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0001046881079673,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045227050781,0.0,0.0,7.73226420278661e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781616210937,0.0,0.0,0.0001046886973199,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039367675781,0.0,0.0,0.0004965953412465,291.09796142578125,294.1499938964844,264.255615234375,262.439697265625,267.720703125,264.2646789550781,290.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795732473591672e-08,0.0010592652251943,-0.0325639173388481,0.0,0.0,0.0,-0.0111562041565775,60.0,-18.84353256225586,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03155517578125,0.0,0.0,9.941483585862444e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0001046881079673,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045227050781,0.0,0.0,7.73226420278661e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781616210937,0.0,0.0,0.0001046886973199,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039367675781,0.0,0.0,0.0004965953412465,291.09796142578125,294.1499938964844,264.255615234375,262.439697265625,267.720703125,264.2646789550781,290.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795732473591672e-08,0.0010592652251943,-0.0325639173388481,0.0,0.0,0.0,-0.0111562041565775,60.0,-18.84353256225586,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160827636719,0.0,0.0,9.947449143510312e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0001047509358613,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0881042480469,0.0,0.0,7.736904080957174e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673278808594,0.0,0.0,0.000104751510662,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,0.0004968933062627,291.0934143066406,294.1499938964844,264.2510681152344,262.4360656738281,267.6557312011719,264.2596740722656,290.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870020604793808e-08,0.0010599003871902,-0.03275828063488,0.0,0.0,0.0,-0.0111930314451456,60.0,-18.85037040710449,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160827636719,0.0,0.0,9.947449143510312e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0001047509358613,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0881042480469,0.0,0.0,7.736904080957174e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673278808594,0.0,0.0,0.000104751510662,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98883056640625,0.0,0.0,0.0004968933062627,291.0934143066406,294.1499938964844,264.2510681152344,262.4360656738281,267.6557312011719,264.2596740722656,290.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870020604793808e-08,0.0010599003871902,-0.03275828063488,0.0,0.0,0.0,-0.0111930314451456,60.0,-18.85037040710449,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00067138671875,0.0,0.0,9.951635001925752e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001047950208885,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0717468261719,0.0,0.0,7.740160071989521e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565246582031,0.0,0.0,0.0001047955884132,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737854003906,0.0,0.0,0.0004971024463884,291.0887756347656,294.1499938964844,264.2470397949219,262.432861328125,267.59185791015625,264.2550048828125,290.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922136249926552e-08,0.0010603461414575,-0.032894629985094,0.0,0.0,0.0,-0.0112188681960105,60.0,-18.85356903076172,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00067138671875,0.0,0.0,9.951635001925752e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001047950208885,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0717468261719,0.0,0.0,7.740160071989521e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565246582031,0.0,0.0,0.0001047955884132,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737854003906,0.0,0.0,0.0004971024463884,291.0887756347656,294.1499938964844,264.2470397949219,262.432861328125,267.59185791015625,264.2550048828125,290.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922136249926552e-08,0.0010603461414575,-0.032894629985094,0.0,0.0,0.0,-0.0112188681960105,60.0,-18.85356903076172,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930114746094,0.0,0.0,9.95301379589364e-05,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0001048095436999,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635986328125,0.0,0.0,7.741232548141852e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.651123046875,0.0,0.0,0.0001048101112246,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662780761719,0.0,0.0,0.0004971713642589,291.08642578125,294.1499938964844,264.2452697753906,262.4314880371094,267.5603942871094,264.2528076171875,290.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605058632791,1.2939299409708838e-08,0.001060492824763,-0.0329395346343517,0.0,0.0,0.0,-0.0112273767590522,60.0,-18.85365104675293,-0.0,-7.66806351748528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853515625,0.0,0.0,9.953984408639371e-05,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0001048197591444,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05548095703125,0.0,0.0,7.741987064946443e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457214355469,0.0,0.0,0.0001048203266691,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9588317871094,0.0,0.0,0.0004972198512405,291.08404541015625,294.1499938964844,264.2436828613281,262.4302673339844,267.5291748046875,264.2507629394531,290.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606091236695,1.2951367089897305e-08,0.0010605960851535,-0.0329711064696311,0.0,0.0,0.0,-0.0112333595752716,60.0,-18.85284805297852,-0.0,-7.669556367773114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701232910156,0.0,0.0,9.954461711458862e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,0.0001048247941071,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393371582031,0.0,0.0,7.742358138784766e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63494873046875,0.0,0.0,0.0001048253543558,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439392089844,0.0,0.0,0.0004972437163814,291.0792541503906,294.1499938964844,264.2411193847656,262.4283447265625,267.46759033203125,264.2471008300781,290.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277917280408e-08,0.0010606467258185,-0.0329865701496601,0.0,0.0,0.0,-0.0112362895160913,60.0,-18.848217010498047,-0.0,-7.67028751624821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701232910156,0.0,0.0,9.954461711458862e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,0.0001048247941071,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393371582031,0.0,0.0,7.742358138784766e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63494873046875,0.0,0.0,0.0001048253543558,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439392089844,0.0,0.0,0.0004972437163814,291.0792541503906,294.1499938964844,264.2411193847656,262.4283447265625,267.46759033203125,264.2471008300781,290.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277917280408e-08,0.0010606467258185,-0.0329865701496601,0.0,0.0,0.0,-0.0112362895160913,60.0,-18.848217010498047,-0.0,-7.67028751624821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549560546875,0.0,0.0,9.952928667189552e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.000104808663309,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02325439453125,0.0,0.0,7.741166336927563e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62420654296875,0.0,0.0,0.0001048092162818,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291076660156,0.0,0.0,0.0004971671733073,291.0743408203125,294.1499938964844,264.239501953125,262.4272155761719,267.4071350097656,264.2441711425781,290.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060496084392,1.2938143001406388e-08,0.0010604831622913,-0.032936505973339,0.0,0.0,0.0,-0.0112268039956688,60.0,-18.83917808532715,-0.0,-7.667920698395393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549560546875,0.0,0.0,9.952928667189552e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.000104808663309,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02325439453125,0.0,0.0,7.741166336927563e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62420654296875,0.0,0.0,0.0001048092162818,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291076660156,0.0,0.0,0.0004971671733073,291.0743408203125,294.1499938964844,264.239501953125,262.4272155761719,267.4071350097656,264.2441711425781,290.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060496084392,1.2938143001406388e-08,0.0010604831622913,-0.032936505973339,0.0,0.0,0.0,-0.0112268039956688,60.0,-18.83917808532715,-0.0,-7.667920698395393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398803710937,0.0,0.0,9.94933070614934e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0001047707846737,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072937011719,0.0,0.0,7.738368003629148e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134948730469,0.0,0.0,0.0001047713230946,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91436767578125,0.0,0.0,0.0004969874862581,291.06939697265625,294.1499938964844,264.2389221191406,262.4269714355469,267.3477478027344,264.2420349121094,290.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601124959066,1.2893274892178397e-08,0.0010600995738059,-0.0328191183507442,0.0,0.0,0.0,-0.0112045612186193,60.0,-18.82589340209961,-0.0,-7.662372780714578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398803710937,0.0,0.0,9.94933070614934e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0001047707846737,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072937011719,0.0,0.0,7.738368003629148e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134948730469,0.0,0.0,0.0001047713230946,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91436767578125,0.0,0.0,0.0004969874862581,291.06939697265625,294.1499938964844,264.2389221191406,262.4269714355469,267.3477478027344,264.2420349121094,290.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601124959066,1.2893274892178397e-08,0.0010600995738059,-0.0328191183507442,0.0,0.0,0.0,-0.0112045612186193,60.0,-18.82589340209961,-0.0,-7.662372780714578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
