time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683580,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248962402344,0.0,0.0,9.943702025339007e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.000104711514723,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99139404296875,0.0,0.0,7.733989332336932e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,0.0001047120458679,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89971923828125,0.0,0.0,0.0004967063432559,291.0643310546875,294.1499938964844,264.23956298828125,262.4277648925781,267.2894897460937,264.2408447265625,290.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595123749226,1.2823099915237892e-08,0.0010594995692372,-0.0326355211436748,0.0,0.0,0.0,-0.0111697735264897,60.0,-18.807716369628903,-0.0,-7.653700606624626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248962402344,0.0,0.0,9.943702025339007e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.000104711514723,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99139404296875,0.0,0.0,7.733989332336932e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,0.0001047120458679,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89971923828125,0.0,0.0,0.0004967063432559,291.0643310546875,294.1499938964844,264.23956298828125,262.4277648925781,267.2894897460937,264.2408447265625,290.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595123749226,1.2823099915237892e-08,0.0010594995692372,-0.0326355211436748,0.0,0.0,0.0,-0.0111697735264897,60.0,-18.807716369628903,-0.0,-7.653700606624626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9174194335937,0.0,0.0,9.940011659637094e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0001046726538334,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9834899902344,0.0,0.0,7.731119694653898e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,0.0001046731922542,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924255371094,0.0,0.0,0.0004965219995938,291.0617980957031,294.1499938964844,264.2403564453125,262.4285888671875,267.2608947753906,264.24072265625,290.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591191239655,1.277710559577372e-08,0.0010591063182801,-0.0325151793658733,0.0,0.0,0.0,-0.0111469719558954,60.0,-18.796504974365234,-0.0,-7.648019106909487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90997314453125,0.0,0.0,9.935916750691832e-05,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0001046295365085,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756164550781,0.0,0.0,7.727934280410409e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59210205078125,0.0,0.0,0.0001046300676534,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851318359375,0.0,0.0,0.0004963174578733,291.0592041015625,294.1499938964844,264.24151611328125,262.4296875,267.2325439453125,264.2408752441406,290.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586826829239,1.2726061981993553e-08,0.0010586698772385,-0.0323816314339637,0.0,0.0,0.0,-0.0111216679215431,60.0,-18.784358978271484,-0.0,-7.641715882300559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951721191406,0.0,0.0,9.926111670210958e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.00010452629067,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599304199219,0.0,0.0,7.720308349234983e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814514160156,0.0,0.0,0.0001045268145389,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8706359863281,0.0,0.0,0.0004958277568221,291.05401611328125,294.1499938964844,264.2449645996094,262.432861328125,267.1766662597656,264.24200439453125,290.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603859289583852e-08,0.0010576250497251,-0.032061893492937,0.0,0.0,0.0,-0.0110610872507095,60.0,-18.75644302368164,-0.0,-7.626637454904994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951721191406,0.0,0.0,9.926111670210958e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.00010452629067,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599304199219,0.0,0.0,7.720308349234983e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814514160156,0.0,0.0,0.0001045268145389,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8706359863281,0.0,0.0,0.0004958277568221,291.05401611328125,294.1499938964844,264.2449645996094,262.432861328125,267.1766662597656,264.24200439453125,290.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603859289583852e-08,0.0010576250497251,-0.032061893492937,0.0,0.0,0.0,-0.0110610872507095,60.0,-18.75644302368164,-0.0,-7.626637454904994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88043212890625,0.0,0.0,9.914412657963112e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0001044031014316,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443664550781,0.0,0.0,7.711209036642686e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708312988281,0.0,0.0,0.0001044036180246,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562316894531,0.0,0.0,0.0004952433519065,291.0487365722656,294.1499938964844,264.25,262.4373779296875,267.1221008300781,264.24462890625,290.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563909308984,1.2458054143849042e-08,0.001056378474459,-0.0316803902387619,0.0,0.0,0.0,-0.0109888054430484,60.0,-18.72340583801269,-0.0,-7.608665697489414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88043212890625,0.0,0.0,9.914412657963112e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0001044031014316,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443664550781,0.0,0.0,7.711209036642686e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708312988281,0.0,0.0,0.0001044036180246,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562316894531,0.0,0.0,0.0004952433519065,291.0487365722656,294.1499938964844,264.25,262.4373779296875,267.1221008300781,264.24462890625,290.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563909308984,1.2458054143849042e-08,0.001056378474459,-0.0316803902387619,0.0,0.0,0.0,-0.0109888054430484,60.0,-18.72340583801269,-0.0,-7.608665697489414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86578369140625,0.0,0.0,9.902164310915396e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.000104274120531,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288635253906,0.0,0.0,7.701682625338435e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,0.000104274629848,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418884277344,0.0,0.0,0.0004946315311826,291.0433654785156,294.1499938964844,264.2574462890625,262.44403076171875,267.0686340332031,264.2486572265625,290.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305402030676761e-08,0.0010550731094554,-0.0312809571623802,0.0,0.0,0.0,-0.0109131298959255,60.0,-18.687036514282227,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86578369140625,0.0,0.0,9.902164310915396e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.000104274120531,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288635253906,0.0,0.0,7.701682625338435e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,0.000104274629848,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418884277344,0.0,0.0,0.0004946315311826,291.0433654785156,294.1499938964844,264.2574462890625,262.44403076171875,267.0686340332031,264.2486572265625,290.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305402030676761e-08,0.0010550731094554,-0.0312809571623802,0.0,0.0,0.0,-0.0109131298959255,60.0,-18.687036514282227,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512268066406,0.0,0.0,9.890804358292372e-05,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,0.0001041545037878,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9134826660156,0.0,0.0,7.692847430007532e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5496520996094,0.0,0.0,0.0001041550058289,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82763671875,0.0,0.0,0.000494064122904,291.0379333496094,294.1499938964844,264.26788330078125,262.45330810546875,267.0165405273437,264.2550354003906,290.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538747301325,1.2163830831468658e-08,0.001053862622939,-0.0309105031192302,0.0,0.0,0.0,-0.0108429472893476,60.0,-18.64885139465332,-0.0,-7.572464966187908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512268066406,0.0,0.0,9.890804358292372e-05,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,0.0001041545037878,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9134826660156,0.0,0.0,7.692847430007532e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5496520996094,0.0,0.0,0.0001041550058289,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82763671875,0.0,0.0,0.000494064122904,291.0379333496094,294.1499938964844,264.26788330078125,262.45330810546875,267.0165405273437,264.2550354003906,290.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538747301325,1.2163830831468658e-08,0.001053862622939,-0.0309105031192302,0.0,0.0,0.0,-0.0108429472893476,60.0,-18.64885139465332,-0.0,-7.572464966187908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439636230469,0.0,0.0,9.885373583529145e-05,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.000104097314761,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,7.688623009016737e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443725585937,0.0,0.0,0.0001040978095261,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.820556640625,0.0,0.0,0.0004937928752042,291.03521728515625,294.1499938964844,264.274169921875,262.4588928222656,266.9908752441406,264.2588806152344,290.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053295796737,1.2096143642281731e-08,0.0010532836895436,-0.0307333786040544,0.0,0.0,0.0,-0.0108093908056616,60.0,-18.62952995300293,-0.0,-7.564148774008572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83673095703125,0.0,0.0,9.880296420305967e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001040438583004,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.898193359375,0.0,0.0,7.68467434681952e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53912353515625,0.0,0.0,0.0001040443530655,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134765625,0.0,0.0,0.0004935392644256,291.0324401855469,294.1499938964844,264.2810974121094,262.4650573730469,266.965576171875,264.26348876953125,290.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527549311518,1.2032874252554393e-08,0.0010527428239583,-0.0305678136646747,0.0,0.0,0.0,-0.0107780266553163,60.0,-18.610145568847656,-0.0,-7.556379699735771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222961425781,0.0,0.0,9.870900248643012e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0001039449125528,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829650878906,0.0,0.0,7.677365647396073e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285949707031,0.0,0.0,0.0001039454000419,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7993469238281,0.0,0.0,0.0004930699360556,291.0268859863281,294.1499938964844,264.2968139648437,262.47906494140625,266.915771484375,264.274169921875,290.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517532937228,1.1915759046132736e-08,0.00105174141936,-0.0302613358944654,0.0,0.0,0.0,-0.0107199670746922,60.0,-18.5714168548584,-0.0,-7.542008972905023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222961425781,0.0,0.0,9.870900248643012e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0001039449125528,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829650878906,0.0,0.0,7.677365647396073e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285949707031,0.0,0.0,0.0001039454000419,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7993469238281,0.0,0.0,0.0004930699360556,291.0268859863281,294.1499938964844,264.2968139648437,262.47906494140625,266.915771484375,264.274169921875,290.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517532937228,1.1915759046132736e-08,0.00105174141936,-0.0302613358944654,0.0,0.0,0.0,-0.0107199670746922,60.0,-18.5714168548584,-0.0,-7.542008972905023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079833984375,0.0,0.0,9.862735169008374e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0001038589398376,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678283691406,0.0,0.0,7.671015191590413e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51806640625,0.0,0.0,0.0001038594200508,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853088378906,0.0,0.0,0.0004926620749756,291.021240234375,294.1499938964844,264.3148803710937,262.4951171875,266.8673095703125,264.28741455078125,290.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.533159255981445,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079833984375,0.0,0.0,9.862735169008374e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0001038589398376,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678283691406,0.0,0.0,7.671015191590413e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51806640625,0.0,0.0,0.0001038594200508,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853088378906,0.0,0.0,0.0004926620749756,291.021240234375,294.1499938964844,264.3148803710937,262.4951171875,266.8673095703125,264.28741455078125,290.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.533159255981445,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,9.855993994278832e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0001037879555951,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.852783203125,0.0,0.0,7.665772136533633e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075988769531,0.0,0.0,0.0001037884285324,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713317871094,0.0,0.0,0.0004923254018649,291.0155334472656,294.1499938964844,264.3349914550781,262.5130310058594,266.82012939453125,264.3029479980469,290.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.495826721191406,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,9.855993994278832e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0001037879555951,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.852783203125,0.0,0.0,7.665772136533633e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075988769531,0.0,0.0,0.0001037884285324,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713317871094,0.0,0.0,0.0004923254018649,291.0155334472656,294.1499938964844,264.3349914550781,262.5130310058594,266.82012939453125,264.3029479980469,290.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.495826721191406,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77947998046875,0.0,0.0,9.850798960542306e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.0001037332549458,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377990722656,0.0,0.0,7.661731797270477e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971008300781,0.0,0.0,0.0001037337206071,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,0.0004920659121125,291.0097351074219,294.1499938964844,264.3569641113281,262.5325622558594,266.7742614746094,264.3206481933594,290.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.45985412597656,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77947998046875,0.0,0.0,9.850798960542306e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.0001037332549458,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377990722656,0.0,0.0,7.661731797270477e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971008300781,0.0,0.0,0.0001037337206071,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,0.0004920659121125,291.0097351074219,294.1499938964844,264.3569641113281,262.5325622558594,266.7742614746094,264.3206481933594,290.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.45985412597656,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723999023437,0.0,0.0,9.848835179582238e-05,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0001037125839502,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,7.66020457376726e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49188232421875,0.0,0.0,0.0001037130423355,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75048828125,0.0,0.0,0.0004919678322039,291.0068359375,294.1499938964844,264.3685607910156,262.5429077148437,266.7518310546875,264.33026123046875,290.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.44253730773925,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7653503417969,0.0,0.0,9.847278852248564e-05,292.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0001036961912177,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8229064941406,0.0,0.0,7.65899385442026e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866638183594,0.0,0.0,0.000103696656879,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,0.0004918901249766,291.0038757324219,294.1499938964844,264.38055419921875,262.5535583496094,266.7297058105469,264.3403625488281,290.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.42569923400879,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75128173828125,0.0,0.0,9.845443128142506e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0001036768662743,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080749511719,0.0,0.0,7.657566311536357e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761962890625,0.0,0.0,0.0001036773173836,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,0.0004917984479106,290.9979553222656,294.1499938964844,264.4055480957031,262.5757751464844,266.6864013671875,264.36181640625,290.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.393531799316406,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75128173828125,0.0,0.0,9.845443128142506e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0001036768662743,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080749511719,0.0,0.0,7.657566311536357e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761962890625,0.0,0.0,0.0001036773173836,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,0.0004917984479106,290.9979553222656,294.1499938964844,264.4055480957031,262.5757751464844,266.6864013671875,264.36181640625,290.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.393531799316406,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372436523437,0.0,0.0,9.845310705713928e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0001036754838423,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933044433594,0.0,0.0,7.657463720533997e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657592773437,0.0,0.0,0.0001036759276757,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,0.000491791870445,290.991943359375,294.1499938964844,264.43170166015625,262.5990600585937,266.6443786621094,264.3848876953125,290.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.3636474609375,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372436523437,0.0,0.0,9.845310705713928e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0001036754838423,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933044433594,0.0,0.0,7.657463720533997e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657592773437,0.0,0.0,0.0001036759276757,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,0.000491791870445,290.991943359375,294.1499938964844,264.43170166015625,262.5990600585937,266.6443786621094,264.3848876953125,290.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.3636474609375,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232666015625,0.0,0.0,9.846719331108034e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0001036903195199,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785949707031,0.0,0.0,7.658558752154931e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552917480469,0.0,0.0,0.0001036907633533,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,0.000491862243507,290.9858703613281,294.1499938964844,264.45880126953125,262.6231384277344,266.6036071777344,264.4093933105469,290.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.336042404174805,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232666015625,0.0,0.0,9.846719331108034e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0001036903195199,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785949707031,0.0,0.0,7.658558752154931e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552917480469,0.0,0.0,0.0001036907633533,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,0.000491862243507,290.9858703613281,294.1499938964844,264.45880126953125,262.6231384277344,266.6036071777344,264.4093933105469,290.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.336042404174805,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093200683594,0.0,0.0,9.849361231317744e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.0001037181427818,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.763916015625,0.0,0.0,7.660613482585177e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4448547363281,0.0,0.0,0.0001037185793393,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,0.0004919942002743,290.9797058105469,294.1499938964844,264.4866027832031,262.6478881835937,266.5640563964844,264.43511962890625,290.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.310449600219727,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093200683594,0.0,0.0,9.849361231317744e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.0001037181427818,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.763916015625,0.0,0.0,7.660613482585177e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4448547363281,0.0,0.0,0.0001037185793393,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,0.0004919942002743,290.9797058105469,294.1499938964844,264.4866027832031,262.6478881835937,266.5640563964844,264.43511962890625,290.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.310449600219727,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023620605469,0.0,0.0,9.850994683802128e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0001037353431456,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,7.661883864784613e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.43963623046875,0.0,0.0,0.0001037357797031,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68182373046875,0.0,0.0,0.0004920758074149,290.9765930175781,294.1499938964844,264.5007019042969,262.6604309082031,266.5447692871094,264.4483947753906,289.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.29825592041016,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954345703125,0.0,0.0,9.852726361714303e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0001037535839714,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74932861328125,0.0,0.0,7.663230644538999e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,0.0001037540132529,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,0.000492162303999,290.9734802246094,294.1499938964844,264.5149230957031,262.67303466796875,266.5257873535156,264.4618835449219,289.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.28630256652832,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815795898437,0.0,0.0,9.856312681222336e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001037913534673,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347717285156,0.0,0.0,7.666020246688277e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239807128906,0.0,0.0,0.0001037917754729,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614685058594,0.0,0.0,0.0004923414671793,290.9671630859375,294.1499938964844,264.54345703125,262.69842529296875,266.4887390136719,264.4893798828125,289.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.262731552124023,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815795898437,0.0,0.0,9.856312681222336e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001037913534673,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347717285156,0.0,0.0,7.666020246688277e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239807128906,0.0,0.0,0.0001037917754729,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614685058594,0.0,0.0,0.0004923414671793,290.9671630859375,294.1499938964844,264.54345703125,262.69842529296875,266.4887390136719,264.4893798828125,289.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.262731552124023,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66778564453125,0.0,0.0,9.86002924037166e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0001038304981193,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72027587890625,0.0,0.0,7.668910984648392e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135437011719,0.0,0.0,0.0001038309201248,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6479187011719,0.0,0.0,0.0004925272078253,290.9607849121094,294.1499938964844,264.5720520019531,262.7238464355469,266.4528503417969,264.51739501953125,289.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.239410400390625,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66778564453125,0.0,0.0,9.86002924037166e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0001038304981193,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72027587890625,0.0,0.0,7.668910984648392e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135437011719,0.0,0.0,0.0001038309201248,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6479187011719,0.0,0.0,0.0004925272078253,290.9607849121094,294.1499938964844,264.5720520019531,262.7238464355469,266.4528503417969,264.51739501953125,289.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.239410400390625,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540222167969,0.0,0.0,9.863849845714868e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.0001038707341649,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7058410644531,0.0,0.0,7.671882485738024e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031066894531,0.0,0.0,0.0001038711488945,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343994140625,0.0,0.0,0.0004927180707454,290.9543151855469,294.1499938964844,264.6004638671875,262.74908447265625,266.41815185546875,264.5456848144531,289.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.216358184814453,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
