time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540222167969,0.0,0.0,9.863849845714868e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.0001038707341649,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7058410644531,0.0,0.0,7.671882485738024e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031066894531,0.0,0.0,0.0001038711488945,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343994140625,0.0,0.0,0.0004927180707454,290.9543151855469,294.1499938964844,264.6004638671875,262.74908447265625,266.41815185546875,264.5456848144531,289.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.216358184814453,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402893066406,0.0,0.0,9.867749031400308e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0001039117996697,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6914367675781,0.0,0.0,7.674915104871616e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39263916015625,0.0,0.0,0.0001039122071233,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209411621094,0.0,0.0,0.0004929128335788,290.9477844238281,294.1499938964844,264.62841796875,262.77392578125,266.3846740722656,264.57403564453125,289.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.193693161010746,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402893066406,0.0,0.0,9.867749031400308e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0001039117996697,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6914367675781,0.0,0.0,7.674915104871616e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39263916015625,0.0,0.0,0.0001039122071233,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209411621094,0.0,0.0,0.0004929128335788,290.9477844238281,294.1499938964844,264.62841796875,262.77392578125,266.3846740722656,264.57403564453125,289.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.193693161010746,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334533691406,0.0,0.0,9.869719360722228e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,0.0001039325507008,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68426513671875,0.0,0.0,7.676448149140924e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874206542969,0.0,0.0,0.0001039329581544,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6142272949219,0.0,0.0,0.0004930112627334,290.9444885253906,294.1499938964844,264.6421813964844,262.7861328125,266.3683776855469,264.588134765625,289.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900649354856796e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.182537078857425,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266174316406,0.0,0.0,9.871700603980572e-05,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0001039534108713,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770935058594,0.0,0.0,7.677988469367847e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822021484375,0.0,0.0,0.0001039538183249,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075134277344,0.0,0.0,0.000493110215757,290.9411926269531,294.1499938964844,264.6557312011719,262.7981872558594,266.3523254394531,264.6021728515625,289.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.171499252319336,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61297607421875,0.0,0.0,9.875681280391292e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.000103995334939,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66278076171875,0.0,0.0,7.681085116928443e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,0.0001039957351167,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941162109375,0.0,0.0,0.0004933091113343,290.9345092773437,294.1499938964844,264.68218994140625,262.8216857910156,266.32098388671875,264.6298828125,289.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.14989280700684,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61297607421875,0.0,0.0,9.875681280391292e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.000103995334939,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66278076171875,0.0,0.0,7.681085116928443e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,0.0001039957351167,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941162109375,0.0,0.0,0.0004933091113343,290.9345092773437,294.1499938964844,264.68218994140625,262.8216857910156,266.32098388671875,264.6298828125,289.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.14989280700684,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993347167969,0.0,0.0,9.879668505163865e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.0001040373244904,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64849853515625,0.0,0.0,7.684186130063608e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612670898437,0.0,0.0,0.0001040377246681,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58074951171875,0.0,0.0,0.00049350829795,290.927734375,294.1499938964844,264.70751953125,262.8441772460937,266.29071044921875,264.6569519042969,289.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.129026412963867,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993347167969,0.0,0.0,9.879668505163865e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.0001040373244904,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64849853515625,0.0,0.0,7.684186130063608e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612670898437,0.0,0.0,0.0001040377246681,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58074951171875,0.0,0.0,0.00049350829795,290.927734375,294.1499938964844,264.70751953125,262.8441772460937,266.29071044921875,264.6569519042969,289.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.129026412963867,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58575439453125,0.0,0.0,9.883639722829685e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,0.0001040791466948,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,7.687274774070829e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507995605469,0.0,0.0,0.0001040795395965,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674133300781,0.0,0.0,0.0004937066696584,290.9209289550781,294.1499938964844,264.73150634765625,262.8655090332031,266.2614440917969,264.68310546875,289.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.1090087890625,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58575439453125,0.0,0.0,9.883639722829685e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,0.0001040791466948,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,7.687274774070829e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507995605469,0.0,0.0,0.0001040795395965,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674133300781,0.0,0.0,0.0004937066696584,290.9209289550781,294.1499938964844,264.73150634765625,262.8655090332031,266.2614440917969,264.68310546875,289.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.1090087890625,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722351074219,0.0,0.0,9.887572377920152e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0001041205759975,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200866699219,0.0,0.0,7.690333586651832e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34033203125,0.0,0.0,0.0001041209543473,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541076660156,0.0,0.0,0.0004939031787216,290.9140319824219,294.1499938964844,264.75396728515625,262.88543701171875,266.2331237792969,264.7080993652344,289.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.089963912963867,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722351074219,0.0,0.0,9.887572377920152e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0001041205759975,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200866699219,0.0,0.0,7.690333586651832e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34033203125,0.0,0.0,0.0001041209543473,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541076660156,0.0,0.0,0.0004939031787216,290.9140319824219,294.1499938964844,264.75396728515625,262.88543701171875,266.2331237792969,264.7080993652344,289.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.089963912963867,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654602050781,0.0,0.0,9.889518696581943e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,0.0001041410650941,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.613037109375,0.0,0.0,7.691846985835582e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,0.0001041414434439,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5474548339844,0.0,0.0,0.0004940003855153,290.9105529785156,294.1499938964844,264.7645263671875,262.8948059082031,266.2193298339844,264.7200927734375,289.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.08085250854492,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,9.891446097753942e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0001041613722918,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60595703125,0.0,0.0,7.693346560699865e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298645019531,0.0,0.0,0.0001041617506416,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54083251953125,0.0,0.0,0.0004940966609865,290.90704345703125,294.1499938964844,264.77459716796875,262.9037780761719,266.2057800292969,264.731689453125,289.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.07204818725586,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54522705078125,0.0,0.0,9.89524050964974e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0001042013245751,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59185791015625,0.0,0.0,7.696297689108178e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193664550781,0.0,0.0,0.0001042016956489,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.527587890625,0.0,0.0,0.0004942862433381,290.8999938964844,294.1499938964844,264.7932434082031,262.9203186035156,266.1792907714844,264.753662109375,289.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.05531883239746,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54522705078125,0.0,0.0,9.89524050964974e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0001042013245751,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59185791015625,0.0,0.0,7.696297689108178e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193664550781,0.0,0.0,0.0001042016956489,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.527587890625,0.0,0.0,0.0004942862433381,290.8999938964844,294.1499938964844,264.7932434082031,262.9203186035156,266.1792907714844,264.753662109375,289.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.05531883239746,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5317687988281,0.0,0.0,9.898932330543175e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0001042402072926,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777893066406,0.0,0.0,7.699168781982735e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,0.0001042405783664,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51434326171875,0.0,0.0,0.0004944706452079,290.89288330078125,294.1499938964844,264.80963134765625,262.93487548828125,266.15362548828125,264.7738342285156,289.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.039953231811523,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5317687988281,0.0,0.0,9.898932330543175e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0001042402072926,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777893066406,0.0,0.0,7.699168781982735e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,0.0001042405783664,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51434326171875,0.0,0.0,0.0004944706452079,290.89288330078125,294.1499938964844,264.80963134765625,262.93487548828125,266.15362548828125,264.7738342285156,289.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.039953231811523,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,9.902501915348694e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001042778021655,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56378173828125,0.0,0.0,7.701945287408307e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,0.0001042781659634,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,0.0004946489934809,290.8856811523437,294.1499938964844,264.8235778808594,262.9472351074219,266.1286926269531,264.7919006347656,289.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.026073455810547,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,9.902501915348694e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001042778021655,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56378173828125,0.0,0.0,7.701945287408307e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,0.0001042781659634,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,0.0004946489934809,290.8856811523437,294.1499938964844,264.8235778808594,262.9472351074219,266.1286926269531,264.7919006347656,289.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.026073455810547,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049743652344,0.0,0.0,9.905928891384974e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,0.0001043138909153,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498046875,0.0,0.0,7.704610470682383e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,0.0001043142474372,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880065917969,0.0,0.0,0.0004948201822116,290.87841796875,294.1499938964844,264.83477783203125,262.9571838378906,266.1044616699219,264.8076171875,289.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.013803482055664,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049743652344,0.0,0.0,9.905928891384974e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,0.0001043138909153,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498046875,0.0,0.0,7.704610470682383e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,0.0001043142474372,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880065917969,0.0,0.0,0.0004948201822116,290.87841796875,294.1499938964844,264.83477783203125,262.9571838378906,266.1044616699219,264.8076171875,289.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.013803482055664,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.498291015625,0.0,0.0,9.907579078571872e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94464111328125,0.0,0.0,0.0001043312731781,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428161621094,0.0,0.0,7.705894677201286e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826232910156,0.0,0.0,0.0001043316369759,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814453125,0.0,0.0,0.0004949026624672,290.874755859375,294.1499938964844,264.8393249511719,262.9612121582031,266.0926208496094,264.8144836425781,289.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.008352279663086,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916076660156,0.0,0.0,9.90918924799189e-05,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,0.0001043482334353,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5358581542969,0.0,0.0,7.707146869506687e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773742675781,0.0,0.0,0.0001043485826812,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.474853515625,0.0,0.0,0.0004949831054545,290.87109375,294.1499938964844,264.84307861328125,262.9645690917969,266.0809020996094,264.8207092285156,289.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.00333595275879,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.478271484375,0.0,0.0,9.912267705658452e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,0.0001043806551024,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219421386719,0.0,0.0,7.709541387157515e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.266845703125,0.0,0.0,0.0001043810043483,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617614746094,0.0,0.0,0.0004951368900947,290.8636779785156,294.1499938964844,264.8482360839844,262.9691162109375,266.057861328125,264.83111572265625,289.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.994630813598633,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.478271484375,0.0,0.0,9.912267705658452e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,0.0001043806551024,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219421386719,0.0,0.0,7.709541387157515e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.266845703125,0.0,0.0,0.0001043810043483,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617614746094,0.0,0.0,0.0004951368900947,290.8636779785156,294.1499938964844,264.8482360839844,262.9691162109375,266.057861328125,264.83111572265625,289.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.994630813598633,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649658203125,0.0,0.0,9.915129339788108e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0001044107848429,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.508056640625,0.0,0.0,7.711766374995932e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563171386719,0.0,0.0,0.0001044111340888,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,0.0004952798481099,290.856201171875,294.1499938964844,264.8500061035156,262.970703125,266.03533935546875,264.8385009765625,289.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466118803899915e-08,0.0010564469266682,-0.0317014940083026,0.0,0.0,0.0,-0.0109928017482161,60.0,-17.987972259521484,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649658203125,0.0,0.0,9.915129339788108e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0001044107848429,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.508056640625,0.0,0.0,7.711766374995932e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563171386719,0.0,0.0,0.0001044111340888,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,0.0004952798481099,290.856201171875,294.1499938964844,264.8500061035156,262.970703125,266.03533935546875,264.8385009765625,289.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466118803899915e-08,0.0010564469266682,-0.0317014940083026,0.0,0.0,0.0,-0.0109928017482161,60.0,-17.987972259521484,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516906738281,0.0,0.0,9.917066199705003e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,0.000104431193904,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,7.71327322581783e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,0.000104431535874,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43560791015625,0.0,0.0,0.0004953765892423,290.8486633300781,294.1499938964844,264.8480529785156,262.9689636230469,266.0132141113281,264.8426818847656,289.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490232847994776e-08,0.0010566530982032,-0.0317645892500877,0.0,0.0,0.0,-0.0110047562047839,60.0,-17.982826232910156,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516906738281,0.0,0.0,9.917066199705003e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,0.000104431193904,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,7.71327322581783e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,0.000104431535874,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43560791015625,0.0,0.0,0.0004953765892423,290.8486633300781,294.1499938964844,264.8480529785156,262.9689636230469,266.0132141113281,264.8426818847656,289.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490232847994776e-08,0.0010566530982032,-0.0317645892500877,0.0,0.0,0.0,-0.0110047562047839,60.0,-17.982826232910156,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,9.917425632011144e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,0.0001044349774019,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804077148437,0.0,0.0,7.713552622590214e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,0.0001044353193719,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225769042969,0.0,0.0,0.0004953945754095,290.841064453125,294.1499938964844,264.84234619140625,262.9638977050781,265.99139404296875,264.8433837890625,289.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494686174591152e-08,0.0010566912824288,-0.0317762419581413,0.0,0.0,0.0,-0.0110069643706083,60.0,-17.97808265686035,-0.0,-7.613179064946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,9.917425632011144e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,0.0001044349774019,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804077148437,0.0,0.0,7.713552622590214e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,0.0001044353193719,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225769042969,0.0,0.0,0.0004953945754095,290.841064453125,294.1499938964844,264.84234619140625,262.9638977050781,265.99139404296875,264.8433837890625,289.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494686174591152e-08,0.0010566912824288,-0.0317762419581413,0.0,0.0,0.0,-0.0110069643706083,60.0,-17.97808265686035,-0.0,-7.613179064946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43182373046875,0.0,0.0,9.917040733853356e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,0.0001044309246935,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735107421875,0.0,0.0,7.713253580732271e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299499511719,0.0,0.0,0.0001044312593876,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4160461425781,0.0,0.0,0.0004953753668814,290.8372497558594,294.1499938964844,264.83819580078125,262.960205078125,265.9805908203125,264.8423767089844,289.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566626442596,1.2489877576626895e-08,0.0010566501878201,-0.0317636579275131,0.0,0.0,0.0,-0.0110045801848173,60.0,-17.9757080078125,-0.0,-7.612586472305338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252319335937,0.0,0.0,9.916348790284246e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91033935546875,0.0,0.0,0.00010442364146,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666442871094,0.0,0.0,7.712715159868822e-05,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,0.000104423976154,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095458984375,0.0,0.0,0.0004953407915309,290.8334045410156,294.1499938964844,264.83319091796875,262.9557800292969,265.9698486328125,264.840576171875,289.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565889533609,1.2481242706030572e-08,0.0010565763805061,-0.0317410640418529,0.0,0.0,0.0,-0.0110002998262643,60.0,-17.97331428527832,-0.0,-7.611522789829905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,9.91396009339951e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.0001043984957505,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529113769531,0.0,0.0,7.71085760788992e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,0.0001043988231685,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965759277344,0.0,0.0,0.0004952215240336,290.82568359375,294.1499938964844,264.8208312988281,262.94482421875,265.948486328125,264.8344116210937,289.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451463859974863e-08,0.0010563217801973,-0.0316631458699703,0.0,0.0,0.0,-0.0109855374321341,60.0,-17.968473434448242,-0.0,-7.607854257685176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,9.91396009339951e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.0001043984957505,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529113769531,0.0,0.0,7.71085760788992e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,0.0001043988231685,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965759277344,0.0,0.0,0.0004952215240336,290.82568359375,294.1499938964844,264.8208312988281,262.94482421875,265.948486328125,264.8344116210937,289.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451463859974863e-08,0.0010563217801973,-0.0316631458699703,0.0,0.0,0.0,-0.0109855374321341,60.0,-17.968473434448242,-0.0,-7.607854257685176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988952636719,0.0,0.0,9.91037450148724e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,0.0001043607408064,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.439208984375,0.0,0.0,7.708068733336404e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.0001043610609485,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38360595703125,0.0,0.0,0.000495042419061,290.81787109375,294.1499938964844,264.8055419921875,262.9312438964844,265.9272766113281,264.8251037597656,289.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461829304695,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.963581085205078,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988952636719,0.0,0.0,9.91037450148724e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,0.0001043607408064,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.439208984375,0.0,0.0,7.708068733336404e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.0001043610609485,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38360595703125,0.0,0.0,0.000495042419061,290.81787109375,294.1499938964844,264.8055419921875,262.9312438964844,265.9272766113281,264.8251037597656,289.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461829304695,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.963581085205078,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
