time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857727050781,0.0,0.0,9.905709885060789e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,0.0001043116208165,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255676269531,0.0,0.0,7.704440940869972e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0001043119409587,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,0.0004948094137944,290.8100280761719,294.1499938964844,264.78759765625,262.9153137207031,265.9061584472656,264.812744140625,289.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.95865249633789,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857727050781,0.0,0.0,9.905709885060789e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,0.0001043116208165,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255676269531,0.0,0.0,7.704440940869972e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0001043119409587,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,0.0004948094137944,290.8100280761719,294.1499938964844,264.78759765625,262.9153137207031,265.9061584472656,264.812744140625,289.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.95865249633789,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,9.90008338703774e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0001042523799696,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119567871094,0.0,0.0,7.700064452365041e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0001042526928358,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,0.0004945283872075,290.8021240234375,294.1499938964844,264.7672424316406,262.897216796875,265.88507080078125,264.79754638671875,289.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.953702926635742,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,9.90008338703774e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0001042523799696,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119567871094,0.0,0.0,7.700064452365041e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0001042526928358,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,0.0004945283872075,290.8021240234375,294.1499938964844,264.7672424316406,262.897216796875,265.88507080078125,264.79754638671875,289.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.953702926635742,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661193847656,0.0,0.0,9.896935807773843e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0001042192307068,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051513671875,0.0,0.0,7.697616092627868e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0001042195435729,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3513488769531,0.0,0.0,0.0004943711683154,290.79815673828125,294.1499938964844,264.7562561035156,262.887451171875,265.8745422363281,264.7889099121094,289.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.95122528076172,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.359619140625,0.0,0.0,9.89358959486708e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.00010418400052,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983764648437,0.0,0.0,7.695013482589275e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0001041843061102,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3449401855469,0.0,0.0,0.0004942040541209,290.7941589355469,294.1499938964844,264.7447509765625,262.87725830078125,265.8639831542969,264.7796630859375,289.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596701174974,60.0,-17.94874382019043,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465881347656,0.0,0.0,9.886387852020562e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0001041081632138,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848571777344,0.0,0.0,7.689412450417876e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.000104108468804,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33209228515625,0.0,0.0,0.0004938443307764,290.7861633300781,294.1499938964844,264.72039794921875,262.8556213378906,265.8428649902344,264.7596740722656,289.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.94378089904785,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465881347656,0.0,0.0,9.886387852020562e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0001041081632138,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848571777344,0.0,0.0,7.689412450417876e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.000104108468804,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33209228515625,0.0,0.0,0.0004938443307764,290.7861633300781,294.1499938964844,264.72039794921875,262.8556213378906,265.8428649902344,264.7596740722656,289.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.94378089904785,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335876464844,0.0,0.0,9.878534910967574e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,0.0001040254646795,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713684082031,0.0,0.0,7.683304284000769e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001040257702697,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193054199219,0.0,0.0,0.0004934520111419,290.778076171875,294.1499938964844,264.6944580078125,262.83258056640625,265.8216857910156,264.7377014160156,289.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.938810348510742,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335876464844,0.0,0.0,9.878534910967574e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,0.0001040254646795,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713684082031,0.0,0.0,7.683304284000769e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001040257702697,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193054199219,0.0,0.0,0.0004934520111419,290.778076171875,294.1499938964844,264.6944580078125,262.83258056640625,265.8216857910156,264.7377014160156,289.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.938810348510742,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32061767578125,0.0,0.0,9.870151552604511e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572692871094,0.0,0.0,0.0001039372000377,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,7.6767842983827e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.000103937498352,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,0.0004930333234369,290.7699584960937,294.1499938964844,264.6671447753906,262.808349609375,265.8004455566406,264.7139587402344,289.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.933828353881836,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32061767578125,0.0,0.0,9.870151552604511e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572692871094,0.0,0.0,0.0001039372000377,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,7.6767842983827e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.000103937498352,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,0.0004930333234369,290.7699584960937,294.1499938964844,264.6671447753906,262.808349609375,265.8004455566406,264.7139587402344,289.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.933828353881836,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,9.86134327831678e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,0.00010384444613,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.344482421875,0.0,0.0,7.669933256693184e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0001038447371684,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,0.0004925933317281,290.76177978515625,294.1499938964844,264.6387939453125,262.7831420898437,265.7790832519531,264.688720703125,289.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.928831100463867,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,9.86134327831678e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,0.00010384444613,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.344482421875,0.0,0.0,7.669933256693184e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0001038447371684,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,0.0004925933317281,290.76177978515625,294.1499938964844,264.6387939453125,262.7831420898437,265.7790832519531,264.688720703125,289.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.928831100463867,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30126953125,0.0,0.0,9.8568074463401e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,0.0001037966794683,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,7.666405144846067e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0001037969705066,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28741455078125,0.0,0.0,0.0004923667875118,290.7576904296875,294.1499938964844,264.6242980957031,262.770263671875,265.7683410644531,264.67559814453125,289.5990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.92632293701172,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,9.852209768723696e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,0.0001037482652463,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33111572265625,0.0,0.0,7.662829011678696e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0001037485490087,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28106689453125,0.0,0.0,0.0004921371000818,290.7535705566406,294.1499938964844,264.6096496582031,262.7572326660156,265.757568359375,264.6622314453125,289.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.923809051513672,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,9.84285943559371e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,0.0001036498069879,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,7.65555669204332e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001036500907503,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684020996094,0.0,0.0,0.0004916700418107,290.74530029296875,294.1499938964844,264.5799560546875,262.7308654785156,265.7359619140625,264.63482666015625,289.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.91875648498535,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,9.84285943559371e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,0.0001036498069879,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,7.65555669204332e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001036500907503,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684020996094,0.0,0.0,0.0004916700418107,290.74530029296875,294.1499938964844,264.5799560546875,262.7308654785156,265.7359619140625,264.63482666015625,289.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.91875648498535,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,9.833387593971564e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,0.0001035500681609,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,7.648189784958959e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0001035503446473,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,0.0004911969299428,290.7369689941406,294.1499938964844,264.54998779296875,262.7042236328125,265.7142028808594,264.606689453125,289.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.913665771484375,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,9.833387593971564e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,0.0001035500681609,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,7.648189784958959e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0001035503446473,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,0.0004911969299428,290.7369689941406,294.1499938964844,264.54998779296875,262.7042236328125,265.7142028808594,264.606689453125,289.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.913665771484375,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,9.823903383221476e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,0.0001034501983667,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.291259765625,0.0,0.0,7.6408134191297e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0001034504748531,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431335449219,0.0,0.0,0.0004907231777906,290.7286071777344,294.1499938964844,264.5200500488281,262.6776123046875,265.6923217773437,264.5780944824219,289.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.908523559570312,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,9.823903383221476e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,0.0001034501983667,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.291259765625,0.0,0.0,7.6408134191297e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0001034504748531,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431335449219,0.0,0.0,0.0004907231777906,290.7286071777344,294.1499938964844,264.5200500488281,262.6776123046875,265.6923217773437,264.5780944824219,289.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.908523559570312,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,9.814495570026338e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,0.0001033511289278,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,7.633495988557115e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0001033514054142,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.000490253267344,290.7201843261719,294.1499938964844,264.4903564453125,262.6512145996094,265.6703186035156,264.5492858886719,289.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211906070229816e-08,0.0010457229800522,-0.0284192599356174,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.903335571289062,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,9.814495570026338e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,0.0001033511289278,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,7.633495988557115e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0001033514054142,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.000490253267344,290.7201843261719,294.1499938964844,264.4903564453125,262.6512145996094,265.6703186035156,264.5492858886719,289.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211906070229816e-08,0.0010457229800522,-0.0284192599356174,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.903335571289062,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,9.809863695409148e-05,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,0.000103302358184,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714538574219,0.0,0.0,7.629893661942333e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0001033026273944,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242431640625,0.0,0.0,0.0004900218918919,290.7159423828125,294.1499938964844,264.4757080078125,262.63818359375,265.65924072265625,264.534912109375,289.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154188683804024e-08,0.001045229495503,-0.0282681919634342,0.0,0.0,0.0,-0.0103424256667494,60.0,-17.900720596313477,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,9.805280569707976e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,0.0001032540967571,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,7.626329170307145e-05,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0001032543659675,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,0.0004897929611615,290.7117004394531,294.1499938964844,264.4612121582031,262.6252746582031,265.6481628417969,264.5205383300781,289.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097074370525206e-08,0.0010447410168126,-0.0281187016516923,0.0,0.0,0.0,-0.0103141106665134,60.0,-17.898094177246094,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,9.79636242846027e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,0.0001031601859722,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.251708984375,0.0,0.0,7.619392272317782e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0001031604479067,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0004893474979326,290.7032165527344,294.1499938964844,264.4328308105469,262.6000671386719,265.6259460449219,264.4920654296875,289.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985938381224969e-08,0.0010437908349558,-0.0278278086334466,0.0,0.0,0.0,-0.0102590164169669,60.0,-17.892797470092773,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,9.79636242846027e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,0.0001031601859722,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.251708984375,0.0,0.0,7.619392272317782e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0001031604479067,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0004893474979326,290.7032165527344,294.1499938964844,264.4328308105469,262.6000671386719,265.6259460449219,264.4920654296875,289.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985938381224969e-08,0.0010437908349558,-0.0278278086334466,0.0,0.0,0.0,-0.0102590164169669,60.0,-17.892797470092773,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.787824819795787e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,0.0001030702842399,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,7.612752233399078e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0001030705461744,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0004889210686087,290.69464111328125,294.1499938964844,264.4055480957031,262.5758056640625,265.6036376953125,264.464111328125,289.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042891992256,1.0879549705578029e-08,0.0010428810492157,-0.0275493375957012,0.0,0.0,0.0,-0.0102062746882438,60.0,-17.887451171875,-0.0,-7.41545775895247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.787824819795787e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,0.0001030702842399,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,7.612752233399078e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0001030705461744,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0004889210686087,290.69464111328125,294.1499938964844,264.4055480957031,262.5758056640625,265.6036376953125,264.464111328125,289.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042891992256,1.0879549705578029e-08,0.0010428810492157,-0.0275493375957012,0.0,0.0,0.0,-0.0102062746882438,60.0,-17.887451171875,-0.0,-7.41545775895247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.77982926997356e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862243652344,0.0,0.0,0.0001029860868584,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,7.606533472426236e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0001029863487929,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0004885216476395,290.68603515625,294.1499938964844,264.3796081542969,262.5527038574219,265.5812683105469,264.4369812011719,289.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420398321002,1.0779910297742392e-08,0.0010420291218906,-0.0272885262966156,0.0,0.0,0.0,-0.0101568792015314,60.0,-17.88205909729004,-0.0,-7.403345136935968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.77982926997356e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862243652344,0.0,0.0,0.0001029860868584,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,7.606533472426236e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0001029863487929,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0004885216476395,290.68603515625,294.1499938964844,264.3796081542969,262.5527038574219,265.5812683105469,264.4369812011719,289.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420398321002,1.0779910297742392e-08,0.0010420291218906,-0.0272885262966156,0.0,0.0,0.0,-0.0101568792015314,60.0,-17.88205909729004,-0.0,-7.403345136935968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.772407793207094e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77886962890625,0.0,0.0,0.0001029079357977,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,7.600760727655143e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0001029081904562,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.000488150952151,290.6773986816406,294.1499938964844,264.3552551269531,262.5310363769531,265.5588684082031,264.41070556640625,289.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412489064037,1.0687423390720596e-08,0.0010412383126094,-0.0270464327186346,0.0,0.0,0.0,-0.010111030191183,60.0,-17.876636505126953,-0.0,-7.392110745740865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.772407793207094e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77886962890625,0.0,0.0,0.0001029079357977,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,7.600760727655143e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0001029081904562,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.000488150952151,290.6773986816406,294.1499938964844,264.3552551269531,262.5310363769531,265.5588684082031,264.41070556640625,289.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412489064037,1.0687423390720596e-08,0.0010412383126094,-0.0270464327186346,0.0,0.0,0.0,-0.010111030191183,60.0,-17.876636505126953,-0.0,-7.392110745740865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.76895389612764e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,0.0001028715705615,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,7.598075171699747e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.00010287182522,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0004879784537479,290.6730651855469,294.1499938964844,264.34375,262.52081298828125,265.54766845703125,264.3981018066406,289.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408808011561,1.0644385817215609e-08,0.0010408702073618,-0.0269337743520736,0.0,0.0,0.0,-0.0100896935909986,60.0,-17.873916625976562,-0.0,-7.386886125004821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.765719732968137e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714538574219,0.0,0.0,0.0001028375118039,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,7.595559145556763e-05,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0001028377664624,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.000487816898385,290.668701171875,294.1499938964844,264.332763671875,262.51104736328125,265.5364990234375,264.3858337402344,289.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405360953882,1.0604077615994356e-08,0.0010405255015939,-0.0268282610923051,0.0,0.0,0.0,-0.0100697120651602,60.0,-17.871196746826172,-0.0,-7.381994038269114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.759879321791232e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,0.0001027760154101,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,7.591016765218228e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.0001027762627927,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004875251615885,290.65997314453125,294.1499938964844,264.3124084472656,262.492919921875,265.5141296386719,264.36248779296875,289.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399137390777,1.0531297611748869e-08,0.0010399031452834,-0.0266377441585063,0.0,0.0,0.0,-0.010033631697297,60.0,-17.86576271057129,-0.0,-7.373165544777295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.759879321791232e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,0.0001027760154101,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,7.591016765218228e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.0001027762627927,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004875251615885,290.65997314453125,294.1499938964844,264.3124084472656,262.492919921875,265.5141296386719,264.36248779296875,289.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399137390777,1.0531297611748869e-08,0.0010399031452834,-0.0266377441585063,0.0,0.0,0.0,-0.010033631697297,60.0,-17.86576271057129,-0.0,-7.373165544777295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.75500515778549e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,0.0001027246908051,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,7.587225991301239e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,0.0001027249381877,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0004872817080467,290.6512145996094,294.1499938964844,264.29443359375,262.4769592285156,265.4918518066406,264.3407287597656,289.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393941774964,1.047055064873348e-08,0.0010393837001174,-0.0264787245541811,0.0,0.0,0.0,-0.0100035164505243,60.0,-17.860361099243164,-0.0,-7.36580076932114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
