time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690600,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.75500515778549e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,0.0001027246908051,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,7.587225991301239e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,0.0001027249381877,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0004872817080467,290.6512145996094,294.1499938964844,264.29443359375,262.4769592285156,265.4918518066406,264.3407287597656,289.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393941774964,1.047055064873348e-08,0.0010393837001174,-0.0264787245541811,0.0,0.0,0.0,-0.0100035164505243,60.0,-17.860361099243164,-0.0,-7.36580076932114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.751186735229568e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489013671875,0.0,0.0,0.0001026844838634,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,7.584255945403129e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.00010268472397,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0004870909906458,290.6423645019531,294.1499938964844,264.2791442871094,262.4633483886719,265.4696960449219,264.3211364746094,289.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389871895313,1.0422961160827526e-08,0.0010389768285676,-0.0263541471213102,0.0,0.0,0.0,-0.0099799241870641,60.0,-17.855030059814453,-0.0,-7.360034004477711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.751186735229568e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489013671875,0.0,0.0,0.0001026844838634,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,7.584255945403129e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.00010268472397,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0004870909906458,290.6423645019531,294.1499938964844,264.2791442871094,262.4633483886719,265.4696960449219,264.3211364746094,289.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389871895313,1.0422961160827526e-08,0.0010389768285676,-0.0263541471213102,0.0,0.0,0.0,-0.0099799241870641,60.0,-17.855030059814453,-0.0,-7.360034004477711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.748576121637598e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,0.0001026569952955,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.58222522563301e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0001026572354021,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0004869605763815,290.6335144042969,294.1499938964844,264.2668151855469,262.45233154296875,265.4477233886719,264.3036804199219,289.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387088404968,1.0390413862637617e-08,0.0010386983631178,-0.0262689460068941,0.0,0.0,0.0,-0.0099637890234589,60.0,-17.84979820251465,-0.0,-7.356091202836978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.748576121637598e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,0.0001026569952955,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.58222522563301e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0001026572354021,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0004869605763815,290.6335144042969,294.1499938964844,264.2668151855469,262.45233154296875,265.4477233886719,264.3036804199219,289.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387088404968,1.0390413862637617e-08,0.0010386983631178,-0.0262689460068941,0.0,0.0,0.0,-0.0099637890234589,60.0,-17.84979820251465,-0.0,-7.356091202836978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.747755393618718e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73748779296875,0.0,0.0,0.0001026483587338,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,7.581587124150246e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.0001026485988404,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.000486919627292,290.6290588378906,294.1499938964844,264.2618103027344,262.4479064941406,265.4367980957031,264.29595947265625,289.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386212961748,1.0380188264491608e-08,0.0010386109352111,-0.0262421779334545,0.0,0.0,0.0,-0.0099587198346853,60.0,-17.847240447998047,-0.0,-7.35485272684855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.747298463480548e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,0.0001026435420499,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,7.581232057418674e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0001026437821565,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0004868967807851,290.62457275390625,294.1499938964844,264.25762939453125,262.4441833496094,265.42596435546875,264.2889099121094,289.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385725181549,1.0374483494501874e-08,0.0010385621571913,-0.0262272432446479,0.0,0.0,0.0,-0.0099558914080262,60.0,-17.8447265625,-0.0,-7.35416207930939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,9.747524745762348e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259216308594,0.0,0.0,0.0001026459358399,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,7.581408135592937e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0001026461686706,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,0.0004869081021752,290.6156005859375,294.1499938964844,264.251953125,262.4391174316406,265.40447998046875,264.2768859863281,289.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385964997112,1.0377291026486546e-08,0.0010385861387476,-0.0262345932424068,0.0,0.0,0.0,-0.0099572828039526,60.0,-17.839859008789062,-0.0,-7.354501718737083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,9.747524745762348e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259216308594,0.0,0.0,0.0001026459358399,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,7.581408135592937e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0001026461686706,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,0.0004869081021752,290.6156005859375,294.1499938964844,264.251953125,262.4391174316406,265.40447998046875,264.2768859863281,289.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385964997112,1.0377291026486546e-08,0.0010385861387476,-0.0262345932424068,0.0,0.0,0.0,-0.0099572828039526,60.0,-17.839859008789062,-0.0,-7.354501718737083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,9.749299351824448e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,0.0001026646204991,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,7.582788384752348e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,0.0001026648533297,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0004869967524427,290.6065979003906,294.1499938964844,264.25,262.4373779296875,265.3833312988281,264.2679138183594,289.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387854417786,1.0399385352855006e-08,0.0010387749643996,-0.0262924302369356,0.0,0.0,0.0,-0.0099682360887527,60.0,-17.835243225097656,-0.0,-7.357177622679957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,9.749299351824448e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,0.0001026646204991,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,7.582788384752348e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,0.0001026648533297,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0004869967524427,290.6065979003906,294.1499938964844,264.25,262.4373779296875,265.3833312988281,264.2679138183594,289.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387854417786,1.0399385352855006e-08,0.0010387749643996,-0.0262924302369356,0.0,0.0,0.0,-0.0099682360887527,60.0,-17.835243225097656,-0.0,-7.357177622679957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,9.751279867487028e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001026854806696,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,7.584328704979271e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001026857062242,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0004870957054663,290.5975341796875,294.1499938964844,264.25,262.4384460449219,265.362548828125,264.2617492675781,289.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.042404473849956e-08,0.0010389859089627,-0.0263569839298725,0.0,0.0,0.0,-0.0099804606288671,60.0,-17.830259323120117,-0.0,-7.360165454883828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,9.751279867487028e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001026854806696,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,7.584328704979271e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001026857062242,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0004870957054663,290.5975341796875,294.1499938964844,264.25,262.4384460449219,265.362548828125,264.2617492675781,289.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.042404473849956e-08,0.0010389859089627,-0.0263569839298725,0.0,0.0,0.0,-0.0099804606288671,60.0,-17.830259323120117,-0.0,-7.360165454883828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.751919424161316e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025146484375,0.0,0.0,0.0001026922182063,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,7.58482565288432e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,0.000102692443761,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0004871276614721,290.5884094238281,294.1499938964844,264.25,262.4415283203125,265.3421325683594,264.2575988769531,289.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390643728896,1.0432000152604816e-08,0.0010390538955107,-0.026377810165286,0.0,0.0,0.0,-0.0099844047799706,60.0,-17.823644638061523,-0.0,-7.361129661376253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.751919424161316e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025146484375,0.0,0.0,0.0001026922182063,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,7.58482565288432e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,0.000102692443761,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0004871276614721,290.5884094238281,294.1499938964844,264.25,262.4415283203125,265.3421325683594,264.2575988769531,289.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390643728896,1.0432000152604816e-08,0.0010390538955107,-0.026377810165286,0.0,0.0,0.0,-0.0099844047799706,60.0,-17.823644638061523,-0.0,-7.361129661376253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.75176299107261e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,0.0001026905665639,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,7.584704144392163e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,0.0001026907921186,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0004871198325417,290.5838623046875,294.1499938964844,264.25,262.4437866210937,265.3320617675781,264.25616455078125,289.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390477254986,1.0430040831010956e-08,0.0010390372481197,-0.026372680440545,0.0,0.0,0.0,-0.0099834334105253,60.0,-17.819385528564453,-0.0,-7.360891629559775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,9.751233301358296e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,0.0001026849931804,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,7.5842923251912e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0001026852114591,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.0004870934062637,290.5792541503906,294.1499938964844,264.25,262.4465026855469,265.32208251953125,264.2549743652344,289.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389911476522,1.0423434559925226e-08,0.0010389807866886,-0.0263553876429796,0.0,0.0,0.0,-0.0099801588803529,60.0,-17.81451416015625,-0.0,-7.360091558439309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,9.749270247993992e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,0.0001026643294608,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,7.582765829283744e-05,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,0.0001026645477395,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0004869953554589,290.570068359375,294.1499938964844,264.25,262.4532165527344,265.3023986816406,264.25323486328125,289.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398967020819327e-08,0.0010387715883553,-0.0262913350015878,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.803180694580078,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,9.749270247993992e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,0.0001026643294608,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,7.582765829283744e-05,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,0.0001026645477395,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0004869953554589,290.570068359375,294.1499938964844,264.25,262.4532165527344,265.3023986816406,264.25323486328125,289.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398967020819327e-08,0.0010387715883553,-0.0262913350015878,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.803180694580078,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,9.74610957200639e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,0.0001026310419547,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,7.580307283205912e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,0.0001026312602334,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0004868374671787,290.5608215332031,294.1499938964844,264.25,262.4615478515625,265.2831115722656,264.2521057128906,289.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359569202478273e-08,0.0010384346824139,-0.0261882003396749,0.0,0.0,0.0,-0.0099484985694289,60.0,-17.789506912231445,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,9.74610957200639e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,0.0001026310419547,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,7.580307283205912e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,0.0001026312602334,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0004868374671787,290.5608215332031,294.1499938964844,264.25,262.4615478515625,265.2831115722656,264.2521057128906,289.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359569202478273e-08,0.0010384346824139,-0.0261882003396749,0.0,0.0,0.0,-0.0099484985694289,60.0,-17.789506912231445,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,9.741982648847625e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,0.0001025875826599,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,7.577097130706534e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,0.0001025878009386,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.0004866313247475,290.5515441894531,294.1499938964844,264.25,262.4713439941406,265.26416015625,264.2513732910156,289.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.773971557617188,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,9.741982648847625e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,0.0001025875826599,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,7.577097130706534e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,0.0001025878009386,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.0004866313247475,290.5515441894531,294.1499938964844,264.25,262.4713439941406,265.26416015625,264.2513732910156,289.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.773971557617188,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,9.737010987009852e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,0.0001025352321448,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,7.573229959234595e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,0.0001025354431476,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.0004863829817622,290.5422058105469,294.1499938964844,264.25,262.4825134277344,265.2455749511719,264.2509155273437,289.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246175463635154e-08,0.0010374651756137,-0.0258913524448871,0.0,0.0,0.0,-0.0098922839388251,60.0,-17.75669288635254,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,9.737010987009852e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,0.0001025352321448,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,7.573229959234595e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,0.0001025354431476,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.0004863829817622,290.5422058105469,294.1499938964844,264.25,262.4825134277344,265.2455749511719,264.2509155273437,289.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246175463635154e-08,0.0010374651756137,-0.0258913524448871,0.0,0.0,0.0,-0.0098922839388251,60.0,-17.75669288635254,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,9.7343057859689e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,0.0001025067467708,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,7.571126479888335e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.0001025069577735,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,0.0004862478817813,290.5375366210937,294.1499938964844,264.25,262.488525390625,265.2364196777344,264.250732421875,289.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212463763537016e-08,0.0010371769312769,-0.0258030984550714,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.747575759887695,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,9.7314543381799e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,0.0001024767261696,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,7.568908768007532e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,0.0001024769298965,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0004861054767388,290.5328674316406,294.1499938964844,264.25,262.4948425292969,265.22735595703125,264.2506103515625,289.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100872695446,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.738168716430664,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,9.725511336000636e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462707519531,0.0,0.0,0.0001024141383823,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,7.564286352135241e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,0.0001024143421091,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0004858085885643,290.5234680175781,294.1499938964844,264.25,262.5082702636719,265.20947265625,264.2503967285156,289.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.718782424926758,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,9.725511336000636e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462707519531,0.0,0.0,0.0001024141383823,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,7.564286352135241e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,0.0001024143421091,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0004858085885643,290.5234680175781,294.1499938964844,264.25,262.5082702636719,265.20947265625,264.2503967285156,289.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.718782424926758,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.719383524497972e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380615234375,0.0,0.0,0.0001023496151901,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,7.559520599897951e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,0.0001023498189169,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0004855025035794,290.5140075683594,294.1499938964844,264.25,262.52264404296875,265.1919250488281,264.2502746582031,289.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.6988468170166,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.719383524497972e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380615234375,0.0,0.0,0.0001023496151901,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,7.559520599897951e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,0.0001023498189169,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0004855025035794,290.5140075683594,294.1499938964844,264.25,262.52264404296875,265.1919250488281,264.2502746582031,289.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.6988468170166,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,9.71327390288934e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297912597656,0.0,0.0,0.0001022852811729,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,7.554767944384366e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,0.0001022854776238,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,0.0004851973499171,290.5045471191406,294.1499938964844,264.25,262.5378112792969,265.1747131347656,264.25018310546875,289.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.678770065307617,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,9.71327390288934e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297912597656,0.0,0.0,0.0001022852811729,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,7.554767944384366e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,0.0001022854776238,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,0.0004851973499171,290.5045471191406,294.1499938964844,264.25,262.5378112792969,265.1747131347656,264.25018310546875,289.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.678770065307617,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,9.707396384328604e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215209960937,0.0,0.0,0.0001022233918774,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,7.550197187811136e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,0.0001022235883283,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,0.0004849037504754,290.4950561523437,294.1499938964844,264.25,262.5536193847656,265.1578369140625,264.2501220703125,289.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.658933639526367,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,9.707396384328604e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215209960937,0.0,0.0,0.0001022233918774,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,7.550197187811136e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,0.0001022235883283,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,0.0004849037504754,290.4950561523437,294.1499938964844,264.25,262.5536193847656,265.1578369140625,264.2501220703125,289.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.658933639526367,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.704579861136152e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,0.0001021937350742,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,7.548006396973506e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,0.0001021939315251,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,0.0004847630916628,290.4902648925781,294.1499938964844,264.25,262.5617370605469,265.1495056152344,264.2500915527344,289.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.649188995361328,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,9.701902308734134e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131896972656,0.0,0.0,0.0001021655407384,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,7.545924017904326e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,0.0001021657299133,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0004846293304581,290.4855041503906,294.1499938964844,264.25,262.5699768066406,265.1412658691406,264.2500915527344,289.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.63964080810547,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,9.696942288428544e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048278808594,0.0,0.0,0.0001021133066387,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,7.542065577581525e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,0.0001021134958136,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,0.0004843815695494,290.4759216308594,294.1499938964844,264.25,262.58673095703125,265.125,264.25006103515625,289.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.621158599853516,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,9.696942288428544e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048278808594,0.0,0.0,0.0001021133066387,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,7.542065577581525e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,0.0001021134958136,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,0.0004843815695494,290.4759216308594,294.1499938964844,264.25,262.58673095703125,265.125,264.25006103515625,289.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.621158599853516,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
