time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695340,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,9.734445484355092e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41961669921875,0.0,0.0,0.0001025082747219,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,7.571234891656786e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,0.000102508420241,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.642822265625,0.0,0.0,0.0004862550995312,290.2662353515625,294.1499938964844,264.25,262.8004150390625,264.844482421875,264.25,288.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.490310668945312,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,9.734445484355092e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41961669921875,0.0,0.0,0.0001025082747219,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,7.571234891656786e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,0.000102508420241,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.642822265625,0.0,0.0,0.0004862550995312,290.2662353515625,294.1499938964844,264.25,262.8004150390625,264.844482421875,264.25,288.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.490310668945312,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375732421875,0.0,0.0,9.741525718709454e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,0.0001025828314595,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558532714844,0.0,0.0,7.576742063974962e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.549072265625,0.0,0.0,0.0001025829769787,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63067626953125,0.0,0.0,0.0004866087692789,290.255859375,294.1499938964844,264.25,262.7975769042969,264.8336181640625,264.25,288.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.49341583251953,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375732421875,0.0,0.0,9.741525718709454e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,0.0001025828314595,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558532714844,0.0,0.0,7.576742063974962e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.549072265625,0.0,0.0,0.0001025829769787,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63067626953125,0.0,0.0,0.0004866087692789,290.255859375,294.1499938964844,264.25,262.7975769042969,264.8336181640625,264.25,288.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.49341583251953,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253356933594,0.0,0.0,9.74913637037389e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010314941406,0.0,0.0,0.0001026629761327,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,7.5826610554941e-05,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379638671875,0.0,0.0,0.0001026631216518,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184997558594,0.0,0.0,0.0004869889526162,290.24542236328125,294.1499938964844,264.25,262.7938537597656,264.8229064941406,264.25,288.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.49749755859375,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253356933594,0.0,0.0,9.74913637037389e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010314941406,0.0,0.0,0.0001026629761327,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,7.5826610554941e-05,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379638671875,0.0,0.0,0.0001026631216518,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184997558594,0.0,0.0,0.0004869889526162,290.24542236328125,294.1499938964844,264.25,262.7938537597656,264.8229064941406,264.25,288.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.49749755859375,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61920166015625,0.0,0.0,9.753161430126056e-05,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963317871094,0.0,0.0,0.0001027053658617,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371459960937,0.0,0.0,7.585791900055483e-05,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323791503906,0.0,0.0,0.0001027055113809,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124267578125,0.0,0.0,0.0004871900309808,290.2401733398437,294.1499938964844,264.25,262.79168701171875,264.817626953125,264.25,288.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068099495029e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.49997329711914,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6130676269531,0.0,0.0,9.757283987710252e-05,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39166259765625,0.0,0.0,0.0001027487742248,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308898925781,0.0,0.0,7.588998414576054e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,0.000102748919744,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,0.0004873959696851,290.23492431640625,294.1499938964844,264.25,262.7893371582031,264.8124084472656,264.25,288.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.502643585205078,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007995605469,0.0,0.0,9.765872528078036e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,0.0001028392216539,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,7.595678471261635e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,0.0001028393598971,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941467285156,0.0,0.0,0.0004878249892499,290.22442626953125,294.1499938964844,264.25,262.7841491699219,264.8020935058594,264.25,288.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.508609771728516,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007995605469,0.0,0.0,9.765872528078036e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,0.0001028392216539,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,7.595678471261635e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,0.0001028393598971,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941467285156,0.0,0.0,0.0004878249892499,290.22442626953125,294.1499938964844,264.25,262.7841491699219,264.8020935058594,264.25,288.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.508609771728516,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885314941406,0.0,0.0,9.774794307304546e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.372802734375,0.0,0.0,0.0001029331760946,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058959960937,0.0,0.0,7.602617552038282e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,0.0001029333143378,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819702148437,0.0,0.0,0.0004882706562057,290.2138671875,294.1499938964844,264.25,262.7783508300781,264.7919311523437,264.25,288.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.515220642089844,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885314941406,0.0,0.0,9.774794307304546e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.372802734375,0.0,0.0,0.0001029331760946,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058959960937,0.0,0.0,7.602617552038282e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,0.0001029333143378,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819702148437,0.0,0.0,0.0004882706562057,290.2138671875,294.1499938964844,264.25,262.7783508300781,264.7919311523437,264.25,288.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.515220642089844,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762634277344,0.0,0.0,9.784030407899992e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,0.00010303043382,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933837890625,0.0,0.0,7.609801104990765e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932861328125,0.0,0.0,0.0001030305720632,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697631835937,0.0,0.0,0.0004887320101261,290.2032775878906,294.1499938964844,264.25,262.7720642089844,264.781982421875,264.25,288.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.522462844848633,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762634277344,0.0,0.0,9.784030407899992e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,0.00010303043382,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933837890625,0.0,0.0,7.609801104990765e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932861328125,0.0,0.0,0.0001030305720632,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697631835937,0.0,0.0,0.0004887320101261,290.2032775878906,294.1499938964844,264.25,262.7720642089844,264.781982421875,264.25,288.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.522462844848633,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,9.79345350060612e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.353759765625,0.0,0.0,0.0001031296706059,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58087158203125,0.0,0.0,7.617130904691294e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820861816406,0.0,0.0,0.0001031298015732,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575561523437,0.0,0.0,0.0004892027354799,290.192626953125,294.1499938964844,264.25,262.7654113769531,264.7721862792969,264.25,288.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.530094146728516,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,9.79345350060612e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.353759765625,0.0,0.0,0.0001031296706059,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58087158203125,0.0,0.0,7.617130904691294e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820861816406,0.0,0.0,0.0001031298015732,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575561523437,0.0,0.0,0.0004892027354799,290.192626953125,294.1499938964844,264.25,262.7654113769531,264.7721862792969,264.25,288.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.530094146728516,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55780029296875,0.0,0.0,9.798231621971354e-05,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489685058594,0.0,0.0,0.0001031799838528,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746154785156,0.0,0.0,7.620846736244857e-05,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764404296875,0.0,0.0,0.0001031801148201,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,0.0004894413868896,290.18731689453125,294.1499938964844,264.25,262.7619323730469,264.7673645019531,264.25,288.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.534046173095703,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,9.803030116017908e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441772460937,0.0,0.0,0.0001032305153785,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5683288574219,0.0,0.0,7.624579302500933e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708251953125,0.0,0.0,0.0001032306463457,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453186035156,0.0,0.0,0.0004896811442449,290.1819763183594,294.1499938964844,264.25,262.7584228515625,264.7625732421875,264.25,288.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.538055419921875,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,9.812665666686372e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33453369140625,0.0,0.0,0.0001033319858834,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558166503906,0.0,0.0,7.632073538843542e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595642089844,0.0,0.0,0.0001033321168506,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331115722656,0.0,0.0,0.000490162463393,290.1712646484375,294.1499938964844,264.25,262.7512512207031,264.7531433105469,264.25,288.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.546175003051758,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,9.812665666686372e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33453369140625,0.0,0.0,0.0001033319858834,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558166503906,0.0,0.0,7.632073538843542e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595642089844,0.0,0.0,0.0001033321168506,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331115722656,0.0,0.0,0.000490162463393,290.1712646484375,294.1499938964844,264.25,262.7512512207031,264.7531433105469,264.25,288.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.546175003051758,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270080566406,0.0,0.0,9.822297579376028e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248596191406,0.0,0.0,0.0001034334127325,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54327392578125,0.0,0.0,7.639564864803106e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482727050781,0.0,0.0,0.0001034335436997,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208435058594,0.0,0.0,0.0004906436079181,290.1604919433594,294.1499938964844,264.25,262.7439880371094,264.74383544921875,264.25,288.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.554338455200195,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270080566406,0.0,0.0,9.822297579376028e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248596191406,0.0,0.0,0.0001034334127325,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54327392578125,0.0,0.0,7.639564864803106e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482727050781,0.0,0.0,0.0001034335436997,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208435058594,0.0,0.0,0.0004906436079181,290.1604919433594,294.1499938964844,264.25,262.7439880371094,264.74383544921875,264.25,288.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.554338455200195,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146789550781,0.0,0.0,9.831841452978551e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3151550292969,0.0,0.0,0.000103533922811,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307006835937,0.0,0.0,7.646987796761096e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369506835937,0.0,0.0,0.0001035340465023,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,0.000491120328661,290.14971923828125,294.1499938964844,264.25,262.7367248535156,264.7347412109375,264.25,288.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.562406539916992,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146789550781,0.0,0.0,9.831841452978551e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3151550292969,0.0,0.0,0.000103533922811,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307006835937,0.0,0.0,7.646987796761096e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369506835937,0.0,0.0,0.0001035340465023,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,0.000491120328661,290.14971923828125,294.1499938964844,264.25,262.7367248535156,264.7347412109375,264.25,288.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.562406539916992,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023193359375,0.0,0.0,9.841235441854224e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053894042969,0.0,0.0,0.0001036328394548,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,7.654294313397259e-05,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42559814453125,0.0,0.0,0.000103632963146,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,0.0004915895988233,290.1388854980469,294.1499938964844,264.25,262.72955322265625,264.72576904296875,264.25,288.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.570262908935547,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023193359375,0.0,0.0,9.841235441854224e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053894042969,0.0,0.0,0.0001036328394548,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,7.654294313397259e-05,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42559814453125,0.0,0.0,0.000103632963146,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,0.0004915895988233,290.1388854980469,294.1499938964844,264.25,262.72955322265625,264.72576904296875,264.25,288.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.570262908935547,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961242675781,0.0,0.0,9.845851309364662e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005065917969,0.0,0.0,0.0001036814428516,290.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,7.657884270884097e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.419921875,0.0,0.0,0.0001036815738189,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901733398437,0.0,0.0,0.0004918201593682,290.1334533691406,294.1499938964844,264.25,262.7260131835937,264.7213439941406,264.25,288.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643421411514,60.0,-17.574064254760742,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4899597167969,0.0,0.0,9.85039587249048e-05,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,0.0001037293113768,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,7.661418931093067e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41424560546875,0.0,0.0,0.000103729435068,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840393066406,0.0,0.0,0.0004920471692457,290.1280212402344,294.1499938964844,264.25,262.7225646972656,264.7169494628906,264.25,288.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.577756881713867,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775695800781,0.0,0.0,9.859236888587476e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857360839844,0.0,0.0,0.0001038224072544,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930114746094,0.0,0.0,7.668295438634232e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028625488281,0.0,0.0,0.0001038225309457,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,0.0004924887907691,290.1171264648437,294.1499938964844,264.25,262.71588134765625,264.70831298828125,264.25,288.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470156461,60.0,-17.584745407104492,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775695800781,0.0,0.0,9.859236888587476e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857360839844,0.0,0.0,0.0001038224072544,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930114746094,0.0,0.0,7.668295438634232e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028625488281,0.0,0.0,0.0001038225309457,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,0.0004924887907691,290.1171264648437,294.1499938964844,264.25,262.71588134765625,264.70831298828125,264.25,288.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470156461,60.0,-17.584745407104492,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,9.867717017186806e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27587890625,0.0,0.0,0.0001039117050822,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804382324219,0.0,0.0,7.674890366615728e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914489746094,0.0,0.0,0.0001039118287735,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594421386719,0.0,0.0,0.0004929123679175,290.106201171875,294.1499938964844,264.25,262.7095947265625,264.6998291015625,264.25,288.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.59116554260254,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,9.867717017186806e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27587890625,0.0,0.0,0.0001039117050822,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804382324219,0.0,0.0,7.674890366615728e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914489746094,0.0,0.0,0.0001039118287735,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594421386719,0.0,0.0,0.0004929123679175,290.106201171875,294.1499938964844,264.25,262.7095947265625,264.6998291015625,264.25,288.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.59116554260254,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45281982421875,0.0,0.0,9.875725663732736e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659606933594,0.0,0.0,0.0001039960407069,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46783447265625,0.0,0.0,7.68111931392923e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800354003906,0.0,0.0,0.0001039961643982,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471130371094,0.0,0.0,0.000493312429171,290.09521484375,294.1499938964844,264.25,262.70379638671875,264.69146728515625,264.25,288.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138306528329,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.5967960357666,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45281982421875,0.0,0.0,9.875725663732736e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659606933594,0.0,0.0,0.0001039960407069,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46783447265625,0.0,0.0,7.68111931392923e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800354003906,0.0,0.0,0.0001039961643982,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471130371094,0.0,0.0,0.000493312429171,290.09521484375,294.1499938964844,264.25,262.70379638671875,264.69146728515625,264.25,288.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138306528329,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.5967960357666,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,9.883241000352427e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,0.0001040751812979,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45526123046875,0.0,0.0,7.686964818276465e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685607910156,0.0,0.0,0.0001040752977132,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.434814453125,0.0,0.0,0.0004936878685839,290.084228515625,294.1499938964844,264.25,262.6985778808594,264.68328857421875,264.25,288.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067658872183529e-08,0.001053039683029,-0.0306588411331176,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.60154914855957,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,9.883241000352427e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,0.0001040751812979,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45526123046875,0.0,0.0,7.686964818276465e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685607910156,0.0,0.0,0.0001040752977132,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.434814453125,0.0,0.0,0.0004936878685839,290.084228515625,294.1499938964844,264.25,262.6985778808594,264.68328857421875,264.25,288.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067658872183529e-08,0.001053039683029,-0.0306588411331176,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.60154914855957,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,9.886763291433454e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509765625,0.0,0.0,0.0001041122814058,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4489440917969,0.0,0.0,7.689704943913966e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,0.0001041123978211,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286499023437,0.0,0.0,0.0004938638303428,290.0787048339844,294.1499938964844,264.25,262.6962280273437,264.6792297363281,264.25,288.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111546432436173e-08,0.0010534150060266,-0.0307736862450838,0.0,0.0,0.0,-0.0108170248568058,60.0,-17.60354995727539,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280090332031,0.0,0.0,9.890126239042728e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,0.0001041476862155,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4426574707031,0.0,0.0,7.692319923080504e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35711669921875,0.0,0.0,0.0001041478099068,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224548339844,0.0,0.0,0.0004940318176522,290.0731811523437,294.1499938964844,264.25,262.6940612792969,264.6752319335937,264.25,288.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153439143958168e-08,0.0010537732159718,-0.0308833122253417,0.0,0.0,0.0,-0.0108377924188971,60.0,-17.605281829833984,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41558837890625,0.0,0.0,9.896312985802068e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359313964844,0.0,0.0,0.000104212842416,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300537109375,0.0,0.0,7.697132241446525e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456115722656,0.0,0.0,0.0001042129588313,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101257324219,0.0,0.0,0.000494340842124,290.0621032714844,294.1499938964844,264.25,262.6903381347656,264.6673278808594,264.25,288.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230518819933422e-08,0.001054432359524,-0.0310850106179714,0.0,0.0,0.0,-0.0108760045841336,60.0,-17.607852935791016,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41558837890625,0.0,0.0,9.896312985802068e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359313964844,0.0,0.0,0.000104212842416,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300537109375,0.0,0.0,7.697132241446525e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456115722656,0.0,0.0,0.0001042129588313,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101257324219,0.0,0.0,0.000494340842124,290.0621032714844,294.1499938964844,264.25,262.6903381347656,264.6673278808594,264.25,288.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230518819933422e-08,0.001054432359524,-0.0310850106179714,0.0,0.0,0.0,-0.0108760045841336,60.0,-17.607852935791016,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
