time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700080,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16729736328125,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,0.0001037645488395,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.113525390625,0.0,0.0,0.000103764636151,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,0.0004922143416479,289.83612060546875,294.1499938964844,264.5200500488281,263.0485534667969,264.5619812011719,264.4657287597656,288.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.18313217163086,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549377441406,0.0,0.0,9.846919419942424e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,0.0001036927278619,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10186767578125,0.0,0.0,0.0001036928151734,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507873535156,0.0,0.0,0.0004918736522085,289.8246765136719,294.1499938964844,264.54998779296875,263.0859375,264.5615539550781,264.49395751953125,288.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.141061782836914,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549377441406,0.0,0.0,9.846919419942424e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,0.0001036927278619,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10186767578125,0.0,0.0,0.0001036928151734,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507873535156,0.0,0.0,0.0004918736522085,289.8246765136719,294.1499938964844,264.54998779296875,263.0859375,264.5615539550781,264.49395751953125,288.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.141061782836914,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426086425781,0.0,0.0,9.840106940828264e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,0.0001036209869198,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534118652344,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902099609375,0.0,0.0,0.0001036210742313,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,0.0004915333702228,289.8132019042969,294.1499938964844,264.5799560546875,263.12322998046875,264.561767578125,264.522705078125,288.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.0105287581682205,60.0,-17.098892211914062,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426086425781,0.0,0.0,9.840106940828264e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,0.0001036209869198,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534118652344,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902099609375,0.0,0.0,0.0001036210742313,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,0.0004915333702228,289.8132019042969,294.1499938964844,264.5799560546875,263.12322998046875,264.561767578125,264.522705078125,288.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.0105287581682205,60.0,-17.098892211914062,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,9.833342483034356e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974975585937,0.0,0.0,0.0001035497552948,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14093017578125,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,0.0001035498426062,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,0.0004911954747512,289.8017578125,294.1499938964844,264.6096496582031,263.1600952148437,264.5624694824219,264.5516662597656,288.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.056859970092773,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,9.833342483034356e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974975585937,0.0,0.0,0.0001035497552948,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14093017578125,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,0.0001035498426062,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,0.0004911954747512,289.8017578125,294.1499938964844,264.6096496582031,263.1600952148437,264.5624694824219,264.5516662597656,288.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.056859970092773,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241149902344,0.0,0.0,9.83000863925554e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,0.0001035146560752,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347045898437,0.0,0.0,7.645562436664477e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,0.0001035147361108,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,0.0004910289426334,289.7960205078125,294.1499938964844,264.6242980957031,263.1782531738281,264.56304931640625,264.5661315917969,288.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.036026000976562,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,9.826707537285984e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869079589844,0.0,0.0,0.0001034798915497,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12847900390625,0.0,0.0,7.642994751222432e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06689453125,0.0,0.0,0.0001034799715853,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11395263671875,0.0,0.0,0.00049086404033,289.790283203125,294.1499938964844,264.6387939453125,263.1962280273437,264.5637512207031,264.58056640625,288.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.01533317565918,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056213378906,0.0,0.0,9.8202632216271e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762878417969,0.0,0.0,0.0001034120286931,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05523681640625,0.0,0.0,0.0001034121160046,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,0.0004905421519652,289.7787780761719,294.1499938964844,264.6671447753906,263.2313232421875,264.5655212402344,264.60919189453125,288.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.974605560302734,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056213378906,0.0,0.0,9.8202632216271e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762878417969,0.0,0.0,0.0001034120286931,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05523681640625,0.0,0.0,0.0001034121160046,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,0.0004905421519652,289.7787780761719,294.1499938964844,264.6671447753906,263.2313232421875,264.5655212402344,264.60919189453125,288.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.974605560302734,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932922363281,0.0,0.0,9.814041550271212e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,0.0001033465086948,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10357666015625,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0435791015625,0.0,0.0,0.0001033465960063,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08941650390625,0.0,0.0,0.0004902313812635,289.7673034667969,294.1499938964844,264.6944580078125,263.2650451660156,264.5677185058594,264.6373291015625,288.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.934837341308594,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932922363281,0.0,0.0,9.814041550271212e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,0.0001033465086948,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10357666015625,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0435791015625,0.0,0.0,0.0001033465960063,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08941650390625,0.0,0.0,0.0004902313812635,289.7673034667969,294.1499938964844,264.6944580078125,263.2650451660156,264.5677185058594,264.6373291015625,288.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.934837341308594,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809936523437,0.0,0.0,9.808157483348624e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549865722656,0.0,0.0,0.0001032845539157,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,7.628566527273506e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,0.0001032846339512,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771484375,0.0,0.0,0.0004899374325759,289.7557983398437,294.1499938964844,264.72039794921875,263.2970886230469,264.5704345703125,264.6645812988281,288.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131959354315768e-08,0.0010450393892824,-0.0282100085169076,0.0,0.0,0.0,-0.010331405326724,60.0,-16.896615982055664,-0.0,-7.446185890103153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809936523437,0.0,0.0,9.808157483348624e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549865722656,0.0,0.0,0.0001032845539157,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,7.628566527273506e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,0.0001032846339512,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771484375,0.0,0.0,0.0004899374325759,289.7557983398437,294.1499938964844,264.72039794921875,263.2970886230469,264.5704345703125,264.6645812988281,288.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131959354315768e-08,0.0010450393892824,-0.0282100085169076,0.0,0.0,0.0,-0.010331405326724,60.0,-16.896615982055664,-0.0,-7.446185890103153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716552734375,0.0,0.0,9.803902503335848e-05,290.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468994140625,0.0,0.0,0.0001032397485687,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816955566406,0.0,0.0,7.625257421750575e-05,290.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0230712890625,0.0,0.0,0.0001032398286042,291.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06787109375,0.0,0.0,0.0004897249164059,289.7470703125,294.1499938964844,264.739013671875,263.3200378417969,264.5727233886719,264.6846618652344,288.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445970110595,1.1078941319908608e-08,0.0010445859516039,-0.0280712395906448,0.0,0.0,0.0,-0.0103051215410232,60.0,-16.868541717529297,-0.0,-7.439726346092358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686950683594,0.0,0.0,9.802602289710194e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,0.0001032260552165,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787048339844,0.0,0.0,7.624246063642204e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,0.000103226135252,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,0.0004896599566563,289.7442626953125,294.1499938964844,264.7447509765625,263.3271179199219,264.573486328125,264.6908874511719,288.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062742721890118e-08,0.0010444474173709,-0.028028842061758,0.0,0.0,0.0,-0.0102970916777849,60.0,-16.859859466552734,-0.0,-7.437753168915151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625305175781,0.0,0.0,9.799980034586042e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0001031984429573,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724792480469,0.0,0.0,7.622206612722948e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,0.0001031985229928,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05877685546875,0.0,0.0,0.0004895289894193,289.738525390625,294.1499938964844,264.7562561035156,263.3412780761719,264.5751953125,264.7035827636719,288.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441790800541,1.1030066637829352e-08,0.0010441680205985,-0.0279433131217956,0.0,0.0,0.0,-0.010280892252922,60.0,-16.842206954956055,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.056396484375,0.0,0.0,9.797481470741332e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336242675781,0.0,0.0,0.0001031721330946,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,7.6202632044442e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085754394531,0.0,0.0,0.0001031722131301,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,0.0004894041921943,289.7327575683594,294.1499938964844,264.7672424316406,263.35479736328125,264.57696533203125,264.71588134765625,288.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.099893598421886e-08,0.0010439017787575,-0.0278618317097425,0.0,0.0,0.0,-0.0102654593065381,60.0,-16.825096130371094,-0.0,-7.429983384099614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440979003906,0.0,0.0,9.792864875635132e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,0.0001031235151458,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,7.6166725193616e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969177246094,0.0,0.0,0.0001031235951813,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.0004891735734418,289.7212219238281,294.1499938964844,264.78759765625,263.3798522949219,264.5807189941406,264.7392883300781,288.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941406891618044e-08,0.0010434098076075,-0.0277112498879432,0.0,0.0,0.0,-0.0102369394153356,60.0,-16.79261016845703,-0.0,-7.42298240652417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440979003906,0.0,0.0,9.792864875635132e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,0.0001031235151458,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,7.6166725193616e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969177246094,0.0,0.0,0.0001031235951813,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.0004891735734418,289.7212219238281,294.1499938964844,264.78759765625,263.3798522949219,264.5807189941406,264.7392883300781,288.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941406891618044e-08,0.0010434098076075,-0.0277112498879432,0.0,0.0,0.0,-0.0102369394153356,60.0,-16.79261016845703,-0.0,-7.42298240652417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,9.788772877072915e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,0.0001030804269248,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414428710937,0.0,0.0,7.613490015501156e-05,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852294921875,0.0,0.0,0.0001030805069603,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,0.0004889692063443,289.7096862792969,294.1499938964844,264.8055419921875,263.40191650390625,264.58477783203125,264.7610168457031,288.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429847752675,1.0890422785791998e-08,0.0010429739486426,-0.0275777988135814,0.0,0.0,0.0,-0.0102116642519831,60.0,-16.762493133544922,-0.0,-7.41678007898372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,9.788772877072915e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,0.0001030804269248,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414428710937,0.0,0.0,7.613490015501156e-05,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852294921875,0.0,0.0,0.0001030805069603,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,0.0004889692063443,289.7096862792969,294.1499938964844,264.8055419921875,263.40191650390625,264.58477783203125,264.7610168457031,288.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429847752675,1.0890422785791998e-08,0.0010429739486426,-0.0275777988135814,0.0,0.0,0.0,-0.0102116642519831,60.0,-16.762493133544922,-0.0,-7.41678007898372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01953125,0.0,0.0,9.785313159227373e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,0.000103043996205,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,7.61079863877967e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735412597656,0.0,0.0,0.0001030440689646,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01593017578125,0.0,0.0,0.0004887963295914,289.6981201171875,294.1499938964844,264.8208312988281,263.42071533203125,264.5890197753906,264.7806396484375,288.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426160879433,1.0847306164407657e-08,0.001042605144903,-0.0274649392813444,0.0,0.0,0.0,-0.0101902894675731,60.0,-16.735292434692383,-0.0,-7.411536984136546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01953125,0.0,0.0,9.785313159227373e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,0.000103043996205,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,7.61079863877967e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735412597656,0.0,0.0,0.0001030440689646,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01593017578125,0.0,0.0,0.0004887963295914,289.6981201171875,294.1499938964844,264.8208312988281,263.42071533203125,264.5890197753906,264.7806396484375,288.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426160879433,1.0847306164407657e-08,0.001042605144903,-0.0274649392813444,0.0,0.0,0.0,-0.0101902894675731,60.0,-16.735292434692383,-0.0,-7.411536984136546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,9.782479173736648e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907165527344,0.0,0.0,0.0001030141575029,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166320800781,0.0,0.0,7.608594751218334e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,0.0001030142302624,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,0.0004886548267677,289.68658447265625,294.1499938964844,264.83319091796875,263.4358825683594,264.59344482421875,264.7978820800781,288.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0811995743154057e-08,0.0010423032799735,-0.0273725129663944,0.0,0.0,0.0,-0.0101727852597832,60.0,-16.711206436157227,-0.0,-7.40724459546982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,9.782479173736648e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907165527344,0.0,0.0,0.0001030141575029,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166320800781,0.0,0.0,7.608594751218334e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,0.0001030142302624,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,0.0004886548267677,289.68658447265625,294.1499938964844,264.83319091796875,263.4358825683594,264.59344482421875,264.7978820800781,288.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0811995743154057e-08,0.0010423032799735,-0.0273725129663944,0.0,0.0,0.0,-0.0101727852597832,60.0,-16.711206436157227,-0.0,-7.40724459546982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011291503906,0.0,0.0,9.78133684839122e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853454589844,0.0,0.0,0.000103002123069,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,7.607706356793642e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560241699219,0.0,0.0,0.0001030021958285,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,0.0004885977250523,289.6807861328125,294.1499938964844,264.83819580078125,263.4420166015625,264.595703125,264.8055725097656,288.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797758243086264e-08,0.0010421815095469,-0.0273352451622486,0.0,0.0,0.0,-0.0101657267659902,60.0,-16.70037269592285,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949951171875,0.0,0.0,9.780393884284422e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87994384765625,0.0,0.0,0.0001029921913868,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042419433594,0.0,0.0,7.606972940266132e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501647949219,0.0,0.0,0.0001029922641464,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914855957031,0.0,0.0,0.0004885506350547,289.67498779296875,294.1499938964844,264.84234619140625,263.4471130371094,264.5979919433594,264.81256103515625,288.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786004089879953e-08,0.0010420810431241,-0.0273044761270284,0.0,0.0,0.0,-0.0101598994806408,60.0,-16.690433502197266,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98272705078125,0.0,0.0,9.77911549853161e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691711425781,0.0,0.0,0.0001029787308652,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,7.605978316860273e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384765625,0.0,0.0,0.0001029788036248,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,0.0004884867812506,289.6634216308594,294.1499938964844,264.8480529785156,263.4540710449219,264.6025695800781,264.8244323730469,288.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770072833565791e-08,0.0010419447207823,-0.0272627752274274,0.0,0.0,0.0,-0.0101520018652081,60.0,-16.673355102539062,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98272705078125,0.0,0.0,9.77911549853161e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691711425781,0.0,0.0,0.0001029787308652,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,7.605978316860273e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384765625,0.0,0.0,0.0001029788036248,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,0.0004884867812506,289.6634216308594,294.1499938964844,264.8480529785156,263.4540710449219,264.6025695800781,264.8244323730469,288.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770072833565791e-08,0.0010419447207823,-0.0272627752274274,0.0,0.0,0.0,-0.0101520018652081,60.0,-16.673355102539062,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704284667969,0.0,0.0,9.778660751180725e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,0.0001029739505611,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794616699219,0.0,0.0,7.605625432915986e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267883300781,0.0,0.0,0.0001029740233207,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.967041015625,0.0,0.0,0.0004884640802629,289.6518249511719,294.1499938964844,264.8500061035156,263.4564819335937,264.6070861816406,264.8334350585937,288.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764408031604944e-08,0.0010418962920084,-0.0272479485720396,0.0,0.0,0.0,-0.0101491929963231,60.0,-16.65995979309082,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704284667969,0.0,0.0,9.778660751180725e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,0.0001029739505611,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794616699219,0.0,0.0,7.605625432915986e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267883300781,0.0,0.0,0.0001029740233207,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.967041015625,0.0,0.0,0.0004884640802629,289.6518249511719,294.1499938964844,264.8500061035156,263.4564819335937,264.6070861816406,264.8334350585937,288.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764408031604944e-08,0.0010418962920084,-0.0272479485720396,0.0,0.0,0.0,-0.0101491929963231,60.0,-16.65995979309082,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581604003906,0.0,0.0,9.778409730643034e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475341796875,0.0,0.0,0.0001029713021125,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,7.605429709656164e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,0.0001029713748721,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548034667969,0.0,0.0,0.0004884515656158,289.64019775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.611572265625,264.8393249511719,288.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761274538140242e-08,0.0010418695164844,-0.0272397473454475,0.0,0.0,0.0,-0.0101476404815912,60.0,-16.649770736694336,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581604003906,0.0,0.0,9.778409730643034e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475341796875,0.0,0.0,0.0001029713021125,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,7.605429709656164e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,0.0001029713748721,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548034667969,0.0,0.0,0.0004884515656158,289.64019775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.611572265625,264.8393249511719,288.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761274538140242e-08,0.0010418695164844,-0.0272397473454475,0.0,0.0,0.0,-0.0101476404815912,60.0,-16.649770736694336,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458923339844,0.0,0.0,9.777753439266236e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367004394531,0.0,0.0,0.0001029643972287,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546813964844,0.0,0.0,7.60491966502741e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033508300781,0.0,0.0,0.0001029644627124,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94256591796875,0.0,0.0,0.000488418736495,289.62860107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.615966796875,264.84307861328125,288.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753091750359545e-08,0.001041799550876,-0.0272183269262313,0.0,0.0,0.0,-0.0101435836404562,60.0,-16.64003562927246,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458923339844,0.0,0.0,9.777753439266236e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367004394531,0.0,0.0,0.0001029643972287,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546813964844,0.0,0.0,7.60491966502741e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033508300781,0.0,0.0,0.0001029644627124,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94256591796875,0.0,0.0,0.000488418736495,289.62860107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.615966796875,264.84307861328125,288.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753091750359545e-08,0.001041799550876,-0.0272183269262313,0.0,0.0,0.0,-0.0101435836404562,60.0,-16.64003562927246,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93975830078125,0.0,0.0,9.777292871149255e-05,290.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,0.000102959544165,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,7.60456096031703e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,0.0001029596096486,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364624023437,0.0,0.0,0.000488395744469,289.6227722167969,294.1499938964844,264.8500061035156,263.4564819335937,264.6181030273437,264.84442138671875,288.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747347900519344e-08,0.0010417504236102,-0.0272032897919416,0.0,0.0,0.0,-0.010140735656023,60.0,-16.635028839111328,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336242675781,0.0,0.0,9.776744991540907e-05,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258361816406,0.0,0.0,0.0001029537743306,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422912597656,0.0,0.0,7.60413458920084e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916320800781,0.0,0.0,0.0001029538398142,291.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303283691406,0.0,0.0,0.0004883683868683,289.616943359375,294.1499938964844,264.8500061035156,263.4564819335937,264.6202392578125,264.8454895019531,288.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854251623153,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.629886627197266,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
