time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702420,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213562011719,0.0,0.0,9.775453509064393e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,0.0001029401755658,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299011230469,0.0,0.0,7.603130507050082e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799133300781,0.0,0.0,0.0001029402410495,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181213378906,0.0,0.0,0.00048830389278,289.6053161621094,294.1499938964844,264.8500061035156,263.4564819335937,264.6244812011719,264.8470764160156,288.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.619251251220703,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213562011719,0.0,0.0,9.775453509064393e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,0.0001029401755658,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299011230469,0.0,0.0,7.603130507050082e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799133300781,0.0,0.0,0.0001029402410495,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181213378906,0.0,0.0,0.00048830389278,289.6053161621094,294.1499938964844,264.8500061035156,263.4564819335937,264.6244812011719,264.8470764160156,288.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.619251251220703,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,9.773981582839042e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040466308594,0.0,0.0,0.0001029246777761,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175109863281,0.0,0.0,7.601985998917371e-05,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681640625,0.0,0.0,0.0001029247432597,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,0.0004882303474005,289.5936584472656,294.1499938964844,264.8500061035156,263.4564819335937,264.62860107421875,264.8480834960937,288.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.60824203491211,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,9.773981582839042e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040466308594,0.0,0.0,0.0001029246777761,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175109863281,0.0,0.0,7.601985998917371e-05,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681640625,0.0,0.0,0.0001029247432597,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,0.0004882303474005,289.5936584472656,294.1499938964844,264.8500061035156,263.4564819335937,264.62860107421875,264.8480834960937,288.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.60824203491211,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968200683594,0.0,0.0,9.77242598310113e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79315185546875,0.0,0.0,0.0001029082995955,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,7.600776007166132e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564147949219,0.0,0.0,0.0001029083650792,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,0.0004881526401732,289.5820007324219,294.1499938964844,264.8500061035156,263.4564819335937,264.6326904296875,264.8487548828125,288.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.597017288208008,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968200683594,0.0,0.0,9.77242598310113e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79315185546875,0.0,0.0,0.0001029082995955,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,7.600776007166132e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564147949219,0.0,0.0,0.0001029083650792,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,0.0004881526401732,289.5820007324219,294.1499938964844,264.8500061035156,263.4564819335937,264.6326904296875,264.8487548828125,288.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.597017288208008,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,9.770887845661493e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822265625,0.0,0.0,0.0001028920960379,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,7.599579112138599e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0001028921615215,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,0.0004880758060608,289.5703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6366577148437,264.84918212890625,288.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.58574676513672,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,9.770887845661493e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822265625,0.0,0.0,0.0001028920960379,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,7.599579112138599e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0001028921615215,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,0.0004880758060608,289.5703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6366577148437,264.84918212890625,288.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.58574676513672,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87841796875,0.0,0.0,9.770147880772127e-05,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767333984375,0.0,0.0,0.0001028843107633,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865966796875,0.0,0.0,7.599004311487079e-05,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388061523437,0.0,0.0,0.0001028843762469,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87530517578125,0.0,0.0,0.0004880388732999,289.5644836425781,294.1499938964844,264.8500061035156,263.4564819335937,264.6386413574219,264.8493347167969,288.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.580135345458984,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,9.769459575181828e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712707519531,0.0,0.0,0.0001028770639095,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804016113281,0.0,0.0,7.598468801006675e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329162597656,0.0,0.0,0.0001028771293931,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86920166015625,0.0,0.0,0.0004880044725723,289.5586242675781,294.1499938964844,264.8500061035156,263.4564819335937,264.6405944824219,264.8494567871094,288.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.574581146240234,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600158691406,0.0,0.0,9.76826559053734e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76031494140625,0.0,0.0,0.0001028644837788,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680419921875,0.0,0.0,7.597539661219344e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211669921875,0.0,0.0,0.0001028645492624,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569641113281,0.0,0.0,0.0004879448388237,289.54693603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6444091796875,264.8496398925781,288.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.563732147216797,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600158691406,0.0,0.0,9.76826559053734e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76031494140625,0.0,0.0,0.0001028644837788,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680419921875,0.0,0.0,7.597539661219344e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211669921875,0.0,0.0,0.0001028645492624,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569641113281,0.0,0.0,0.0004879448388237,289.54693603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6444091796875,264.8496398925781,288.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.563732147216797,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477478027344,0.0,0.0,9.767346637090668e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,0.0001028548067552,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85565185546875,0.0,0.0,7.596825162181631e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094177246094,0.0,0.0,0.0001028548722388,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447570800781,0.0,0.0,0.0004878989129792,289.5352478027344,294.1499938964844,264.8500061035156,263.4564819335937,264.648193359375,264.8497619628906,288.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.553260803222656,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477478027344,0.0,0.0,9.767346637090668e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,0.0001028548067552,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85565185546875,0.0,0.0,7.596825162181631e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094177246094,0.0,0.0,0.0001028548722388,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447570800781,0.0,0.0,0.0004878989129792,289.5352478027344,294.1499938964844,264.8500061035156,263.4564819335937,264.648193359375,264.8497619628906,288.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.553260803222656,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,9.766813309397548e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73834228515625,0.0,0.0,0.0001028491969918,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432922363281,0.0,0.0,7.596410432597622e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976379394531,0.0,0.0,0.0001028492551995,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83251953125,0.0,0.0,0.0004878722829744,289.5235290527344,294.1499938964844,264.8500061035156,263.4564819335937,264.65191650390625,264.849853515625,288.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.543418884277344,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,9.766813309397548e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73834228515625,0.0,0.0,0.0001028491969918,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432922363281,0.0,0.0,7.596410432597622e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976379394531,0.0,0.0,0.0001028492551995,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83251953125,0.0,0.0,0.0004878722829744,289.5235290527344,294.1499938964844,264.8500061035156,263.4564819335937,264.65191650390625,264.849853515625,288.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.543418884277344,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232116699219,0.0,0.0,9.766720904735848e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273254394531,0.0,0.0,0.0001028482220135,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309326171875,0.0,0.0,7.596338400617242e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7858581542969,0.0,0.0,0.0001028482802212,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,0.0004878676845692,289.5118103027344,294.1499938964844,264.8500061035156,263.4564819335937,264.6555480957031,264.84991455078125,288.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.53426170349121,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232116699219,0.0,0.0,9.766720904735848e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273254394531,0.0,0.0,0.0001028482220135,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309326171875,0.0,0.0,7.596338400617242e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7858581542969,0.0,0.0,0.0001028482802212,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,0.0004878676845692,289.5118103027344,294.1499938964844,264.8500061035156,263.4564819335937,264.6555480957031,264.84991455078125,288.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.53426170349121,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81707763671875,0.0,0.0,9.76684459601529e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218017578125,0.0,0.0,0.0001028495244099,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82476806640625,0.0,0.0,7.596434443257749e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77996826171875,0.0,0.0,0.0001028495898935,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,0.000487873883685,289.5059509277344,294.1499938964844,264.8500061035156,263.4564819335937,264.6573181152344,264.84991455078125,288.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.52996826171875,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,9.767107985680924e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71630859375,0.0,0.0,0.0001028523038257,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185729980469,0.0,0.0,7.596639625262469e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740783691406,0.0,0.0,0.0001028523620334,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080749511719,0.0,0.0,0.0004878870386164,289.50006103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6591186523437,264.8499450683594,288.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.52588653564453,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987060546875,0.0,0.0,9.76806040853262e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70526123046875,0.0,0.0,0.0001028623300953,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80621337890625,0.0,0.0,7.597380317747593e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.000102862388303,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958374023437,0.0,0.0,0.0004879346233792,289.4883117675781,294.1499938964844,264.8500061035156,263.4564819335937,264.66259765625,264.8499450683594,288.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.518430709838867,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987060546875,0.0,0.0,9.76806040853262e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70526123046875,0.0,0.0,0.0001028623300953,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80621337890625,0.0,0.0,7.597380317747593e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.000102862388303,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958374023437,0.0,0.0,0.0004879346233792,289.4883117675781,294.1499938964844,264.8500061035156,263.4564819335937,264.66259765625,264.8499450683594,288.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.518430709838867,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78643798828125,0.0,0.0,9.769493044586852e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941833496094,0.0,0.0,0.0001028774131555,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938537597656,0.0,0.0,7.598494266858324e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75048828125,0.0,0.0,0.0001028774713631,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836303710937,0.0,0.0,0.0004880061605945,289.4765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6660461425781,264.8499755859375,288.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.511781692504883,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78643798828125,0.0,0.0,9.769493044586852e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941833496094,0.0,0.0,0.0001028774131555,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938537597656,0.0,0.0,7.598494266858324e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75048828125,0.0,0.0,0.0001028774713631,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836303710937,0.0,0.0,0.0004880061605945,289.4765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6660461425781,264.8499755859375,288.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.511781692504883,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.774169921875,0.0,0.0,9.77149757090956e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68310546875,0.0,0.0,0.0001028985207085,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.781494140625,0.0,0.0,7.600053504575044e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387084960937,0.0,0.0,0.0001028985789162,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713928222656,0.0,0.0,0.0004881062777712,289.4648132324219,294.1499938964844,264.8500061035156,263.4564819335937,264.66943359375,264.8499755859375,288.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411324910819,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.506088256835938,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.774169921875,0.0,0.0,9.77149757090956e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68310546875,0.0,0.0,0.0001028985207085,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.781494140625,0.0,0.0,7.600053504575044e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387084960937,0.0,0.0,0.0001028985789162,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713928222656,0.0,0.0,0.0004881062777712,289.4648132324219,294.1499938964844,264.8500061035156,263.4564819335937,264.66943359375,264.8499755859375,288.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411324910819,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.506088256835938,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,9.774025238584728e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,0.0001029251507134,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691345214844,0.0,0.0,7.602019468322396e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72686767578125,0.0,0.0,0.0001029252016451,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,0.0004882325883954,289.4530334472656,294.1499938964844,264.8500061035156,263.4564819335937,264.6727294921875,264.8499755859375,288.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.501285552978516,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,9.774025238584728e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,0.0001029251507134,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691345214844,0.0,0.0,7.602019468322396e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72686767578125,0.0,0.0,0.0001029252016451,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,0.0004882325883954,289.4530334472656,294.1499938964844,264.8500061035156,263.4564819335937,264.6727294921875,264.8499755859375,288.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.501285552978516,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557678222656,0.0,0.0,9.775466605788095e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664733886719,0.0,0.0,0.000102940321085,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.762939453125,0.0,0.0,7.603140693390742e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,0.0001029403792927,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530212402344,0.0,0.0,0.0004883045330643,289.4471130371094,294.1499938964844,264.8500061035156,263.4564819335937,264.67437744140625,264.8499755859375,288.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415551951155,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.499229431152344,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496032714844,0.0,0.0,9.77703821263276e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.660888671875,0.0,0.0,0.0001029568666126,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567443847656,0.0,0.0,7.604363054269925e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7150573730469,0.0,0.0,0.0001029569248203,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469177246094,0.0,0.0,0.0004883830551989,289.44122314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6759948730469,264.8500061035156,288.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.497385025024414,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373352050781,0.0,0.0,9.780500113265588e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497802734375,0.0,0.0,0.0001029933264362,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.744384765625,0.0,0.0,7.607055886182934e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,0.0001029933846439,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73468017578125,0.0,0.0,0.0004885559901595,289.4294128417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6791687011719,264.8500061035156,288.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.494239807128906,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373352050781,0.0,0.0,9.780500113265588e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497802734375,0.0,0.0,0.0001029933264362,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.744384765625,0.0,0.0,7.607055886182934e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,0.0001029933846439,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73468017578125,0.0,0.0,0.0004885559901595,289.4294128417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6791687011719,264.8500061035156,288.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.494239807128906,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250671386719,0.0,0.0,9.784331632545218e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386108398437,0.0,0.0,0.0001030336716212,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73199462890625,0.0,0.0,7.610035390825942e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913757324219,0.0,0.0,0.0001030337298288,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.722412109375,0.0,0.0,0.0004887473769485,289.4176025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.68231201171875,264.8500061035156,287.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834975583406958e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.49179458618164,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250671386719,0.0,0.0,9.784331632545218e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386108398437,0.0,0.0,0.0001030336716212,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73199462890625,0.0,0.0,7.610035390825942e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913757324219,0.0,0.0,0.0001030337298288,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.722412109375,0.0,0.0,0.0004887473769485,289.4176025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.68231201171875,264.8500061035156,287.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834975583406958e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.49179458618164,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127685546875,0.0,0.0,9.788468742044644e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62744140625,0.0,0.0,0.0001030772473313,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196350097656,0.0,0.0,7.613253546878695e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,0.000103077298263,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,0.0004889540723524,289.40576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6853942871094,264.8500061035156,287.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.48994255065918,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127685546875,0.0,0.0,9.788468742044644e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62744140625,0.0,0.0,0.0001030772473313,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196350097656,0.0,0.0,7.613253546878695e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,0.000103077298263,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,0.0004889540723524,289.40576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6853942871094,264.8500061035156,287.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.48994255065918,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004699707031,0.0,0.0,9.792811033548789e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,0.000103122969449,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7072448730469,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66766357421875,0.0,0.0,0.0001031230203807,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,0.000489170954097,289.3939208984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6884155273437,264.8500061035156,287.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.48850440979004,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004699707031,0.0,0.0,9.792811033548789e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,0.000103122969449,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7072448730469,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66766357421875,0.0,0.0,0.0001031230203807,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,0.000489170954097,289.3939208984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6884155273437,264.8500061035156,287.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.48850440979004,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943359375,0.0,0.0,9.795031655812636e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61065673828125,0.0,0.0,0.0001031463543768,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,7.618358358740807e-05,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,0.0001031464125844,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917724609375,0.0,0.0,0.0004892818978987,289.38800048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6899108886719,264.8500061035156,287.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.4879093170166,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
