time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704760,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68817138671875,0.0,0.0,9.797258098842576e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60504150390625,0.0,0.0,0.0001031697975122,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6948547363281,0.0,0.0,7.620089309057221e-05,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557922363281,0.0,0.0,0.0001031698557198,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856384277344,0.0,0.0,0.0004893931327387,289.382080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6913757324219,264.8500061035156,287.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.487346649169922,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758728027344,0.0,0.0,9.801681153476238e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,0.0001032163709169,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824645996094,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438903808594,0.0,0.0,0.0001032164291245,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733703613281,0.0,0.0,0.0004896140308119,289.3702087402344,294.1499938964844,264.8500061035156,263.4564819335937,264.6942749023437,264.8500061035156,287.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.486228942871094,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758728027344,0.0,0.0,9.801681153476238e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,0.0001032163709169,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824645996094,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438903808594,0.0,0.0,0.0001032164291245,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733703613281,0.0,0.0,0.0004896140308119,289.3702087402344,294.1499938964844,264.8500061035156,263.4564819335937,264.6942749023437,264.8500061035156,287.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.486228942871094,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635437011719,0.0,0.0,9.805973240872844e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5825500488281,0.0,0.0,0.0001032615764415,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700744628906,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319885253906,0.0,0.0,0.0001032616273732,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611022949219,0.0,0.0,0.0004898284678347,289.3583068847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6971435546875,264.8500061035156,287.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.484996795654297,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635437011719,0.0,0.0,9.805973240872844e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5825500488281,0.0,0.0,0.0001032615764415,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700744628906,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319885253906,0.0,0.0,0.0001032616273732,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611022949219,0.0,0.0,0.0004898284678347,289.3583068847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6971435546875,264.8500061035156,287.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.484996795654297,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512451171875,0.0,0.0,9.810006304178388e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712890625,0.0,0.0,0.0001033040462061,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576843261719,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200866699219,0.0,0.0,0.0001033040971378,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488037109375,0.0,0.0,0.0004900299245491,289.3464050292969,294.1499938964844,264.8500061035156,263.4564819335937,264.699951171875,264.8500061035156,287.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.48345184326172,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512451171875,0.0,0.0,9.810006304178388e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712890625,0.0,0.0,0.0001033040462061,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576843261719,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200866699219,0.0,0.0,0.0001033040971378,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488037109375,0.0,0.0,0.0004900299245491,289.3464050292969,294.1499938964844,264.8500061035156,263.4564819335937,264.699951171875,264.8500061035156,287.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.48345184326172,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599975585937,0.0,0.0,0.0001033424487104,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.645263671875,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081848144531,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63653564453125,0.0,0.0,0.0004902121145278,289.3345031738281,294.1499938964844,264.8500061035156,263.4564819335937,264.70269775390625,264.8500061035156,287.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.481382369995117,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599975585937,0.0,0.0,0.0001033424487104,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.645263671875,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081848144531,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63653564453125,0.0,0.0,0.0004902121145278,289.3345031738281,294.1499938964844,264.8500061035156,263.4564819335937,264.70269775390625,264.8500061035156,287.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.481382369995117,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327514648437,0.0,0.0,9.815298108151184e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543518066406,0.0,0.0,0.0001033597727655,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390686035156,0.0,0.0,7.634120993316174e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60223388671875,0.0,0.0,0.0001033598236972,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63037109375,0.0,0.0,0.0004902942455373,289.3285522460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7040710449219,264.8500061035156,287.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.480087280273438,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266174316406,0.0,0.0,9.816785313887522e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487060546875,0.0,0.0,0.0001033754379022,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63287353515625,0.0,0.0,7.635277142981067e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59625244140625,0.0,0.0,0.000103375481558,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242370605469,0.0,0.0,0.0004903685767203,289.3226013183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7054138183594,264.8500061035156,287.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.47856330871582,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,0.0001034016604535,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6204528808594,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843200683594,0.0,0.0,0.0001034017113852,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119384765625,0.0,0.0,0.0004904929664917,289.3106689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7080993652344,264.8500061035156,287.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.474822998046875,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,0.0001034016604535,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6204528808594,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843200683594,0.0,0.0,0.0001034017113852,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119384765625,0.0,0.0,0.0004904929664917,289.3106689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7080993652344,264.8500061035156,287.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.474822998046875,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019592285156,0.0,0.0,9.820926061365752e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52606201171875,0.0,0.0,0.0001034190427162,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080627441406,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723876953125,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5996398925781,0.0,0.0,0.0004905753885395,289.2987365722656,294.1499938964844,264.8500061035156,263.4564819335937,264.710693359375,264.8500061035156,287.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890888915328e-08,0.0010463980725035,-0.0286259893327951,0.0,0.0,0.0,-0.0104101924225687,60.0,-16.46984100341797,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019592285156,0.0,0.0,9.820926061365752e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52606201171875,0.0,0.0,0.0001034190427162,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080627441406,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723876953125,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5996398925781,0.0,0.0,0.0004905753885395,289.2987365722656,294.1499938964844,264.8500061035156,263.4564819335937,264.710693359375,264.8500061035156,287.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890888915328e-08,0.0010463980725035,-0.0286259893327951,0.0,0.0,0.0,-0.0104101924225687,60.0,-16.46984100341797,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896301269531,0.0,0.0,9.821179264690728e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51470947265625,0.0,0.0,0.0001034217057167,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956420898437,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604553222656,0.0,0.0,0.0001034217566484,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873413085937,0.0,0.0,0.0004905880778096,289.28680419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7132873535156,264.8500061035156,287.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294043922305264e-08,0.0010464250808581,-0.028634238988161,0.0,0.0,0.0,-0.0104117561131715,60.0,-16.463092803955078,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896301269531,0.0,0.0,9.821179264690728e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51470947265625,0.0,0.0,0.0001034217057167,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956420898437,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604553222656,0.0,0.0,0.0001034217566484,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873413085937,0.0,0.0,0.0004905880778096,289.28680419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7132873535156,264.8500061035156,287.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294043922305264e-08,0.0010464250808581,-0.028634238988161,0.0,0.0,0.0,-0.0104117561131715,60.0,-16.463092803955078,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,9.819109254749492e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,0.0001033999069477,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.583251953125,0.0,0.0,7.637085218448192e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,0.0001033999578794,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750427246094,0.0,0.0,0.0004904846427962,289.2748413085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7157897949219,264.8500061035156,287.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268249444640333e-08,0.0010462045902386,-0.0285667274147272,0.0,0.0,0.0,-0.0103989690542221,60.0,-16.452993392944336,-0.0,-7.462804063607109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,9.819109254749492e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,0.0001033999069477,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.583251953125,0.0,0.0,7.637085218448192e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,0.0001033999578794,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750427246094,0.0,0.0,0.0004904846427962,289.2748413085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7157897949219,264.8500061035156,287.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268249444640333e-08,0.0010462045902386,-0.0285667274147272,0.0,0.0,0.0,-0.0103989690542221,60.0,-16.452993392944336,-0.0,-7.462804063607109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711364746094,0.0,0.0,9.817380487220362e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976806640625,0.0,0.0,0.0001033817025017,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770568847656,0.0,0.0,7.635740621481091e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54254150390625,0.0,0.0,0.0001033817534334,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,0.000490398320835,289.26885986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.717041015625,264.8500061035156,287.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246707565248926e-08,0.0010460204211995,-0.0285103470087051,0.0,0.0,0.0,-0.0103882895782589,60.0,-16.44672966003418,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,9.815202793106435e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49200439453125,0.0,0.0,0.0001033587686833,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57086181640625,0.0,0.0,7.634046778548509e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,0.000103358819615,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627746582031,0.0,0.0,0.0004902895307168,289.2629089355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7182922363281,264.8500061035156,287.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219570161813408e-08,0.001045788405463,-0.0284393206238746,0.0,0.0,0.0,-0.0103748375549912,60.0,-16.439720153808594,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,9.809726907406002e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,0.0001033011067193,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,7.629787432961166e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246276855469,0.0,0.0,0.000103301150375,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.55047607421875,0.0,0.0,0.0004900159547105,289.2509460449219,294.1499938964844,264.8500061035156,263.4564819335937,264.720703125,264.8500061035156,287.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.42360496520996,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,9.809726907406002e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,0.0001033011067193,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,7.629787432961166e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246276855469,0.0,0.0,0.000103301150375,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.55047607421875,0.0,0.0,0.0004900159547105,289.2509460449219,294.1499938964844,264.8500061035156,263.4564819335937,264.720703125,264.8500061035156,287.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.42360496520996,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403747558594,0.0,0.0,9.80312906904146e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692687988281,0.0,0.0,0.0001032316358759,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461120605469,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126953125,0.0,0.0,0.0001032316795317,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382080078125,0.0,0.0,0.0004896864411421,289.239013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7230834960937,264.8500061035156,287.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.405149459838867,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403747558594,0.0,0.0,9.80312906904146e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692687988281,0.0,0.0,0.0001032316358759,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461120605469,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126953125,0.0,0.0,0.0001032316795317,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382080078125,0.0,0.0,0.0004896864411421,289.239013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7230834960937,264.8500061035156,287.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.405149459838867,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.528076171875,0.0,0.0,9.79592587100342e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579162597656,0.0,0.0,0.0001031557767419,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337219238281,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007629394531,0.0,0.0,0.0001031558203976,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52593994140625,0.0,0.0,0.0004893266013823,289.2270812988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7254333496094,264.8500061035156,287.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.385269165039062,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.528076171875,0.0,0.0,9.79592587100342e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579162597656,0.0,0.0,0.0001031557767419,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337219238281,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007629394531,0.0,0.0,0.0001031558203976,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52593994140625,0.0,0.0,0.0004893266013823,289.2270812988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7254333496094,264.8500061035156,287.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.385269165039062,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51580810546875,0.0,0.0,9.788598254090176e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.446533203125,0.0,0.0,0.0001030786152114,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213928222656,0.0,0.0,7.613353955093771e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.0001030786588671,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0004889605334028,289.2151184082031,294.1499938964844,264.8500061035156,263.4564819335937,264.72772216796875,264.8500061035156,287.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888079771120829e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.364736557006836,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51580810546875,0.0,0.0,9.788598254090176e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.446533203125,0.0,0.0,0.0001030786152114,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213928222656,0.0,0.0,7.613353955093771e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.0001030786588671,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0004889605334028,289.2151184082031,294.1499938964844,264.8500061035156,263.4564819335937,264.72772216796875,264.8500061035156,287.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888079771120829e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.364736557006836,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096740722656,0.0,0.0,9.785036672838032e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408569335937,0.0,0.0,0.0001030411149258,290.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51519775390625,0.0,0.0,7.610583998030052e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828491210937,0.0,0.0,0.0001030411585816,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.507568359375,0.0,0.0,0.0004887827089987,289.20916748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7288513183594,264.8500061035156,287.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425745276734,-0.0274555291980505,0.0,0.0,0.0,-0.0101885078474879,60.0,-16.35447883605957,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035400390625,0.0,0.0,9.78164389380254e-05,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351501464844,0.0,0.0,0.000103005382698,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.509033203125,0.0,0.0,7.607945008203387e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768981933594,0.0,0.0,0.0001030054263537,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50146484375,0.0,0.0,0.0004886132082901,289.20318603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.72998046875,264.8500061035156,287.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801433525386985e-08,0.0010422130580991,-0.0273448657244443,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.344379425048828,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49127197265625,0.0,0.0,9.775533544598149e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,0.0001029410341288,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967041015625,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,0.0004883079673163,289.1912841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.732177734375,264.8500061035156,287.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.32497787475586,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49127197265625,0.0,0.0,9.775533544598149e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,0.0001029410341288,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967041015625,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,0.0004883079673163,289.1912841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.732177734375,264.8500061035156,287.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.32497787475586,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839172363281,0.0,0.0,9.772553312359378e-05,290.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169616699219,0.0,0.0,0.0001029096529236,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48931884765625,0.0,0.0,7.600874960189685e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45782470703125,0.0,0.0,0.0001029096965794,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818725585937,0.0,0.0,0.0004881591012235,289.1841125488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7334899902344,264.8500061035156,287.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688166796057884e-08,0.0010412444826215,-0.0270483773201704,0.0,0.0,0.0,-0.0101113980636,60.0,-16.314294815063477,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790344238281,0.0,0.0,9.770840551937e-05,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41241455078125,0.0,0.0,0.0001028916231007,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.484375,0.0,0.0,7.599542732350528e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530639648437,0.0,0.0,0.0001028916594805,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769897460937,0.0,0.0,0.000488073535962,289.1793518066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7343444824219,264.8500061035156,287.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.066682564498933e-08,0.0010410620598122,-0.0269925147294998,0.0,0.0,0.0,-0.0101008182391524,60.0,-16.307575225830078,-0.0,-7.389610345853725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667663574219,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010009765625,0.0,0.0,0.0001028593760565,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720764160156,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.441162109375,0.0,0.0,0.0001028594124363,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647827148437,0.0,0.0,0.0004879205953329,289.1674194335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7364807128906,264.8500061035156,287.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628669500079012e-08,0.0010407357476651,-0.0268926341086626,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.292509078979492,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667663574219,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010009765625,0.0,0.0,0.0001028593760565,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720764160156,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.441162109375,0.0,0.0,0.0001028594124363,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647827148437,0.0,0.0,0.0004879205953329,289.1674194335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7364807128906,264.8500061035156,287.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628669500079012e-08,0.0010407357476651,-0.0268926341086626,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.292509078979492,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545288085937,0.0,0.0,9.766787115950136e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,0.0001028489350574,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4597473144531,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525451660156,0.0,0.0,0.0004878710606135,289.1554870605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7385559082031,264.8500061035156,287.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616313161904143e-08,0.0010406299261376,-0.0268602892756462,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.28057098388672,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545288085937,0.0,0.0,9.766787115950136e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,0.0001028489350574,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4597473144531,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525451660156,0.0,0.0,0.0004878710606135,289.1554870605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7385559082031,264.8500061035156,287.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616313161904143e-08,0.0010406299261376,-0.0268602892756462,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.28057098388672,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
