time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707100,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483947753906,0.0,0.0,9.767086885403842e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839111328125,0.0,0.0,0.000102852092823,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535827636719,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,0.0001028521292028,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,0.0004878860490862,289.1495361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7395935058594,264.8500061035156,287.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.27587127685547,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,9.768097515916452e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.0,0.0,0.000102862737549,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44744873046875,0.0,0.0,7.59740942157805e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,0.0001028627739287,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,0.000487936544232,289.1435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7406005859375,264.8500061035156,287.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632641433971912e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,-0.0100838709622621,60.0,-16.27223014831543,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,9.772051271284e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667907714844,0.0,0.0,0.0001029043705784,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43511962890625,0.0,0.0,7.600484241265804e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281005859375,0.0,0.0,0.0004881340137217,289.1316223144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7426147460937,264.8500061035156,287.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681897144593222e-08,0.0010411905823275,-0.0270319655537605,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.267803192138672,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,9.772051271284e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667907714844,0.0,0.0,0.0001029043705784,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43511962890625,0.0,0.0,7.600484241265804e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281005859375,0.0,0.0,0.0004881340137217,289.1316223144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7426147460937,264.8500061035156,287.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681897144593222e-08,0.0010411905823275,-0.0270319655537605,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.267803192138672,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41778564453125,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553466796875,0.0,0.0,0.0001029736813507,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228210449219,0.0,0.0,7.605603605043143e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934631347656,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158935546875,0.0,0.0,0.0004884627996943,289.1196594238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7445983886719,264.8500061035156,287.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763900881727297e-08,0.0010418917518109,-0.0272466205060482,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.267908096313477,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41778564453125,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553466796875,0.0,0.0,0.0001029736813507,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228210449219,0.0,0.0,7.605603605043143e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934631347656,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158935546875,0.0,0.0,0.0004884627996943,289.1196594238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7445983886719,264.8500061035156,287.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763900881727297e-08,0.0010418917518109,-0.0272466205060482,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.267908096313477,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.405517578125,0.0,0.0,9.788110764930023e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3439025878906,0.0,0.0,0.0001030734856612,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104919433594,0.0,0.0,7.612974877702072e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38153076171875,0.0,0.0,0.000103073529317,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,0.0004889362608082,289.1076965332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7465515136719,264.8500061035156,287.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042912248522,1.0881988643518524e-08,0.0010429013054817,-0.0275557208806276,0.0,0.0,0.0,-0.0102074807509779,60.0,-16.272924423217773,-0.0,-7.415754055273285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.405517578125,0.0,0.0,9.788110764930023e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3439025878906,0.0,0.0,0.0001030734856612,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104919433594,0.0,0.0,7.612974877702072e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38153076171875,0.0,0.0,0.000103073529317,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,0.0004889362608082,289.1076965332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7465515136719,264.8500061035156,287.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042912248522,1.0881988643518524e-08,0.0010429013054817,-0.0275557208806276,0.0,0.0,0.0,-0.0102074807509779,60.0,-16.272924423217773,-0.0,-7.415754055273285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39324951171875,0.0,0.0,9.800184488995e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324279785156,0.0,0.0,0.0001032006330206,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,7.622365956194699e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695678710937,0.0,0.0,0.0001032006694003,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913879394531,0.0,0.0,0.0004895393503829,289.0957336425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7484436035156,264.8500061035156,287.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441985214129,1.1032416757927876e-08,0.0010441875783726,-0.0279494673013687,0.0,0.0,0.0,-0.0102820545434951,60.0,-16.28211212158203,-0.0,-7.43405976777467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39324951171875,0.0,0.0,9.800184488995e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324279785156,0.0,0.0,0.0001032006330206,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,7.622365956194699e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695678710937,0.0,0.0,0.0001032006694003,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913879394531,0.0,0.0,0.0004895393503829,289.0957336425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7484436035156,264.8500061035156,287.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441985214129,1.1032416757927876e-08,0.0010441875783726,-0.0279494673013687,0.0,0.0,0.0,-0.0102820545434951,60.0,-16.28211212158203,-0.0,-7.43405976777467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,9.807202877709642e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3266906738281,0.0,0.0,0.000103274534922,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919677734375,0.0,0.0,7.627824379596859e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36358642578125,0.0,0.0,0.0001032745713018,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852844238281,0.0,0.0,0.0004898899351246,289.0897216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7493896484375,264.8500061035156,287.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119856146990514e-08,0.0010449351975694,-0.0281783305108547,0.0,0.0,0.0,-0.0103254010900855,60.0,-16.28839874267578,-0.0,-7.444710803383715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809509277344,0.0,0.0,9.814846271183342e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209228515625,0.0,0.0,0.0001033550288411,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,7.633769564563408e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575744628906,0.0,0.0,0.0001033550652209,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.379150390625,0.0,0.0,0.0004902717191725,289.0837097167969,294.1499938964844,264.8500061035156,263.4564819335937,264.75030517578125,264.8500061035156,287.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457605822011,1.121509018986444e-08,0.0010457494063302,-0.0284275934100151,0.0,0.0,0.0,-0.0103726126253604,60.0,-16.29570770263672,-0.0,-7.456319650600562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,9.831952775130048e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094177246094,0.0,0.0,0.0001035351597238,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734130859375,0.0,0.0,7.647074380656704e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,0.0001035352033795,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668518066406,0.0,0.0,0.0004911262658424,289.0716857910156,294.1499938964844,264.8500061035156,263.4564819335937,264.7521667480469,264.8500061035156,287.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475831804797,1.142822103616936e-08,0.0010475717717781,-0.0289854183793067,0.0,0.0,0.0,-0.010478270240128,60.0,-16.313430786132812,-0.0,-7.482333330699475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,9.831952775130048e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094177246094,0.0,0.0,0.0001035351597238,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734130859375,0.0,0.0,7.647074380656704e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,0.0001035352033795,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668518066406,0.0,0.0,0.0004911262658424,289.0716857910156,294.1499938964844,264.8500061035156,263.4564819335937,264.7521667480469,264.8500061035156,287.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475831804797,1.142822103616936e-08,0.0010475717717781,-0.0289854183793067,0.0,0.0,0.0,-0.010478270240128,60.0,-16.313430786132812,-0.0,-7.482333330699475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.0,9.851100912783296e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978515625,0.0,0.0,0.0001037368056131,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36102294921875,0.0,0.0,7.661967538297176e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,0.0001037368419929,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35455322265625,0.0,0.0,0.0004920827341265,289.0596618652344,294.1499938964844,264.8500061035156,263.4564819335937,264.75396728515625,264.8500061035156,287.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496233589947,1.1666797306020273e-08,0.0010496117174625,-0.0296098068356513,0.0,0.0,0.0,-0.0105965426191687,60.0,-16.334726333618164,-0.0,-7.511506083801579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.0,9.851100912783296e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978515625,0.0,0.0,0.0001037368056131,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36102294921875,0.0,0.0,7.661967538297176e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,0.0001037368419929,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35455322265625,0.0,0.0,0.0004920827341265,289.0596618652344,294.1499938964844,264.8500061035156,263.4564819335937,264.75396728515625,264.8500061035156,287.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496233589947,1.1666797306020273e-08,0.0010496117174625,-0.0296098068356513,0.0,0.0,0.0,-0.0105965426191687,60.0,-16.334726333618164,-0.0,-7.511506083801579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3439636230469,0.0,0.0,9.871911606751382e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,0.0001039559501805,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486328125,0.0,0.0,7.678153633605689e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215026855469,0.0,0.0,0.0001039559865603,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422241210937,0.0,0.0,0.0004931222647428,289.0475769042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7557678222656,264.8500061035156,287.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518406052142,1.1926085008440168e-08,0.0010518287308514,-0.0302883610129356,0.0,0.0,0.0,-0.0107250809669494,60.0,-16.359254837036133,-0.0,-7.543275870602886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3439636230469,0.0,0.0,9.871911606751382e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,0.0001039559501805,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486328125,0.0,0.0,7.678153633605689e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215026855469,0.0,0.0,0.0001039559865603,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422241210937,0.0,0.0,0.0004931222647428,289.0475769042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7557678222656,264.8500061035156,287.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518406052142,1.1926085008440168e-08,0.0010518287308514,-0.0302883610129356,0.0,0.0,0.0,-0.0107250809669494,60.0,-16.359254837036133,-0.0,-7.543275870602886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33160400390625,0.0,0.0,9.89404579740949e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746276855469,0.0,0.0,0.0001041890354827,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.336181640625,0.0,0.0,7.695369276916608e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094177246094,0.0,0.0,0.0001041890718624,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298645019531,0.0,0.0,0.0004942279192619,289.03546142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.75750732421875,264.8500061035156,287.6132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541989468038,1.2201866184113896e-08,0.001054186723195,-0.0310100335627794,0.0,0.0,0.0,-0.0108617972582578,60.0,-16.386228561401367,-0.0,-7.577139626846474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33160400390625,0.0,0.0,9.89404579740949e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746276855469,0.0,0.0,0.0001041890354827,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.336181640625,0.0,0.0,7.695369276916608e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094177246094,0.0,0.0,0.0001041890718624,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298645019531,0.0,0.0,0.0004942279192619,289.03546142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.75750732421875,264.8500061035156,287.6132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541989468038,1.2201866184113896e-08,0.001054186723195,-0.0310100335627794,0.0,0.0,0.0,-0.0108617972582578,60.0,-16.386228561401367,-0.0,-7.577139626846474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254089355469,0.0,0.0,9.905820479616524e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.268798828125,0.0,0.0,0.0001043130323523,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,7.70452679716982e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033447265625,0.0,0.0,0.0001043130687321,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236694335937,0.0,0.0,0.0004948161076754,289.0294189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.75836181640625,264.8500061035156,287.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554534383118,1.2348569278231024e-08,0.0010554410982877,-0.0313939116895198,0.0,0.0,0.0,-0.0109345242381095,60.0,-16.4007625579834,-0.0,-7.59518457016384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3191833496094,0.0,0.0,9.918206342263149e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629699707031,0.0,0.0,0.0001044434611685,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32373046875,0.0,0.0,7.714160165050998e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973022460937,0.0,0.0,0.0001044434975483,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174743652344,0.0,0.0,0.0004954347969032,289.0233459472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7592163085937,264.8500061035156,287.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567731224,1.2502890278653922e-08,0.0010567606659606,-0.031797707080841,0.0,0.0,0.0,-0.0110110267996788,60.0,-16.416133880615234,-0.0,-7.61419016725995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067626953125,0.0,0.0,9.944474732037634e-05,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,0.0001047200785251,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,7.734591054031625e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,0.0001047201076289,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050537109375,0.0,0.0,0.0004967469722032,289.0111694335937,294.1499938964844,264.8500061035156,263.4564819335937,264.76092529296875,264.8500061035156,287.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059571863152,1.2830177809064482e-08,0.0010595590574666,-0.0326540395617485,0.0,0.0,0.0,-0.0111732762306928,60.0,-16.4493408203125,-0.0,-7.654575284732348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067626953125,0.0,0.0,9.944474732037634e-05,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,0.0001047200785251,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,7.734591054031625e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,0.0001047201076289,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050537109375,0.0,0.0,0.0004967469722032,289.0111694335937,294.1499938964844,264.8500061035156,263.4564819335937,264.76092529296875,264.8500061035156,287.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059571863152,1.2830177809064482e-08,0.0010595590574666,-0.0326540395617485,0.0,0.0,0.0,-0.0111732762306928,60.0,-16.4493408203125,-0.0,-7.654575284732348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,9.971619147108868e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395324707031,0.0,0.0,0.0001050059217959,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987060546875,0.0,0.0,7.755703700240701e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27294921875,0.0,0.0,0.0001050059581757,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926330566406,0.0,0.0,0.0004981028614565,288.9989624023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7626037597656,264.8500061035156,287.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624640854075,1.3168384604966832e-08,0.0010624509304761,-0.0335388667881488,0.0,0.0,0.0,-0.0113409394398331,60.0,-16.484773635864258,-0.0,-7.696419856983995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,9.971619147108868e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395324707031,0.0,0.0,0.0001050059217959,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987060546875,0.0,0.0,7.755703700240701e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27294921875,0.0,0.0,0.0001050059581757,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926330566406,0.0,0.0,0.0004981028614565,288.9989624023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7626037597656,264.8500061035156,287.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624640854075,1.3168384604966832e-08,0.0010624509304761,-0.0335388667881488,0.0,0.0,0.0,-0.0113409394398331,60.0,-16.484773635864258,-0.0,-7.696419856983995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28179931640625,0.0,0.0,9.997684537665918e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2277526855469,0.0,0.0,0.0001052804072969,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861328125,0.0,0.0,7.775976700941101e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607421875,0.0,0.0,0.0001052804436767,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801513671875,0.0,0.0,0.0004994049086235,288.9867248535156,294.1499938964844,264.8500061035156,263.4564819335937,264.76422119140625,264.8500061035156,287.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652414057403,1.34931523732007e-08,0.001065227901563,-0.0343884602189064,0.0,0.0,0.0,-0.0115019408985972,60.0,-16.52011489868164,-0.0,-7.736708340644327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28179931640625,0.0,0.0,9.997684537665918e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2277526855469,0.0,0.0,0.0001052804072969,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861328125,0.0,0.0,7.775976700941101e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607421875,0.0,0.0,0.0001052804436767,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801513671875,0.0,0.0,0.0004994049086235,288.9867248535156,294.1499938964844,264.8500061035156,263.4564819335937,264.76422119140625,264.8500061035156,287.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652414057403,1.34931523732007e-08,0.001065227901563,-0.0343884602189064,0.0,0.0,0.0,-0.0115019408985972,60.0,-16.52011489868164,-0.0,-7.736708340644327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2692565917969,0.0,0.0,0.0001002018034341,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159423828125,0.0,0.0,0.000105517290649,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735595703125,0.0,0.0,7.793473196215928e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485046386719,0.0,0.0,0.0001055173270287,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26763916015625,0.0,0.0,0.0005005286075174,288.9744567871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7658386230469,264.8500061035156,287.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676383972167,1.3773435725283889e-08,0.0010676245437934,-0.0351216234266757,0.0,0.0,0.0,-0.0116408886387944,60.0,-16.551637649536133,-0.0,-7.771563304004303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2692565917969,0.0,0.0,0.0001002018034341,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159423828125,0.0,0.0,0.000105517290649,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735595703125,0.0,0.0,7.793473196215928e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485046386719,0.0,0.0,0.0001055173270287,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26763916015625,0.0,0.0,0.0005005286075174,288.9744567871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7658386230469,264.8500061035156,287.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676383972167,1.3773435725283889e-08,0.0010676245437934,-0.0351216234266757,0.0,0.0,0.0,-0.0116408886387944,60.0,-16.551637649536133,-0.0,-7.771563304004303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26300048828125,0.0,0.0,0.0001002939316094,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,0.0001056143155437,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672424316406,0.0,0.0,7.800639286870137e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24237060546875,0.0,0.0,0.0001056143446476,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613830566406,0.0,0.0,0.0005009888554923,288.9682922363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7666320800781,264.8500061035156,287.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686201276257,1.3888229233316451e-08,0.0010686062742024,-0.0354218818247318,0.0,0.0,0.0,-0.0116977971047163,60.0,-16.564870834350586,-0.0,-7.785861555476006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567138671875,0.0,0.0,0.000100368168205,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041015625,0.0,0.0,0.0001056924884323,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2609558105469,0.0,0.0,7.806413486832753e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362365722656,0.0,0.0,0.0001056925248121,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.255126953125,0.0,0.0,0.0005013596382923,288.962158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7674255371094,264.8500061035156,287.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694111697375,1.3980725022122442e-08,0.0010693971998989,-0.0356638133525848,0.0,0.0,0.0,-0.011743651703,60.0,-16.575660705566406,-0.0,-7.797391532449184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441711425781,0.0,0.0,0.0001004546284093,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922607421875,0.0,0.0,0.00010578353249,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24835205078125,0.0,0.0,7.81313719926402e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22393798828125,0.0,0.0,0.0001057835615938,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425842285156,0.0,0.0,0.0005017915391363,288.9498596191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7689819335937,264.8500061035156,287.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703325970098,1.4088441524506834e-08,0.0010703185107558,-0.0359455458819866,0.0,0.0,0.0,-0.0117970528081059,60.0,-16.588451385498047,-0.0,-7.810830027210613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441711425781,0.0,0.0,0.0001004546284093,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922607421875,0.0,0.0,0.00010578353249,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24835205078125,0.0,0.0,7.81313719926402e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22393798828125,0.0,0.0,0.0001057835615938,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425842285156,0.0,0.0,0.0005017915391363,288.9498596191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7689819335937,264.8500061035156,287.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703325970098,1.4088441524506834e-08,0.0010703185107558,-0.0359455458819866,0.0,0.0,0.0,-0.0117970528081059,60.0,-16.588451385498047,-0.0,-7.810830027210613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315979003906,0.0,0.0,0.0001004490768536,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803894042969,0.0,0.0,0.000105777689896,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357177734375,0.0,0.0,7.812705734977499e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2116394042969,0.0,0.0,0.0001057777189998,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23004150390625,0.0,0.0,0.0005017638322897,288.9375305175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7705383300781,264.8500061035156,287.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702738072723,1.4081525279152627e-08,0.0010702597210183,-0.0359274558722972,0.0,0.0,0.0,-0.0117936255410313,60.0,-16.587284088134766,-0.0,-7.809966717786666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315979003906,0.0,0.0,0.0001004490768536,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803894042969,0.0,0.0,0.000105777689896,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357177734375,0.0,0.0,7.812705734977499e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2116394042969,0.0,0.0,0.0001057777189998,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23004150390625,0.0,0.0,0.0005017638322897,288.9375305175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7705383300781,264.8500061035156,287.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702738072723,1.4081525279152627e-08,0.0010702597210183,-0.0359274558722972,0.0,0.0,0.0,-0.0117936255410313,60.0,-16.587284088134766,-0.0,-7.809966717786666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21905517578125,0.0,0.0,0.0001003777579171,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16851806640625,0.0,0.0,0.0001057025874615,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231140136719,0.0,0.0,7.807159272488207e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993713378906,0.0,0.0,0.0001057026165653,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.217529296875,0.0,0.0,0.0005014075431972,288.9252319335937,294.1499938964844,264.8500061035156,263.4564819335937,264.77203369140625,264.8500061035156,287.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695139644667,1.3992660363726372e-08,0.0010694999946281,-0.0356950312852859,0.0,0.0,0.0,-0.0117495721206069,60.0,-16.573280334472656,-0.0,-7.7988801194806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21905517578125,0.0,0.0,0.0001003777579171,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16851806640625,0.0,0.0,0.0001057025874615,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231140136719,0.0,0.0,7.807159272488207e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993713378906,0.0,0.0,0.0001057026165653,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.217529296875,0.0,0.0,0.0005014075431972,288.9252319335937,294.1499938964844,264.8500061035156,263.4564819335937,264.77203369140625,264.8500061035156,287.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695139644667,1.3992660363726372e-08,0.0010694999946281,-0.0356950312852859,0.0,0.0,0.0,-0.0117495721206069,60.0,-16.573280334472656,-0.0,-7.7988801194806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2065124511719,0.0,0.0,0.0001002776261884,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566467285156,0.0,0.0,0.0001055971442838,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105407714844,0.0,0.0,7.799371087457985e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871032714844,0.0,0.0,0.0001055971733876,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049865722656,0.0,0.0,0.000500907364767,288.9129333496094,294.1499938964844,264.8500061035156,263.4564819335937,264.77349853515625,264.8500061035156,287.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684471344575,1.3867898829289516e-08,0.0010684332810342,-0.0353687033057212,0.0,0.0,0.0,-0.0116877229884266,60.0,-16.5510196685791,-0.0,-7.78332847062302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
