time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599304199219,0.0,0.0,9.79908581939526e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9216003417969,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9630126953125,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94500732421875,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9587707519531,0.0,0.0,0.0004894845187664,288.67047119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.79742431640625,264.8500061035156,287.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133971780538,0.0,0.0,0.0,-0.010275226086378,60.0,-16.001859664916992,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599304199219,0.0,0.0,9.79908581939526e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9216003417969,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9630126953125,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94500732421875,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9587707519531,0.0,0.0,0.0004894845187664,288.67047119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.79742431640625,264.8500061035156,287.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133971780538,0.0,0.0,0.0,-0.010275226086378,60.0,-16.001859664916992,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.953857421875,0.0,0.0,9.796704398468135e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.915771484375,0.0,0.0,0.000103163991298,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569091796875,0.0,0.0,7.619659299962223e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93902587890625,0.0,0.0,0.0001031640204018,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95269775390625,0.0,0.0,0.0004893656005151,288.6644592285156,294.1499938964844,264.8500061035156,263.4564819335937,264.79791259765625,264.8500061035156,287.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967957814566e-08,0.0010438165627419,-0.0278357397764921,0.0,0.0,0.0,-0.0102605177089571,60.0,-15.993481636047363,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94775390625,0.0,0.0,9.79456672212109e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.909912109375,0.0,0.0,0.0001031414794852,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508056640625,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,0.000103141501313,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466247558594,0.0,0.0,0.0004892587894573,288.6584777832031,294.1499938964844,264.8500061035156,263.4564819335937,264.79840087890625,264.8500061035156,287.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.09623288224725e-08,0.0010435887379571,-0.0277660135179758,0.0,0.0,0.0,-0.0102473115548491,60.0,-15.98552131652832,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93560791015625,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89825439453125,0.0,0.0,0.0001031005886034,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385986328125,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210510253906,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344482421875,0.0,0.0,0.0004890648415312,288.646484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7993469238281,264.8500061035156,287.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.970260620117188,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93560791015625,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89825439453125,0.0,0.0,0.0001031005886034,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385986328125,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210510253906,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344482421875,0.0,0.0,0.0004890648415312,288.646484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7993469238281,264.8500061035156,287.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.970260620117188,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234313964844,0.0,0.0,9.787403541849926e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865661621094,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264221191406,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090881347656,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223327636719,0.0,0.0,0.0004889009869657,288.6344909667969,294.1499938964844,264.8500061035156,263.4564819335937,264.8002624511719,264.8500061035156,287.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.956019401550291,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234313964844,0.0,0.0,9.787403541849926e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865661621094,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264221191406,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090881347656,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223327636719,0.0,0.0,0.0004889009869657,288.6344909667969,294.1499938964844,264.8500061035156,263.4564819335937,264.8002624511719,264.8500061035156,287.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.956019401550291,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112854003906,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749084472656,0.0,0.0,0.0001030372659442,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142150878906,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971252441406,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101867675781,0.0,0.0,0.0004887644317932,288.6225280761719,294.1499938964844,264.8500061035156,263.4564819335937,264.8011779785156,264.8500061035156,287.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.942694664001465,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112854003906,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749084472656,0.0,0.0,0.0001030372659442,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142150878906,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971252441406,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101867675781,0.0,0.0,0.0004887644317932,288.6225280761719,294.1499938964844,264.8500061035156,263.4564819335937,264.8011779785156,264.8500061035156,287.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.942694664001465,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8991394042969,0.0,0.0,9.782497363630682e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632202148437,0.0,0.0,0.0001030143830575,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90203857421875,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851623535156,0.0,0.0,0.0001030144121614,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980407714844,0.0,0.0,0.0004886558745056,288.6105651855469,294.1499938964844,264.8500061035156,263.4564819335937,264.8020935058594,264.8500061035156,287.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.930360794067385,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8991394042969,0.0,0.0,9.782497363630682e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632202148437,0.0,0.0,0.0001030143830575,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90203857421875,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851623535156,0.0,0.0,0.0001030144121614,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980407714844,0.0,0.0,0.0004886558745056,288.6105651855469,294.1499938964844,264.8500061035156,263.4564819335937,264.8020935058594,264.8500061035156,287.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.930360794067385,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89306640625,0.0,0.0,9.781575499800964e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573913574219,0.0,0.0,0.000103004684206,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959350585937,0.0,0.0,7.607891893712804e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791809082031,0.0,0.0,0.0001030047060339,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919982910156,0.0,0.0,0.0004886098904535,288.6045837402344,294.1499938964844,264.8500061035156,263.4564819335937,264.8025207519531,264.8500061035156,287.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423343896865,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.924492835998535,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869934082031,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515319824219,0.0,0.0,0.0001029963168548,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898620605469,0.0,0.0,7.60727416491136e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731994628906,0.0,0.0,0.0001029963386827,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88592529296875,0.0,0.0,0.0004885701928287,288.5985717773437,294.1499938964844,264.8500061035156,263.4564819335937,264.802978515625,264.8500061035156,287.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.918835639953612,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8748779296875,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398742675781,0.0,0.0,0.0001029831910273,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.877685546875,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612365722656,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738098144531,0.0,0.0,0.0004885079106315,288.58660888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.8038330078125,264.8500061035156,287.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.908073425292969,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8748779296875,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398742675781,0.0,0.0,0.0001029831910273,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.877685546875,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612365722656,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738098144531,0.0,0.0,0.0004885079106315,288.58660888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.8038330078125,264.8500061035156,287.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.908073425292969,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8627319335937,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82818603515625,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8655090332031,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8492736816406,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8616943359375,0.0,0.050000000745058,0.0004884640220552,288.5746459960937,291.1499938964844,264.8500061035156,263.4564819335937,264.8046875,264.8500061035156,287.166748046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.897988319396973,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8627319335937,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82818603515625,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8655090332031,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8492736816406,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8616943359375,0.0,0.050000000745058,0.0004884640220552,288.5746459960937,291.1499938964844,264.8500061035156,263.4564819335937,264.8046875,264.8500061035156,287.166748046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.897988319396973,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.70245361328125,0.6412577629089355,0.050000000745058,0.0408187434077262,290.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6953125,0.6412577629089355,0.050000000745058,0.0429841019213199,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030334472656,0.6412577629089355,0.050000000745058,0.0317479111254215,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6996765136719,0.6412577629089355,0.050000000745058,0.0429841019213199,291.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7022399902344,0.6412577629089355,0.050000000745058,0.2038980722427368,287.4970397949219,291.1499938964844,264.8503112792969,263.4566955566406,283.9067077636719,286.6733703613281,287.0277404785156,1.0,0.1097036749124527,0.1503880321979522,0.1503880321979522,1.0,1.0,-0.4349653124809265,0.0094729950651526,0.4254923164844513,-0.066410906612873,0.0,0.0,0.0,10.202115058898926,60.0,-194.6289825439453,-0.0,12.271066665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.6376954317092896,0.050000000745058,0.0452130399644374,290.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.6376954317092896,0.050000000745058,0.0476115085184574,290.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.6376954317092896,0.050000000745058,0.0351656973361969,290.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019226074219,0.6376954317092896,0.050000000745058,0.0476115085184574,291.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.6376954317092896,0.050000000745058,0.2258484959602356,286.9569091796875,291.1499938964844,264.8511962890625,263.4573059082031,286.6794128417969,291.0411682128906,286.8826599121094,1.0,0.1210759803652763,0.3007760643959045,0.3007760643959045,1.0,1.0,-0.4817543029785156,0.0448772273957729,0.4368770718574524,-0.0365663580596447,0.0,0.0,0.0,12.532074928283691,60.0,-113.8000030517578,-0.0,16.668869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.79058837890625,0.5749825239181519,0.050000000745058,0.0456581003963947,290.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7905578613281,0.5749825239181519,0.050000000745058,0.048080176115036,290.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79058837890625,0.5749825239181519,0.050000000745058,0.0355118550360202,290.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79058837890625,0.5749825239181519,0.050000000745058,0.048080176115036,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79058837890625,0.5749825239181519,0.050000000745058,0.2280716598033905,286.7758483886719,291.1499938964844,264.85467529296875,263.4596862792969,282.9481201171875,291.1617126464844,286.6230773925781,1.0,0.1405555307865142,0.6015521287918091,0.6015521287918091,1.0,1.0,-0.4864992499351501,0.1623712182044983,0.3241280317306518,0.0800165757536888,0.0,0.0,0.0,20.075288772583008,60.0,-763.9591064453125,-0.0,23.164968490600582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.79058837890625,0.5749825239181519,0.050000000745058,0.0456581003963947,290.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7905578613281,0.5749825239181519,0.050000000745058,0.048080176115036,290.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79058837890625,0.5749825239181519,0.050000000745058,0.0355118550360202,290.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79058837890625,0.5749825239181519,0.050000000745058,0.048080176115036,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79058837890625,0.5749825239181519,0.050000000745058,0.2280716598033905,286.7758483886719,291.1499938964844,264.85467529296875,263.4596862792969,282.9481201171875,291.1617126464844,286.6230773925781,1.0,0.1405555307865142,0.6015521287918091,0.6015521287918091,1.0,1.0,-0.4864992499351501,0.1623712182044983,0.3241280317306518,0.0800165757536888,0.0,0.0,0.0,20.075288772583008,60.0,-763.9591064453125,-0.0,23.164968490600582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3829650878906,0.5524856448173523,0.050000000745058,0.0457951687276363,290.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3829650878906,0.5524856448173523,0.050000000745058,0.0482245162129402,290.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3829650878906,0.5524856448173523,0.050000000745058,0.0356184653937816,290.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3829650878906,0.5524856448173523,0.050000000745058,0.0482245162129402,291.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3829650878906,0.5524856448173523,0.050000000745058,0.2287563532590866,286.3338317871094,291.1499938964844,264.85723876953125,263.4614562988281,281.37030029296875,291.1539611816406,286.02447509765625,1.0,0.1489484012126922,0.7519401907920837,0.7519401907920837,1.0,1.0,-0.4879597723484039,0.1851413249969482,0.3028184473514557,0.102519005537033,0.0,0.0,0.0,23.74289894104004,60.0,-1330.3204345703125,-0.0,26.31095123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,306.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.15065621355692e-22,1.1556447441718151e-20,-1.1341382098041498e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4707946777344,297.1499938964844,293.1499938964844,0.0010744816390797,-97.60005950927734,287.23260498046875,0.5351331830024719,0.050000000745058,0.0459260381758213,290.4679260253906,297.1499938964844,293.1499938964844,0.0008864575065672,-84.7924575805664,286.9222412109375,0.5351331830024719,0.050000000745058,0.0483623296022415,290.2723693847656,297.1499938964844,293.1499938964844,0.0009352496708743,-66.07454681396484,286.9766540527344,0.5351331830024719,0.050000000745058,0.0357202515006065,290.2631530761719,297.1499938964844,293.1499938964844,0.0011459104716777,-109.60994720458984,287.32061767578125,0.5351331830024719,0.050000000745058,0.0483623296022415,291.14581298828125,297.1499938964844,293.1499938964844,0.0007586771389469,-344.2402038574219,286.80126953125,0.5351331830024719,0.050000000745058,0.2294100672006607,285.865234375,291.1499938964844,264.8603210449219,263.4635925292969,281.0306396484375,291.1470642089844,286.0132751464844,1.0,0.1565067023038864,0.8009995818138123,0.8009995818138123,1.0,1.0,-0.4893542826175689,0.1889674663543701,0.3003868162631988,0.1061228513717651,0.0,0.0,1.0,27.24477767944336,60.0,931.1343994140624,-6879.63671875,29.33760070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6080627441406,308.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,3630.1640625,18000.0,0.0,0.0,0.0123333455994725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556023716926575,0.5558719038963318,-0.0002695538278203,0.0,1.2516778042481748e-05,0.0,0.0,19.964529037475582,0.0,0.0,0.0,0.3417748212814331,4.0,0.0,1.0
713220,290.492919921875,297.1499938964844,293.1499938964844,0.0020878124050796,-176.00987243652344,290.8284606933594,0.5115105509757996,0.050000000745058,0.046164646744728,290.4847106933594,297.1499938964844,293.1499938964844,0.0019368451321497,-171.94985961914062,290.5867004394531,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2929077148437,297.1499938964844,293.1499938964844,0.0020463434047997,-134.17886352539062,290.7406311035156,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2777404785156,297.1499938964844,293.1499938964844,0.0022550125140696,-200.1772308349609,291.0597229003906,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1579284667969,297.1499938964844,293.1499938964844,0.0015624304069206,-657.994384765625,290.07421875,0.5115105509757996,0.050000000745058,0.2306019812822342,287.9598999023437,291.1499938964844,264.8680114746094,263.4688720703125,280.8507385253906,291.1547241210937,288.4542236328125,1.0,0.1693342477083206,0.8991183638572693,0.8991183638572693,1.0,1.0,-0.4918968975543976,0.1931029856204986,0.2987939119338989,0.1098293960094451,0.0,0.0,1.0,33.629058837890625,60.0,2435.9541015625,-7118.77685546875,34.89996719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1263427734375,307.61480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,12354.6875,18000.0,0.0,0.0,0.0485771372914314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130439519882202,1.1314947605133057,-0.0010552407475188,0.0,4.929961869493127e-05,0.0,0.0,160.86961364746094,0.0,0.0,0.0,0.6274811029434204,4.0,0.0,1.0
713280,290.492919921875,297.1499938964844,293.1499938964844,0.0020878124050796,-176.00987243652344,290.8284606933594,0.5115105509757996,0.050000000745058,0.046164646744728,290.4847106933594,297.1499938964844,293.1499938964844,0.0019368451321497,-171.94985961914062,290.5867004394531,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2929077148437,297.1499938964844,293.1499938964844,0.0020463434047997,-134.17886352539062,290.7406311035156,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2777404785156,297.1499938964844,293.1499938964844,0.0022550125140696,-200.1772308349609,291.0597229003906,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1579284667969,297.1499938964844,293.1499938964844,0.0015624304069206,-657.994384765625,290.07421875,0.5115105509757996,0.050000000745058,0.2306019812822342,287.9598999023437,291.1499938964844,264.8680114746094,263.4688720703125,280.8507385253906,291.1547241210937,288.4542236328125,1.0,0.1693342477083206,0.8991183638572693,0.8991183638572693,1.0,1.0,-0.4918968975543976,0.1931029856204986,0.2987939119338989,0.1098293960094451,0.0,0.0,1.0,33.629058837890625,60.0,2435.9541015625,-7118.77685546875,34.89996719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1263427734375,307.61480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,12354.6875,18000.0,0.0,0.0,0.0485771372914314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130439519882202,1.1314947605133057,-0.0010552407475188,0.0,4.929961869493127e-05,0.0,0.0,160.86961364746094,0.0,0.0,0.0,0.6274811029434204,4.0,0.0,1.0
713340,290.5401306152344,297.1499938964844,293.1499938964844,0.0028861507307738,-231.97262573242188,293.36822509765625,0.4969705641269684,0.050000000745058,0.0463684275746345,290.5177001953125,297.1499938964844,293.1499938964844,0.0027812574990093,-235.46072387695312,293.2064819335937,0.4969705641269684,0.050000000745058,0.0488281846046447,290.3343200683594,297.1499938964844,293.1499938964844,0.002937305252999,-183.59423828125,293.42059326171875,0.4969705641269684,0.050000000745058,0.0360643304884433,290.3145446777344,297.1499938964844,293.1499938964844,0.0031498435419052,-266.35223388671875,293.7236022949219,0.4969705641269684,0.050000000745058,0.0488281846046447,291.1911315917969,297.1499938964844,293.1499938964844,0.002170700347051,-872.3241577148438,292.38037109375,0.4969705641269684,0.050000000745058,0.2316198945045471,289.4391784667969,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,291.1861267089844,289.7113952636719,1.0,0.1794993132352829,0.9972371459007264,0.9972371459007264,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08075714111328,60.0,1890.3795166015625,-6842.61572265625,39.694786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46990966796875,306.20806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,16278.9482421875,19080.0,0.0,0.0,0.084816075861454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297706127166748,1.2990964651107788,-0.0013904148945584,0.0,8.607753261458129e-05,0.0,0.0,243.41416931152344,0.0,0.0,0.0,0.7267492413520813,4.0,0.0,1.0
713400,290.5401306152344,297.1499938964844,293.1499938964844,0.0028861507307738,-231.97262573242188,293.36822509765625,0.4969705641269684,0.050000000745058,0.0463684275746345,290.5177001953125,297.1499938964844,293.1499938964844,0.0027812574990093,-235.46072387695312,293.2064819335937,0.4969705641269684,0.050000000745058,0.0488281846046447,290.3343200683594,297.1499938964844,293.1499938964844,0.002937305252999,-183.59423828125,293.42059326171875,0.4969705641269684,0.050000000745058,0.0360643304884433,290.3145446777344,297.1499938964844,293.1499938964844,0.0031498435419052,-266.35223388671875,293.7236022949219,0.4969705641269684,0.050000000745058,0.0488281846046447,291.1911315917969,297.1499938964844,293.1499938964844,0.002170700347051,-872.3241577148438,292.38037109375,0.4969705641269684,0.050000000745058,0.2316198945045471,289.4391784667969,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,291.1861267089844,289.7113952636719,1.0,0.1794993132352829,0.9972371459007264,0.9972371459007264,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08075714111328,60.0,1890.3795166015625,-6842.61572265625,39.694786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46990966796875,306.20806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,16278.9482421875,19080.0,0.0,0.0,0.084816075861454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297706127166748,1.2990964651107788,-0.0013904148945584,0.0,8.607753261458129e-05,0.0,0.0,243.41416931152344,0.0,0.0,0.0,0.7267492413520813,4.0,0.0,1.0
713460,290.5927429199219,297.1499938964844,293.1499938964844,0.0035967789590358,-278.5739440917969,295.1996154785156,0.4871204793453216,0.050000000745058,0.0465371645987033,290.5544738769531,297.1499938964844,293.1499938964844,0.0035388725809752,-288.75518798828125,295.1108093261719,0.4871204793453216,0.050000000745058,0.0490058735013008,290.382080078125,297.1499938964844,293.1499938964844,0.0037325602024793,-224.59136962890625,295.3646545410156,0.4871204793453216,0.050000000745058,0.0361955724656581,290.35845947265625,297.1499938964844,293.1499938964844,0.0039562773890793,-321.57745361328125,295.6606140136719,0.4871204793453216,0.050000000745058,0.0490058735013008,291.2309875488281,297.1499938964844,293.1499938964844,0.002702820347622,-1049.8572998046875,294.01251220703125,0.4871204793453216,0.050000000745058,0.2324627637863159,290.4102783203125,291.1499938964844,264.88897705078125,263.4832763671875,280.80584716796875,291.2254333496094,290.6197814941406,1.0,0.1874650865793228,0.9975904822349548,0.9975904822349548,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.59437942504883,48.0,1386.8265380859375,-6665.2548828125,43.696022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5627746582031,305.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18402.048828125,19080.0,0.0,0.0,0.1186553314328193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797369003295898,1.3813085556030271,-0.0015716381603851,0.0,0.0001204200816573,0.0,0.0,292.5864562988281,0.0,0.0,0.0,0.7547973990440369,4.0,0.0,1.0
713520,290.5927429199219,297.1499938964844,293.1499938964844,0.0035967789590358,-278.5739440917969,295.1996154785156,0.4871204793453216,0.050000000745058,0.0465371645987033,290.5544738769531,297.1499938964844,293.1499938964844,0.0035388725809752,-288.75518798828125,295.1108093261719,0.4871204793453216,0.050000000745058,0.0490058735013008,290.382080078125,297.1499938964844,293.1499938964844,0.0037325602024793,-224.59136962890625,295.3646545410156,0.4871204793453216,0.050000000745058,0.0361955724656581,290.35845947265625,297.1499938964844,293.1499938964844,0.0039562773890793,-321.57745361328125,295.6606140136719,0.4871204793453216,0.050000000745058,0.0490058735013008,291.2309875488281,297.1499938964844,293.1499938964844,0.002702820347622,-1049.8572998046875,294.01251220703125,0.4871204793453216,0.050000000745058,0.2324627637863159,290.4102783203125,291.1499938964844,264.88897705078125,263.4832763671875,280.80584716796875,291.2254333496094,290.6197814941406,1.0,0.1874650865793228,0.9975904822349548,0.9975904822349548,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.59437942504883,48.0,1386.8265380859375,-6665.2548828125,43.696022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5627746582031,305.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18402.048828125,19080.0,0.0,0.0,0.1186553314328193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797369003295898,1.3813085556030271,-0.0015716381603851,0.0,0.0001204200816573,0.0,0.0,292.5864562988281,0.0,0.0,0.0,0.7547973990440369,4.0,0.0,1.0
713580,290.64501953125,297.1499938964844,293.1499938964844,0.0042254575528204,-316.2694091796875,296.6604309082031,0.484813392162323,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042161680757999,-332.3572692871094,296.6384582519531,0.484813392162323,0.050000000745058,0.0490503087639808,290.43145751953125,297.1499938964844,293.1499938964844,0.0044413986615836,-257.72613525390625,296.9156188964844,0.484813392162323,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.0046858661808073,-366.59564208984375,297.2124938964844,0.484813392162323,0.050000000745058,0.0490503087639808,291.2720947265625,297.1499938964844,293.1499938964844,0.0031577942427247,-1191.7799072265625,295.3055419921875,0.484813392162323,0.050000000745058,0.2326735556125641,291.17730712890625,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,291.2665405273437,291.345947265625,1.0,0.1889129132032394,0.9979438185691832,0.9979438185691832,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.9823315739631652,44.7220458984375,36.0,1036.720947265625,-6602.8154296875,44.70013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2938842773437,305.16412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.548828125,19080.0,0.0,0.0,0.148420363664627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968243598937988,1.3984370231628418,-0.0016126974951475,0.0,0.0001506278058513,0.0,0.0,303.8433532714844,0.0,0.0,0.0,0.7630614042282104,4.0,0.0,1.0
713640,290.64501953125,297.1499938964844,293.1499938964844,0.0042254575528204,-316.2694091796875,296.6604309082031,0.484813392162323,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042161680757999,-332.3572692871094,296.6384582519531,0.484813392162323,0.050000000745058,0.0490503087639808,290.43145751953125,297.1499938964844,293.1499938964844,0.0044413986615836,-257.72613525390625,296.9156188964844,0.484813392162323,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.0046858661808073,-366.59564208984375,297.2124938964844,0.484813392162323,0.050000000745058,0.0490503087639808,291.2720947265625,297.1499938964844,293.1499938964844,0.0031577942427247,-1191.7799072265625,295.3055419921875,0.484813392162323,0.050000000745058,0.2326735556125641,291.17730712890625,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,291.2665405273437,291.345947265625,1.0,0.1889129132032394,0.9979438185691832,0.9979438185691832,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.9823315739631652,44.7220458984375,36.0,1036.720947265625,-6602.8154296875,44.70013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2938842773437,305.16412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.548828125,19080.0,0.0,0.0,0.148420363664627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968243598937988,1.3984370231628418,-0.0016126974951475,0.0,0.0001506278058513,0.0,0.0,303.8433532714844,0.0,0.0,0.0,0.7630614042282104,4.0,0.0,1.0
713700,290.67010498046875,297.1499938964844,293.1499938964844,0.0045162835158407,-332.5068054199219,297.2912292480469,0.4860307872295379,0.050000000745058,0.0465570129454135,290.60870361328125,297.1499938964844,293.1499938964844,0.0045320005156099,-351.27099609375,297.30047607421875,0.4860307872295379,0.050000000745058,0.0490267761051654,290.4560241699219,297.1499938964844,293.1499938964844,0.0047711553052067,-271.9539794921875,297.5843811035156,0.4860307872295379,0.050000000745058,0.036211010068655,290.42462158203125,297.1499938964844,293.1499938964844,0.005029808729887,-386.0958557128906,297.88494873046875,0.4860307872295379,0.050000000745058,0.0490267761051654,291.2922668457031,297.1499938964844,293.1499938964844,0.0033618318848311,-1252.314453125,295.8609924316406,0.4860307872295379,0.050000000745058,0.2325619161128997,291.5057373046875,291.1499938964844,264.9090270996094,263.4970397949219,280.84686279296875,291.28680419921875,291.6597595214844,1.0,0.1877219676971435,0.9981204867362976,0.9981204867362976,1.0,1.0,-0.4960783421993255,0.1963746100664138,0.2997037172317505,0.1120720654726028,0.0,0.0,0.9255874156951904,44.123268127441406,36.0,913.3529663085938,-6603.8203125,44.16682815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3572998046875,305.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,19543.572265625,20160.0,0.0,0.0,0.1614544838666916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3749701976776123,1.3765596151351929,-0.0015894616954028,0.0,0.0001638557878322,0.0,0.0,293.1517639160156,0.0,0.0,0.0,0.7668367028236389,4.0,0.0,1.0
713760,290.6941223144531,297.1499938964844,293.1499938964844,0.004795491695404,-347.36090087890625,297.8710632324219,0.488552451133728,0.050000000745058,0.0465113520622253,290.625732421875,297.1499938964844,293.1499938964844,0.0048365369439125,-368.6180419921875,297.9096984863281,0.488552451133728,0.050000000745058,0.0489786937832832,290.4798583984375,297.1499938964844,293.1499938964844,0.0050895484164357,-284.9628295898437,298.19873046875,0.488552451133728,0.050000000745058,0.0361754968762397,290.44537353515625,297.1499938964844,293.1499938964844,0.0053640119731426,-403.9732971191406,298.50390625,0.488552451133728,0.050000000745058,0.0489786937832832,291.3118591308594,297.1499938964844,293.1499938964844,0.0035533448681235,-1307.29150390625,296.36968994140625,0.488552451133728,0.050000000745058,0.2323338240385055,291.806396484375,291.1499938964844,264.9164733886719,263.5021667480469,280.8602905273437,291.3065795898437,291.9483947753906,1.0,0.185444489121437,0.9983445405960084,0.9983445405960084,1.0,1.0,-0.4955918490886688,0.1962084621191024,0.2993834018707275,0.111895240843296,0.0,0.0,0.8516249060630798,42.90070724487305,25.0,817.3687133789062,-6622.732421875,43.07943344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5304870605469,305.3489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,21200.80078125,20160.0,0.0,0.0,0.1731517612934112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3377034664154053,1.3392690420150757,-0.0015655759489163,0.0,0.0001757270219968,0.0,0.0,277.38055419921875,0.0,0.0,0.0,0.7357133030891418,4.0,0.0,1.0
