time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713820,290.7385559082031,297.1499938964844,293.1499938964844,0.0053298766724765,-373.9571228027344,298.9055480957031,0.4968235790729522,0.050000000745058,0.0463707707822322,290.6577453613281,297.1499938964844,293.1499938964844,0.0054229712113738,-399.7312622070313,298.9979248046875,0.4968235790729522,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057049267925322,-308.2415771484375,299.29498291015625,0.4968235790729522,0.050000000745058,0.0360661558806896,290.4842529296875,297.1499938964844,293.1499938964844,0.0060156499966979,-436.067138671875,299.6105651855469,0.4968235790729522,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039071133360266,-1404.649169921875,297.2714233398437,0.4968235790729522,0.050000000745058,0.2316315919160843,292.33447265625,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.4498291015625,1.0,0.1784835457801818,0.9987927079200744,0.9987927079200744,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.1113993152976036,0.0,0.0,0.6573206186294556,39.13739013671875,25.0,641.3734741210938,-6560.29150390625,39.74510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1600341796875,305.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,24232.388671875,20160.0,0.0,0.0,0.1921928375959396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0167663097381592,1.0179418325424194,-0.0011755760060623,0.0,0.000195051296032,0.0,0.0,146.80728149414062,0.0,0.0,0.0,0.5886700749397278,4.0,0.0,1.0
713880,290.7385559082031,297.1499938964844,293.1499938964844,0.0053298766724765,-373.9571228027344,298.9055480957031,0.4968235790729522,0.050000000745058,0.0463707707822322,290.6577453613281,297.1499938964844,293.1499938964844,0.0054229712113738,-399.7312622070313,298.9979248046875,0.4968235790729522,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057049267925322,-308.2415771484375,299.29498291015625,0.4968235790729522,0.050000000745058,0.0360661558806896,290.4842529296875,297.1499938964844,293.1499938964844,0.0060156499966979,-436.067138671875,299.6105651855469,0.4968235790729522,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039071133360266,-1404.649169921875,297.2714233398437,0.4968235790729522,0.050000000745058,0.2316315919160843,292.33447265625,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.4498291015625,1.0,0.1784835457801818,0.9987927079200744,0.9987927079200744,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.1113993152976036,0.0,0.0,0.6573206186294556,39.13739013671875,25.0,641.3734741210938,-6560.29150390625,39.74510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1600341796875,305.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,24232.388671875,20160.0,0.0,0.0,0.1921928375959396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0167663097381592,1.0179418325424194,-0.0011755760060623,0.0,0.000195051296032,0.0,0.0,146.80728149414062,0.0,0.0,0.0,0.5886700749397278,4.0,0.0,1.0
713940,290.7781982421875,297.1499938964844,293.1499938964844,0.0058849989436566,-401.1109619140625,299.78369140625,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060344687663018,-431.1649475097656,299.9249572753906,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063514588400721,-331.8098449707031,300.2303466796875,0.5043280720710754,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.0067095709964632,-468.8011779785156,300.5596923828125,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.0042570191435515,-1502.9888916015625,298.0149841308594,0.5043280720710754,0.050000000745058,0.2310709208250045,292.71044921875,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.7655639648437,1.0,0.1731003522872924,0.9992408752441406,0.9992408752441406,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.4217034578323364,36.13201904296875,25.0,322.7761535644531,-6031.82666015625,37.09639358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1383972167969,305.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,24446.53125,19080.0,0.0,0.0,0.2045311480760574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495265930891037,0.4959679245948791,-0.0007020146586,0.0,0.0002075731026707,0.0,0.0,35.99355697631836,0.0,0.0,0.0,0.3770222663879394,4.0,0.0,1.0
714000,290.7781982421875,297.1499938964844,293.1499938964844,0.0058849989436566,-401.1109619140625,299.78369140625,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060344687663018,-431.1649475097656,299.9249572753906,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063514588400721,-331.8098449707031,300.2303466796875,0.5043280720710754,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.0067095709964632,-468.8011779785156,300.5596923828125,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.0042570191435515,-1502.9888916015625,298.0149841308594,0.5043280720710754,0.050000000745058,0.2310709208250045,292.71044921875,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.7655639648437,1.0,0.1731003522872924,0.9992408752441406,0.9992408752441406,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.4217034578323364,36.13201904296875,25.0,322.7761535644531,-6031.82666015625,37.09639358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1383972167969,305.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,24446.53125,19080.0,0.0,0.0,0.2045311480760574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495265930891037,0.4959679245948791,-0.0007020146586,0.0,0.0002075731026707,0.0,0.0,35.99355697631836,0.0,0.0,0.0,0.3770222663879394,4.0,0.0,1.0
714060,290.81268310546875,297.1499938964844,293.1499938964844,0.0065985792316496,-440.3971862792969,300.477783203125,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068176686763763,-475.46533203125,300.66845703125,0.5107658505439758,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071899872273206,-365.3008117675781,300.99005126953125,0.5107658505439758,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076247653923928,-515.725830078125,301.3442687988281,0.5107658505439758,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046835877001285,-1645.4541015625,298.526123046875,0.5107658505439758,0.050000000745058,0.230647787451744,292.714599609375,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.40887451171875,292.6368408203125,1.0,0.1688000857830047,0.9995445609092712,0.9995445609092712,0.9998308420181274,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.2069358825683593,33.86320495605469,25.0,-340.0609741210937,-4813.5791015625,35.105125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49151611328125,303.8150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,20713.78125,19080.0,0.0,0.0,0.2084667980670929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938698142766952,0.1943694204092025,-0.000499608402606,0.0,0.0002115672978106,0.0,0.0,9.06917667388916,0.0,0.0,0.0,0.3008304834365845,4.0,0.0,1.0
714120,290.81268310546875,297.1499938964844,293.1499938964844,0.0065985792316496,-440.3971862792969,300.477783203125,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068176686763763,-475.46533203125,300.66845703125,0.5107658505439758,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071899872273206,-365.3008117675781,300.99005126953125,0.5107658505439758,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076247653923928,-515.725830078125,301.3442687988281,0.5107658505439758,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046835877001285,-1645.4541015625,298.526123046875,0.5107658505439758,0.050000000745058,0.230647787451744,292.714599609375,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.40887451171875,292.6368408203125,1.0,0.1688000857830047,0.9995445609092712,0.9995445609092712,0.9998308420181274,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.2069358825683593,33.86320495605469,25.0,-340.0609741210937,-4813.5791015625,35.105125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49151611328125,303.8150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,20713.78125,19080.0,0.0,0.0,0.2084667980670929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938698142766952,0.1943694204092025,-0.000499608402606,0.0,0.0002115672978106,0.0,0.0,9.06917667388916,0.0,0.0,0.0,0.3008304834365845,4.0,0.0,1.0
714180,290.8415832519531,297.1499938964844,293.1499938964844,0.0076309982687234,-500.6437377929688,301.024658203125,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079519459977746,-542.3138427734375,301.27227783203125,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084226289764046,-416.0474853515625,301.6241455078125,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772399902344,297.1499938964844,293.1499938964844,0.008995721116662,-587.059326171875,302.0210876464844,0.5163724422454834,0.050000000745058,0.048553641885519,291.43768310546875,297.1499938964844,293.1499938964844,0.0052654105238616,-1866.5584716796875,298.7967224121094,0.5163724422454834,0.050000000745058,0.2303175777196884,292.2027282714844,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.03466796875,1.0,0.1653581708669662,0.9998481869697572,0.9998481869697572,0.9996617436408995,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.0962529778480529,32.09196472167969,25.0,-877.1371459960938,-4056.275146484375,33.55552673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1719665527344,302.6225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,19486.4609375,19080.0,0.0,0.0,0.2030238360166549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088180467486381,0.109274074435234,-0.0004560263769235,0.0,0.000206043376238,0.0,0.0,4.5671563148498535,0.0,0.0,0.0,0.2806392610073089,4.0,0.0,1.0
714240,290.8415832519531,297.1499938964844,293.1499938964844,0.0076309982687234,-500.6437377929688,301.024658203125,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079519459977746,-542.3138427734375,301.27227783203125,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084226289764046,-416.0474853515625,301.6241455078125,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772399902344,297.1499938964844,293.1499938964844,0.008995721116662,-587.059326171875,302.0210876464844,0.5163724422454834,0.050000000745058,0.048553641885519,291.43768310546875,297.1499938964844,293.1499938964844,0.0052654105238616,-1866.5584716796875,298.7967224121094,0.5163724422454834,0.050000000745058,0.2303175777196884,292.2027282714844,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.03466796875,1.0,0.1653581708669662,0.9998481869697572,0.9998481869697572,0.9996617436408995,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.0962529778480529,32.09196472167969,25.0,-877.1371459960938,-4056.275146484375,33.55552673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1719665527344,302.6225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,19486.4609375,19080.0,0.0,0.0,0.2030238360166549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088180467486381,0.109274074435234,-0.0004560263769235,0.0,0.000206043376238,0.0,0.0,4.5671563148498535,0.0,0.0,0.0,0.2806392610073089,4.0,0.0,1.0
714300,290.8543395996094,297.1499938964844,293.1499938964844,0.0082476530224084,-534.3076171875,301.2983703613281,0.5188808441162109,0.050000000745058,0.0460801720619201,290.74615478515625,297.1499938964844,293.1499938964844,0.0086360443383455,-579.5687255859375,301.5767517089844,0.5188808441162109,0.050000000745058,0.0485246405005455,290.64654541015625,297.1499938964844,293.1499938964844,0.0091741690412163,-444.30609130859375,301.9460754394531,0.5188808441162109,0.050000000745058,0.0358401350677013,290.58935546875,297.1499938964844,293.1499938964844,0.0098452065140008,-626.793212890625,302.3681945800781,0.5188808441162109,0.050000000745058,0.0485246405005455,291.44854736328125,297.1499938964844,293.1499938964844,0.0055939326994121,-1991.06689453125,298.912841796875,0.5188808441162109,0.050000000745058,0.2301799952983856,291.8704833984375,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,291.44561767578125,291.7113037109375,1.0,0.1639003306627273,1.0,1.0,0.9995771646499634,1.0,-0.490997165441513,0.1947047263383865,0.2962924540042877,0.1100930050015449,0.0,0.0,0.0815100893378257,31.353742599487305,25.0,-918.055908203125,-4010.067626953125,32.91096496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09527587890625,302.5169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,19262.154296875,18000.0,0.0,0.0,0.1968299448490142,0.0,0.0,0.0,0.0,1.0,0.0004086040135007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973463058471679,0.098815694451332,-0.0014693847624585,0.0,0.0001997573708649,0.0,0.0,4.061363697052002,0.0,0.0,0.0,0.2628603875637054,4.0,0.0,1.0
714360,290.8663330078125,297.1499938964844,293.1499938964844,0.0089038228616118,-567.088134765625,301.5944519042969,0.5212026834487915,0.050000000745058,0.0460556931793689,290.7559814453125,297.1499938964844,293.1499938964844,0.0093718832358717,-615.8880004882812,301.9037475585937,0.5212026834487915,0.050000000745058,0.0484988614916801,290.66015625,297.1499938964844,293.1499938964844,0.0099888816475868,-471.81781005859375,302.28955078125,0.5212026834487915,0.050000000745058,0.0358210951089859,290.6008605957031,297.1499938964844,293.1499938964844,0.0107784308493137,-665.498046875,302.7368469238281,0.5212026834487915,0.050000000745058,0.0484988614916801,291.4586486816406,297.1499938964844,293.1499938964844,0.0059268306940793,-2112.404296875,299.0535583496094,0.5212026834487915,0.050000000745058,0.2300577312707901,291.570068359375,291.1499938964844,265.0069580078125,263.5642395019531,280.9666748046875,291.4559020996094,291.43365478515625,1.0,0.1625923067331314,1.0,1.0,0.9993425011634828,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424585700035,0.0,0.0,0.0837982222437858,30.69745826721192,25.0,-859.4432983398438,-4049.750244140625,32.338592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333557128906,302.7008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18189.5234375,18000.0,0.0,0.0,0.1886215656995773,0.0,0.0,0.0,0.0,1.0,0.001025506760925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923688039183616,0.0962556153535842,-0.0038868119008839,0.0,0.0001914269087137,0.0,0.0,3.736274719238281,0.0,0.0,0.0,0.2701115608215332,4.0,0.0,1.0
714420,290.88922119140625,297.1499938964844,293.1499938964844,0.0103148613125085,-626.9112548828125,302.2514343261719,0.5253208875656128,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109853399917483,-682.3794555664062,302.6211242675781,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117960786446928,-522.0405883789062,303.034423828125,0.5253208875656128,0.050000000745058,0.0357890427112579,290.6225891113281,297.1499938964844,293.1499938964844,0.0128956120461225,-736.2483520507812,303.52978515625,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065879505127668,-2333.739990234375,299.42291259765625,0.5253208875656128,0.050000000745058,0.2298518717288971,291.1280822753906,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.0525817871094,1.0,0.1603626459836959,1.0,1.0,0.998873233795166,1.0,-0.4902971386909485,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.1188724264502525,29.59203338623047,25.0,-551.122314453125,-4406.1474609375,31.3758602142334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7539367675781,304.3145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.888671875,18000.0,0.0,0.0,0.168312594294548,0.0,0.0,0.0,0.0,1.0,0.0004825163923669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017005965113639,0.1033100187778472,-0.0016094160964712,0.0,0.0001708158815745,0.0,0.0,3.986504077911377,0.0,0.0,0.0,0.2701772451400757,4.0,0.0,1.0
714480,290.88922119140625,297.1499938964844,293.1499938964844,0.0103148613125085,-626.9112548828125,302.2514343261719,0.5253208875656128,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109853399917483,-682.3794555664062,302.6211242675781,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117960786446928,-522.0405883789062,303.034423828125,0.5253208875656128,0.050000000745058,0.0357890427112579,290.6225891113281,297.1499938964844,293.1499938964844,0.0128956120461225,-736.2483520507812,303.52978515625,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065879505127668,-2333.739990234375,299.42291259765625,0.5253208875656128,0.050000000745058,0.2298518717288971,291.1280822753906,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.0525817871094,1.0,0.1603626459836959,1.0,1.0,0.998873233795166,1.0,-0.4902971386909485,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.1188724264502525,29.59203338623047,25.0,-551.122314453125,-4406.1474609375,31.3758602142334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7539367675781,304.3145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.888671875,18000.0,0.0,0.0,0.168312594294548,0.0,0.0,0.0,0.0,1.0,0.0004825163923669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017005965113639,0.1033100187778472,-0.0016094160964712,0.0,0.0001708158815745,0.0,0.0,3.986504077911377,0.0,0.0,0.0,0.2701772451400757,4.0,0.0,1.0
714540,290.9117126464844,297.1499938964844,293.1499938964844,0.0118125127628445,-675.5814819335938,302.9674072265625,0.529984712600708,0.050000000745058,0.0459708645939827,290.7937927246094,297.1499938964844,293.1499938964844,0.0127481408417224,-736.8036499023438,303.3930358886719,0.529984712600708,0.050000000745058,0.0484095327556133,290.71258544921875,297.1499938964844,293.1499938964844,0.013794838450849,-562.8661499023438,303.82354736328125,0.529984712600708,0.050000000745058,0.0357551164925098,290.6441345214844,297.1499938964844,293.1499938964844,0.0172405615448951,-856.11083984375,304.1134948730469,0.5533241033554077,0.0675481930375099,0.0537384338676929,291.4966735839844,297.1499938964844,293.1499938964844,0.0072149792686104,-2513.052490234375,299.89813232421875,0.529984712600708,0.050000000745058,0.2296339869499206,290.93572998046875,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.920166015625,1.0,0.1586284190416336,1.0,1.0,0.9984039664268494,1.0,-0.4962198734283447,0.1970933526754379,0.299126535654068,0.1108157336711883,0.0,0.0,0.162956416606903,28.47589492797852,28.0,-181.7548370361328,-4888.86328125,30.97788429260254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9722595214844,306.21142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.45703125,18000.0,0.0,0.0,0.1470820158720016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206650286912918,0.1210878863930702,-0.000422856741352,0.0,0.0001492695446358,0.0,0.0,4.707927227020264,0.0,0.0,0.0,0.2727452516555786,4.0,0.0,1.0
714600,290.9117126464844,297.1499938964844,293.1499938964844,0.0118125127628445,-675.5814819335938,302.9674072265625,0.529984712600708,0.050000000745058,0.0459708645939827,290.7937927246094,297.1499938964844,293.1499938964844,0.0127481408417224,-736.8036499023438,303.3930358886719,0.529984712600708,0.050000000745058,0.0484095327556133,290.71258544921875,297.1499938964844,293.1499938964844,0.013794838450849,-562.8661499023438,303.82354736328125,0.529984712600708,0.050000000745058,0.0357551164925098,290.6441345214844,297.1499938964844,293.1499938964844,0.0172405615448951,-856.11083984375,304.1134948730469,0.5533241033554077,0.0675481930375099,0.0537384338676929,291.4966735839844,297.1499938964844,293.1499938964844,0.0072149792686104,-2513.052490234375,299.89813232421875,0.529984712600708,0.050000000745058,0.2296339869499206,290.93572998046875,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.920166015625,1.0,0.1586284190416336,1.0,1.0,0.9984039664268494,1.0,-0.4962198734283447,0.1970933526754379,0.299126535654068,0.1108157336711883,0.0,0.0,0.162956416606903,28.47589492797852,28.0,-181.7548370361328,-4888.86328125,30.97788429260254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9722595214844,306.21142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.45703125,18000.0,0.0,0.0,0.1470820158720016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206650286912918,0.1210878863930702,-0.000422856741352,0.0,0.0001492695446358,0.0,0.0,4.707927227020264,0.0,0.0,0.0,0.2727452516555786,4.0,0.0,1.0
714660,290.9349670410156,297.1499938964844,293.1499938964844,0.0134210875257849,-715.6746215820312,303.6961364746094,0.5449634790420532,0.050000000745058,0.045848298817873,290.819580078125,297.1499938964844,293.1499938964844,0.0114586036652326,-701.5172729492188,304.1333312988281,0.5452197790145874,0.0522039905190467,0.0483351908624172,290.7616577148437,297.1499938964844,293.1499938964844,0.0263592675328254,-780.9480590820312,304.1057434082031,0.6166173815727234,0.0807476416230201,0.0489510037004947,290.7157287597656,297.1499938964844,293.1499938964844,0.0568174235522747,-1598.6827392578125,304.059814453125,0.7097785472869873,0.1166714131832122,0.1005286127328872,291.5187683105469,297.1499938964844,293.1499938964844,0.0077991164289414,-2656.697509765625,300.4154968261719,0.5449634790420532,0.050000000745058,0.2290217578411102,290.9036865234375,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,291.5157165527344,290.89178466796875,1.0,0.1596511453390121,1.0,1.0,0.9979619979858398,1.0,-0.5672276616096497,0.2263637483119964,0.3408639132976532,0.1273198574781417,0.0,0.0,0.1981741786003112,25.83023452758789,31.0,-67.92047882080078,-5539.4814453125,35.28910446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5486755371094,307.02130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.6171875,18000.0,0.0,0.0,0.1286539733409881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390412300825119,0.1394670903682708,-0.0004258692497387,0.0,0.0001305674231844,0.0,0.0,5.483570098876953,0.0,0.0,0.0,0.2757099270820617,4.0,0.0,1.0
714720,290.9349670410156,297.1499938964844,293.1499938964844,0.0134210875257849,-715.6746215820312,303.6961364746094,0.5449634790420532,0.050000000745058,0.045848298817873,290.819580078125,297.1499938964844,293.1499938964844,0.0114586036652326,-701.5172729492188,304.1333312988281,0.5452197790145874,0.0522039905190467,0.0483351908624172,290.7616577148437,297.1499938964844,293.1499938964844,0.0263592675328254,-780.9480590820312,304.1057434082031,0.6166173815727234,0.0807476416230201,0.0489510037004947,290.7157287597656,297.1499938964844,293.1499938964844,0.0568174235522747,-1598.6827392578125,304.059814453125,0.7097785472869873,0.1166714131832122,0.1005286127328872,291.5187683105469,297.1499938964844,293.1499938964844,0.0077991164289414,-2656.697509765625,300.4154968261719,0.5449634790420532,0.050000000745058,0.2290217578411102,290.9036865234375,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,291.5157165527344,290.89178466796875,1.0,0.1596511453390121,1.0,1.0,0.9979619979858398,1.0,-0.5672276616096497,0.2263637483119964,0.3408639132976532,0.1273198574781417,0.0,0.0,0.1981741786003112,25.83023452758789,31.0,-67.92047882080078,-5539.4814453125,35.28910446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5486755371094,307.02130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.6171875,18000.0,0.0,0.0,0.1286539733409881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390412300825119,0.1394670903682708,-0.0004258692497387,0.0,0.0001305674231844,0.0,0.0,5.483570098876953,0.0,0.0,0.0,0.2757099270820617,4.0,0.0,1.0
714780,290.96392822265625,297.1499938964844,293.1499938964844,0.0190817583352327,-858.8141479492188,304.1251220703125,0.6100041270256042,0.0692794770002365,0.0531626604497432,290.88897705078125,297.1499938964844,293.1499938964844,0.0422437489032745,-1342.733642578125,304.08697509765625,0.6973392367362976,0.0973609238862991,0.0833475962281227,290.8994445800781,297.1499938964844,293.1499938964844,0.0586296543478965,-1205.7681884765625,304.0679016113281,0.7433493137359619,0.1134868115186691,0.0749351531267166,290.82745361328125,297.1499938964844,293.1499938964844,0.0897109806537628,-2231.698486328125,304.03570556640625,0.8251057863235474,0.1557282209396362,0.1390248090028762,291.5525207519531,297.1499938964844,293.1499938964844,0.0084102237597107,-2806.38037109375,300.8681945800781,0.5756623148918152,0.050000000745058,0.2280500829219818,290.7708740234375,291.1499938964844,265.093017578125,263.6231994628906,280.8730163574219,291.5484619140625,290.73162841796875,1.0,0.1640820354223251,1.0,1.0,0.9975200295448304,1.0,-0.6942245364189148,0.2805518209934234,0.4136727154254913,0.1552491933107376,0.0,0.0,0.2556285858154297,21.81252098083496,34.0,-195.427734375,-6530.802734375,44.75577163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4659423828125,307.1031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.720703125,18000.0,0.0,0.0,0.1158275082707405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675686687231063,0.1679984629154205,-0.0004297856357879,0.0,0.0001175501965917,0.0,0.0,6.717254161834717,0.0,0.0,0.0,0.2804483771324157,4.0,0.0,1.0
714840,290.96392822265625,297.1499938964844,293.1499938964844,0.0190817583352327,-858.8141479492188,304.1251220703125,0.6100041270256042,0.0692794770002365,0.0531626604497432,290.88897705078125,297.1499938964844,293.1499938964844,0.0422437489032745,-1342.733642578125,304.08697509765625,0.6973392367362976,0.0973609238862991,0.0833475962281227,290.8994445800781,297.1499938964844,293.1499938964844,0.0586296543478965,-1205.7681884765625,304.0679016113281,0.7433493137359619,0.1134868115186691,0.0749351531267166,290.82745361328125,297.1499938964844,293.1499938964844,0.0897109806537628,-2231.698486328125,304.03570556640625,0.8251057863235474,0.1557282209396362,0.1390248090028762,291.5525207519531,297.1499938964844,293.1499938964844,0.0084102237597107,-2806.38037109375,300.8681945800781,0.5756623148918152,0.050000000745058,0.2280500829219818,290.7708740234375,291.1499938964844,265.093017578125,263.6231994628906,280.8730163574219,291.5484619140625,290.73162841796875,1.0,0.1640820354223251,1.0,1.0,0.9975200295448304,1.0,-0.6942245364189148,0.2805518209934234,0.4136727154254913,0.1552491933107376,0.0,0.0,0.2556285858154297,21.81252098083496,34.0,-195.427734375,-6530.802734375,44.75577163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4659423828125,307.1031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.720703125,18000.0,0.0,0.0,0.1158275082707405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675686687231063,0.1679984629154205,-0.0004297856357879,0.0,0.0001175501965917,0.0,0.0,6.717254161834717,0.0,0.0,0.0,0.2804483771324157,4.0,0.0,1.0
714900,291.0038757324219,297.1499938964844,293.1499938964844,0.0357851609587669,-1170.1529541015625,304.0992126464844,0.696975827217102,0.0891574919223785,0.0718854218721389,290.95233154296875,297.1499938964844,293.1499938964844,0.0584550946950912,-1630.942626953125,304.0691223144531,0.7639265656471252,0.1135767251253128,0.1004131361842155,290.9883728027344,297.1499938964844,293.1499938964844,0.0695730447769165,-1357.37158203125,304.0630187988281,0.7956288456916809,0.1245327964425087,0.0835974812507629,290.8870544433594,297.1499938964844,293.1499938964844,0.104694165289402,-2529.259765625,304.0292663574219,0.8836337924003601,0.1734464913606643,0.1561672538518905,291.575927734375,297.1499938964844,293.1499938964844,0.0087310755625367,-2885.75439453125,301.0617370605469,0.59681636095047,0.050000000745058,0.2275186330080032,290.6474609375,291.1499938964844,265.1041564941406,263.6308288574219,280.7948303222656,291.5713806152344,290.6065979003906,1.0,0.1676648557186126,1.0,1.0,0.9972990155220032,1.0,-0.7675080895423889,0.3129560947418213,0.4545519948005676,0.1702301651239395,0.0,0.0,0.3013782799243927,19.681352615356445,34.0,-251.1903839111328,-7230.5126953125,51.361305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1566772460937,307.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17781.619140625,18000.0,0.0,0.0,0.1125672459602356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194862499833107,0.1952960193157196,-0.0004335201811045,0.0,0.0001142414475907,0.0,0.0,7.944972991943359,0.0,0.0,0.0,0.285218209028244,4.0,0.0,1.0
714960,291.0613708496094,297.1499938964844,293.1499938964844,0.0518349818885326,-1436.710205078125,304.0794372558594,0.7649715542793274,0.1050618290901184,0.0877255573868751,291.0264587402344,297.1499938964844,293.1499938964844,0.0711447447538375,-1869.346923828125,304.0608825683594,0.8215976357460022,0.1268675476312637,0.1142834275960922,291.06640625,297.1499938964844,293.1499938964844,0.0792331919074058,-1496.036865234375,304.061279296875,0.8424277305603027,0.1365774571895599,0.0914559736847877,290.94732666015625,297.1499938964844,293.1499938964844,0.1193657144904136,-2812.597412109375,304.02459716796875,0.94622802734375,0.1902751624584198,0.1724080890417099,291.6037292480469,297.1499938964844,293.1499938964844,0.0090439999476075,-2958.828369140625,301.2452392578125,0.61546790599823,0.050000000745058,0.2271096259355545,290.5369873046875,291.1499938964844,265.1153259277344,263.63848876953125,280.7198791503906,291.5988464355469,290.5166931152344,1.0,0.1719183772802353,1.0,1.0,0.9977665543556212,1.0,-0.8315993547439575,0.3420515358448028,0.4895478188991546,0.1823357194662094,0.0,0.0,0.3535967469215393,18.12841796875,25.0,-201.2628936767578,-8041.8017578125,58.28767395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6514587402344,307.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17652.71875,18000.0,0.0,0.0,0.1120795905590057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348241508007049,0.2352642118930816,-0.0004400692414492,0.0,0.0001137465369538,0.0,0.0,9.85769271850586,0.0,0.0,0.0,0.2928456962108612,4.0,0.0,1.0
715020,291.1898803710937,297.1499938964844,293.1499938964844,0.0750607475638389,-1845.6680908203125,304.0648803710937,0.8590688109397888,0.131941556930542,0.1130922958254814,291.1849670410156,297.1499938964844,293.1499938964844,0.0889805257320404,-2216.687744140625,304.0612487792969,0.8982298970222473,0.148515984416008,0.1358570158481598,291.196044921875,297.1499938964844,293.1499938964844,0.0991965755820274,-1786.5078125,304.0576477050781,0.9278212189674376,0.1630448251962661,0.1095241755247116,291.03594970703125,297.1499938964844,293.1499938964844,0.1092642322182655,-2614.972900390625,304.0863952636719,0.955721914768219,0.2278981208801269,0.1603713929653167,291.6673583984375,297.1499938964844,293.1499938964844,0.0095461998134851,-3049.903076171875,301.6263122558594,0.6348859071731567,0.050000000745058,0.2267230600118637,290.5501403808594,291.1499938964844,265.1376953125,263.65380859375,280.6604309082031,291.6622314453125,290.5767822265625,1.0,0.1761127859354019,1.0,1.0,0.9987016320228576,1.0,-0.8936377763748169,0.3708817362785339,0.522756040096283,0.1930773556232452,0.0,0.0,0.4364243745803833,16.68532371520996,28.0,90.83119201660156,-9205.1904296875,65.94664764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1807861328125,307.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17449.462890625,18000.0,0.0,0.0,0.1195883676409721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305077850818634,0.330972820520401,-0.0004650365444831,0.0,0.0001213669893331,0.0,0.0,15.268616676330566,0.0,0.0,0.0,0.3151821792125702,4.0,0.0,1.0
715080,291.1898803710937,297.1499938964844,293.1499938964844,0.0750607475638389,-1845.6680908203125,304.0648803710937,0.8590688109397888,0.131941556930542,0.1130922958254814,291.1849670410156,297.1499938964844,293.1499938964844,0.0889805257320404,-2216.687744140625,304.0612487792969,0.8982298970222473,0.148515984416008,0.1358570158481598,291.196044921875,297.1499938964844,293.1499938964844,0.0991965755820274,-1786.5078125,304.0576477050781,0.9278212189674376,0.1630448251962661,0.1095241755247116,291.03594970703125,297.1499938964844,293.1499938964844,0.1092642322182655,-2614.972900390625,304.0863952636719,0.955721914768219,0.2278981208801269,0.1603713929653167,291.6673583984375,297.1499938964844,293.1499938964844,0.0095461998134851,-3049.903076171875,301.6263122558594,0.6348859071731567,0.050000000745058,0.2267230600118637,290.5501403808594,291.1499938964844,265.1376953125,263.65380859375,280.6604309082031,291.6622314453125,290.5767822265625,1.0,0.1761127859354019,1.0,1.0,0.9987016320228576,1.0,-0.8936377763748169,0.3708817362785339,0.522756040096283,0.1930773556232452,0.0,0.0,0.4364243745803833,16.68532371520996,28.0,90.83119201660156,-9205.1904296875,65.94664764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1807861328125,307.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17449.462890625,18000.0,0.0,0.0,0.1195883676409721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305077850818634,0.330972820520401,-0.0004650365444831,0.0,0.0001213669893331,0.0,0.0,15.268616676330566,0.0,0.0,0.0,0.3151821792125702,4.0,0.0,1.0
715140,291.317138671875,297.1499938964844,293.1499938964844,0.0931192263960838,-2180.48388671875,304.0632629394531,0.9315282106399536,0.155791699886322,0.1350289583206176,291.338623046875,297.1499938964844,293.1499938964844,0.1032225489616394,-2493.79736328125,304.0671081542969,0.9605093002319336,0.167165994644165,0.1543827056884765,291.3133239746094,297.1499938964844,293.1499938964844,0.1151135638356208,-2008.233642578125,304.0628662109375,0.9864716529846193,0.1887549459934234,0.124142438173294,291.0574645996094,297.1499938964844,293.1499938964844,0.0975695922970771,-2375.518310546875,304.125732421875,0.9421727657318116,0.2770437598228454,0.1464486420154571,291.7322082519531,297.1499938964844,293.1499938964844,0.0099711334332823,-3109.45361328125,302.0010070800781,0.645430862903595,0.050000000745058,0.226548820734024,290.69940185546875,291.1499938964844,265.1600036621094,263.6690673828125,280.6243896484375,291.7274475097656,290.7055969238281,1.0,0.1818972676992416,1.0,1.0,0.9996366500854492,1.0,-0.9442874789237976,0.3948155641555786,0.549471914768219,0.2013020068407058,0.0,0.0,0.4847022593021393,16.269380569458008,48.0,117.68489837646484,-9710.6201171875,73.88845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58074951171875,306.7690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17496.22265625,18000.0,0.0,0.0,0.1346910297870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016028046607971,0.4020982980728149,-0.0004954735049977,0.0,0.0001366942742606,0.0,0.0,20.420883178710938,0.0,0.0,0.0,0.3362459540367126,4.0,0.0,1.0
715200,291.317138671875,297.1499938964844,293.1499938964844,0.0931192263960838,-2180.48388671875,304.0632629394531,0.9315282106399536,0.155791699886322,0.1350289583206176,291.338623046875,297.1499938964844,293.1499938964844,0.1032225489616394,-2493.79736328125,304.0671081542969,0.9605093002319336,0.167165994644165,0.1543827056884765,291.3133239746094,297.1499938964844,293.1499938964844,0.1151135638356208,-2008.233642578125,304.0628662109375,0.9864716529846193,0.1887549459934234,0.124142438173294,291.0574645996094,297.1499938964844,293.1499938964844,0.0975695922970771,-2375.518310546875,304.125732421875,0.9421727657318116,0.2770437598228454,0.1464486420154571,291.7322082519531,297.1499938964844,293.1499938964844,0.0099711334332823,-3109.45361328125,302.0010070800781,0.645430862903595,0.050000000745058,0.226548820734024,290.69940185546875,291.1499938964844,265.1600036621094,263.6690673828125,280.6243896484375,291.7274475097656,290.7055969238281,1.0,0.1818972676992416,1.0,1.0,0.9996366500854492,1.0,-0.9442874789237976,0.3948155641555786,0.549471914768219,0.2013020068407058,0.0,0.0,0.4847022593021393,16.269380569458008,48.0,117.68489837646484,-9710.6201171875,73.88845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58074951171875,306.7690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17496.22265625,18000.0,0.0,0.0,0.1346910297870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016028046607971,0.4020982980728149,-0.0004954735049977,0.0,0.0001366942742606,0.0,0.0,20.420883178710938,0.0,0.0,0.0,0.3362459540367126,4.0,0.0,1.0
715260,291.43780517578125,297.1499938964844,293.1499938964844,0.1107113808393478,-2505.9716796875,304.0628662109375,0.9496430158615112,0.1777552366256714,0.1552130281925201,291.5001220703125,297.1499938964844,293.1499938964844,0.1153201758861541,-2724.759521484375,304.07470703125,0.9603071212768556,0.1803741157054901,0.1686079204082489,291.381103515625,297.1499938964844,293.1499938964844,0.1173680275678634,-2038.9578857421875,304.083984375,0.964190661907196,0.2215236872434616,0.1260026544332504,291.1029663085937,297.1499938964844,293.1499938964844,0.1175013110041618,-2761.980712890625,304.100830078125,0.964190661907196,0.3209312260150909,0.1705973893404007,291.7941589355469,297.1499938964844,293.1499938964844,0.0105278426781296,-3202.71435546875,302.33355712890625,0.627769947052002,0.050000000745058,0.2268528789281845,290.7073974609375,291.1499938964844,265.1820983886719,263.6842041015625,280.5593566894531,291.7898254394531,290.7009582519531,1.0,0.1962466537952423,0.999241292476654,0.999241292476654,0.9997820258140564,1.0,-1.0170425176620483,0.4296537637710571,0.5873887538909912,0.2126609981060028,0.0,0.0,0.5422255992889404,18.65201187133789,68.0,6.389709949493408,-10316.0224609375,91.94546508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.106689453125,306.00537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17317.1796875,18000.0,0.0,0.0,0.15469890832901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852733314037323,0.4858082830905914,-0.0005349543644115,0.0,0.000156999725732,0.0,0.0,27.72262191772461,0.0,0.0,0.0,0.3628728687763214,4.0,0.0,1.0
715320,291.43780517578125,297.1499938964844,293.1499938964844,0.1107113808393478,-2505.9716796875,304.0628662109375,0.9496430158615112,0.1777552366256714,0.1552130281925201,291.5001220703125,297.1499938964844,293.1499938964844,0.1153201758861541,-2724.759521484375,304.07470703125,0.9603071212768556,0.1803741157054901,0.1686079204082489,291.381103515625,297.1499938964844,293.1499938964844,0.1173680275678634,-2038.9578857421875,304.083984375,0.964190661907196,0.2215236872434616,0.1260026544332504,291.1029663085937,297.1499938964844,293.1499938964844,0.1175013110041618,-2761.980712890625,304.100830078125,0.964190661907196,0.3209312260150909,0.1705973893404007,291.7941589355469,297.1499938964844,293.1499938964844,0.0105278426781296,-3202.71435546875,302.33355712890625,0.627769947052002,0.050000000745058,0.2268528789281845,290.7073974609375,291.1499938964844,265.1820983886719,263.6842041015625,280.5593566894531,291.7898254394531,290.7009582519531,1.0,0.1962466537952423,0.999241292476654,0.999241292476654,0.9997820258140564,1.0,-1.0170425176620483,0.4296537637710571,0.5873887538909912,0.2126609981060028,0.0,0.0,0.5422255992889404,18.65201187133789,68.0,6.389709949493408,-10316.0224609375,91.94546508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.106689453125,306.00537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17317.1796875,18000.0,0.0,0.0,0.15469890832901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852733314037323,0.4858082830905914,-0.0005349543644115,0.0,0.000156999725732,0.0,0.0,27.72262191772461,0.0,0.0,0.0,0.3628728687763214,4.0,0.0,1.0
715380,291.5520324707031,297.1499938964844,293.1499938964844,0.128798559308052,-2831.401611328125,304.0617370605469,0.9425944685935974,0.1979681998491287,0.1738667339086532,291.6810302734375,297.1499938964844,293.1499938964844,0.1220169961452484,-2850.467529296875,304.0887451171875,0.9256148338317872,0.185463473200798,0.1746799051761627,291.4833068847656,297.1499938964844,293.1499938964844,0.1528315097093582,-2527.55859375,304.04620361328125,0.98715341091156,0.2457318156957626,0.1554074436426162,291.1929931640625,297.1499938964844,293.1499938964844,0.1531152874231338,-3424.88720703125,304.05731201171875,0.98715341091156,0.3546410799026489,0.2104090899229049,291.8572998046875,297.1499938964844,293.1499938964844,0.0111976293846964,-3321.4599609375,302.6264038085937,0.6005642414093018,0.050000000745058,0.2274246215820312,290.59552001953125,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8531188964844,290.5796813964844,1.0,0.2183068245649337,0.9984825253486632,0.9984825253486632,0.9999273419380188,1.0,-1.1302077770233154,0.484138160943985,0.6460695862770081,0.2310119271278381,0.0,0.0,0.6225359439849854,22.980281829833984,88.0,-134.2315216064453,-11292.07421875,126.1072006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.72149658203125,305.2884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,16809.111328125,18000.0,0.0,0.0,0.1795138418674469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113313436508179,0.6119384169578552,-0.0006070517119951,0.0,0.0001821837213356,0.0,0.0,41.997806549072266,0.0,0.0,0.0,0.4074703156948089,4.0,0.0,1.0
715440,291.5520324707031,297.1499938964844,293.1499938964844,0.128798559308052,-2831.401611328125,304.0617370605469,0.9425944685935974,0.1979681998491287,0.1738667339086532,291.6810302734375,297.1499938964844,293.1499938964844,0.1220169961452484,-2850.467529296875,304.0887451171875,0.9256148338317872,0.185463473200798,0.1746799051761627,291.4833068847656,297.1499938964844,293.1499938964844,0.1528315097093582,-2527.55859375,304.04620361328125,0.98715341091156,0.2457318156957626,0.1554074436426162,291.1929931640625,297.1499938964844,293.1499938964844,0.1531152874231338,-3424.88720703125,304.05731201171875,0.98715341091156,0.3546410799026489,0.2104090899229049,291.8572998046875,297.1499938964844,293.1499938964844,0.0111976293846964,-3321.4599609375,302.6264038085937,0.6005642414093018,0.050000000745058,0.2274246215820312,290.59552001953125,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8531188964844,290.5796813964844,1.0,0.2183068245649337,0.9984825253486632,0.9984825253486632,0.9999273419380188,1.0,-1.1302077770233154,0.484138160943985,0.6460695862770081,0.2310119271278381,0.0,0.0,0.6225359439849854,22.980281829833984,88.0,-134.2315216064453,-11292.07421875,126.1072006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.72149658203125,305.2884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,16809.111328125,18000.0,0.0,0.0,0.1795138418674469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113313436508179,0.6119384169578552,-0.0006070517119951,0.0,0.0001821837213356,0.0,0.0,41.997806549072266,0.0,0.0,0.0,0.4074703156948089,4.0,0.0,1.0
715500,291.6072082519531,297.1499938964844,293.1499938964844,0.137872114777565,-2991.239990234375,304.0613098144531,0.9318777918815612,0.2073724567890167,0.1826003193855285,291.7545166015625,297.1499938964844,293.1499938964844,0.1258434802293777,-2922.49462890625,304.0928649902344,0.9049085974693298,0.1896267980337143,0.1779860109090805,291.55340576171875,297.1499938964844,293.1499938964844,0.1783050000667572,-2858.992919921875,304.01861572265625,0.9970747828483582,0.2530935704708099,0.1747483909130096,291.2547912597656,297.1499938964844,293.1499938964844,0.1760499775409698,-3834.6474609375,304.0325012207031,0.9949811100959778,0.3673070669174194,0.2345859855413437,291.89068603515625,297.1499938964844,293.1499938964844,0.0115600982680916,-3385.0927734375,302.7584228515625,0.5831357836723328,0.050000000745058,0.2278411835432052,290.5158996582031,291.1499938964844,265.2145690917969,263.7064208984375,280.38922119140625,291.8865661621094,290.4989318847656,1.0,0.2318394035100937,0.998103141784668,0.998103141784668,1.0,1.0,-1.1982067823410034,0.5169168710708618,0.6812899112701416,0.2427456378936767,0.0,0.0,0.6727238297462463,26.03763771057129,88.0,-180.35850524902344,-11901.3994140625,150.58921813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0436096191406,304.9569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,16427.54296875,18000.0,0.0,0.0,0.1938298344612121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987040638923645,0.6993719935417175,-0.000667918997351,0.0,0.0001967126445379,0.0,0.0,54.77055358886719,0.0,0.0,0.0,0.4414706826210022,4.0,0.0,1.0
