time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715560,291.6611633300781,297.1499938964844,293.1499938964844,0.146895945072174,-3148.01318359375,304.06103515625,0.9078775644302368,0.2163209766149521,0.1909773647785186,291.81884765625,297.1499938964844,293.1499938964844,0.1308188140392303,-3015.7724609375,304.0941772460937,0.8780394792556763,0.194667175412178,0.1825105398893356,291.62127685546875,297.1499938964844,293.1499938964844,0.1854350566864013,-2953.206298828125,304.0293884277344,0.9734553098678588,0.259971559047699,0.1795687973499298,291.3288879394531,297.1499938964844,293.1499938964844,0.2082076668739318,-4393.45654296875,303.9955444335937,0.9990000128746032,0.3767826855182647,0.2678577005863189,291.92535400390625,297.1499938964844,293.1499938964844,0.0119535503908991,-3452.74072265625,302.8818359375,0.5576803088188171,0.050000000745058,0.2285674959421157,290.4303894042969,291.1499938964844,265.22515869140625,263.7136535644531,280.3485107421875,291.9212646484375,290.41510009765625,1.0,0.2464762330055236,0.997326672077179,0.997326672077179,1.0,1.0,-1.2594683170318604,0.5463063716888428,0.7131620049476624,0.254206508398056,0.0,0.0,0.7292747497558594,30.72406578063965,108.0,-201.565185546875,-12474.23046875,179.2005157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3788757324219,304.6466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,16012.7900390625,18000.0,0.0,0.0,0.2093595564365387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801776647567749,0.8025290966033936,-0.0007524382090196,0.0,0.0002124733291566,0.0,0.0,73.51553344726562,0.0,0.0,0.0,0.484324961900711,4.0,0.0,1.0
715620,291.7657470703125,297.1499938964844,293.1499938964844,0.1643497198820114,-3445.150390625,304.0616149902344,0.8661738634109497,0.2328295260667801,0.2065781354904174,291.9322814941406,297.1499938964844,293.1499938964844,0.1421067416667938,-3224.64013671875,304.0939025878906,0.8333115577697754,0.2053660005331039,0.192905455827713,291.7294921875,297.1499938964844,293.1499938964844,0.2036060243844986,-3180.8203125,304.0390014648437,0.9201796650886536,0.2767193615436554,0.1910396814346313,291.5052185058594,297.1499938964844,293.1499938964844,0.2750791311264038,-5499.53857421875,303.9357604980469,0.9990000128746032,0.3872352540493011,0.3328328132629394,291.9980163574219,297.1499938964844,293.1499938964844,0.0127742812037467,-3587.038818359375,303.10528564453125,0.5127093195915222,0.050000000745058,0.2305081635713577,290.2709350585937,291.1499938964844,265.245849609375,263.72784423828125,280.3016967773437,291.9940795898437,290.2558288574219,1.0,0.2783416509628296,0.9957737326622008,0.9957737326622008,1.0,1.0,-1.384758472442627,0.6055676341056824,0.7791907787322998,0.2817444205284118,0.0,0.0,0.8569718599319458,42.96515655517578,111.0,-220.92166137695312,-13543.7216796875,251.9115600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1548767089844,304.011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,15483.958984375,18000.0,0.0,0.0,0.2431927323341369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324095487594604,1.0334068536758425,-0.00099728256464,0.0,0.0002468097081873,0.0,0.0,133.519775390625,0.0,0.0,0.0,0.5875328183174133,4.0,0.0,1.0
715680,291.7657470703125,297.1499938964844,293.1499938964844,0.1643497198820114,-3445.150390625,304.0616149902344,0.8661738634109497,0.2328295260667801,0.2065781354904174,291.9322814941406,297.1499938964844,293.1499938964844,0.1421067416667938,-3224.64013671875,304.0939025878906,0.8333115577697754,0.2053660005331039,0.192905455827713,291.7294921875,297.1499938964844,293.1499938964844,0.2036060243844986,-3180.8203125,304.0390014648437,0.9201796650886536,0.2767193615436554,0.1910396814346313,291.5052185058594,297.1499938964844,293.1499938964844,0.2750791311264038,-5499.53857421875,303.9357604980469,0.9990000128746032,0.3872352540493011,0.3328328132629394,291.9980163574219,297.1499938964844,293.1499938964844,0.0127742812037467,-3587.038818359375,303.10528564453125,0.5127093195915222,0.050000000745058,0.2305081635713577,290.2709350585937,291.1499938964844,265.245849609375,263.72784423828125,280.3016967773437,291.9940795898437,290.2558288574219,1.0,0.2783416509628296,0.9957737326622008,0.9957737326622008,1.0,1.0,-1.384758472442627,0.6055676341056824,0.7791907787322998,0.2817444205284118,0.0,0.0,0.8569718599319458,42.96515655517578,111.0,-220.92166137695312,-13543.7216796875,251.9115600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1548767089844,304.011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,15483.958984375,18000.0,0.0,0.0,0.2431927323341369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324095487594604,1.0334068536758425,-0.00099728256464,0.0,0.0002468097081873,0.0,0.0,133.519775390625,0.0,0.0,0.0,0.5875328183174133,4.0,0.0,1.0
715740,291.8651123046875,297.1499938964844,293.1499938964844,0.1814317405223846,-3729.49951171875,304.0626220703125,0.8372072577476501,0.2477490454912185,0.220730260014534,292.03387451171875,297.1499938964844,293.1499938964844,0.1539422422647476,-3440.1708984375,304.0928955078125,0.8019331097602844,0.215599775314331,0.2031676769256591,291.82427978515625,297.1499938964844,293.1499938964844,0.223654106259346,-3427.766845703125,304.04254150390625,0.8848674297332764,0.2934772670269012,0.2031636536121368,291.68536376953125,297.1499938964844,293.1499938964844,0.3204792737960815,-6203.8642578125,303.9353942871094,0.983449399471283,0.3923135995864868,0.3705135285854339,292.0743408203125,297.1499938964844,293.1499938964844,0.0136531321331858,-3724.862548828125,303.2946472167969,0.4834605455398559,0.050000000745058,0.2327729761600494,290.0898742675781,291.1499938964844,265.26580810546875,263.74151611328125,280.2995910644531,292.0705261230469,290.0774230957031,1.0,0.305045336484909,0.9942207932472228,0.9942207932472228,1.0,1.0,-1.4766162633895874,0.6485932469367981,0.8280230164527893,0.3046494126319885,0.0,0.0,1.0,56.63092422485352,114.0,-230.6815948486328,-14233.9326171875,324.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1854248046875,303.451171875,278.1499938964844,0.0,18000.0,313.1499938964844,15697.982421875,19080.0,0.0,0.0,0.2789255976676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2461297512054443,1.247427463531494,-0.001297672628425,0.0,0.000283074012259,0.0,0.0,217.2762451171875,0.0,0.0,0.0,0.7031341195106506,4.0,0.0,1.0
715800,291.8651123046875,297.1499938964844,293.1499938964844,0.1814317405223846,-3729.49951171875,304.0626220703125,0.8372072577476501,0.2477490454912185,0.220730260014534,292.03387451171875,297.1499938964844,293.1499938964844,0.1539422422647476,-3440.1708984375,304.0928955078125,0.8019331097602844,0.215599775314331,0.2031676769256591,291.82427978515625,297.1499938964844,293.1499938964844,0.223654106259346,-3427.766845703125,304.04254150390625,0.8848674297332764,0.2934772670269012,0.2031636536121368,291.68536376953125,297.1499938964844,293.1499938964844,0.3204792737960815,-6203.8642578125,303.9353942871094,0.983449399471283,0.3923135995864868,0.3705135285854339,292.0743408203125,297.1499938964844,293.1499938964844,0.0136531321331858,-3724.862548828125,303.2946472167969,0.4834605455398559,0.050000000745058,0.2327729761600494,290.0898742675781,291.1499938964844,265.26580810546875,263.74151611328125,280.2995910644531,292.0705261230469,290.0774230957031,1.0,0.305045336484909,0.9942207932472228,0.9942207932472228,1.0,1.0,-1.4766162633895874,0.6485932469367981,0.8280230164527893,0.3046494126319885,0.0,0.0,1.0,56.63092422485352,114.0,-230.6815948486328,-14233.9326171875,324.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1854248046875,303.451171875,278.1499938964844,0.0,18000.0,313.1499938964844,15697.982421875,19080.0,0.0,0.0,0.2789255976676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2461297512054443,1.247427463531494,-0.001297672628425,0.0,0.000283074012259,0.0,0.0,217.2762451171875,0.0,0.0,0.0,0.7031341195106506,4.0,0.0,1.0
715860,291.9591064453125,297.1499938964844,293.1499938964844,0.1970173120498657,-3982.46630859375,304.0657653808594,0.8178802132606506,0.2612409889698028,0.2336049824953079,292.1253356933594,297.1499938964844,293.1499938964844,0.1650339663028717,-3637.810302734375,304.0934143066406,0.7790632843971252,0.2253205329179763,0.2129715085029602,291.9130554199219,297.1499938964844,293.1499938964844,0.2424447238445282,-3653.64501953125,304.0469970703125,0.8622507452964783,0.3090634942054748,0.2146022617816925,291.8046264648437,297.1499938964844,293.1499938964844,0.3382518887519836,-6456.71240234375,303.97637939453125,0.9505304098129272,0.4051438868045807,0.3811432123184204,292.150146484375,297.1499938964844,293.1499938964844,0.014498209580779,-3844.7763671875,303.4644775390625,0.4561443924903869,0.050000000745058,0.2351227849721908,289.9673156738281,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,292.1466369628906,289.9552917480469,1.0,0.3262728452682495,0.992132604122162,0.992132604122162,1.0,1.0,-1.5331437587738037,0.675210177898407,0.8579335808753967,0.3187888562679291,0.0,0.0,1.0,70.19938659667969,117.0,-196.6148376464844,-14581.6591796875,387.6504821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6524353027344,303.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18099.013671875,19080.0,0.0,0.0,0.3133457005023956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3682783842086792,1.3698240518569946,-0.0015456895343959,0.0,0.0003180060593876,0.0,0.0,285.35650634765625,0.0,0.0,0.0,0.7490464448928833,4.0,0.0,1.0
715920,291.9591064453125,297.1499938964844,293.1499938964844,0.1970173120498657,-3982.46630859375,304.0657653808594,0.8178802132606506,0.2612409889698028,0.2336049824953079,292.1253356933594,297.1499938964844,293.1499938964844,0.1650339663028717,-3637.810302734375,304.0934143066406,0.7790632843971252,0.2253205329179763,0.2129715085029602,291.9130554199219,297.1499938964844,293.1499938964844,0.2424447238445282,-3653.64501953125,304.0469970703125,0.8622507452964783,0.3090634942054748,0.2146022617816925,291.8046264648437,297.1499938964844,293.1499938964844,0.3382518887519836,-6456.71240234375,303.97637939453125,0.9505304098129272,0.4051438868045807,0.3811432123184204,292.150146484375,297.1499938964844,293.1499938964844,0.014498209580779,-3844.7763671875,303.4644775390625,0.4561443924903869,0.050000000745058,0.2351227849721908,289.9673156738281,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,292.1466369628906,289.9552917480469,1.0,0.3262728452682495,0.992132604122162,0.992132604122162,1.0,1.0,-1.5331437587738037,0.675210177898407,0.8579335808753967,0.3187888562679291,0.0,0.0,1.0,70.19938659667969,117.0,-196.6148376464844,-14581.6591796875,387.6504821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6524353027344,303.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18099.013671875,19080.0,0.0,0.0,0.3133457005023956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3682783842086792,1.3698240518569946,-0.0015456895343959,0.0,0.0003180060593876,0.0,0.0,285.35650634765625,0.0,0.0,0.0,0.7490464448928833,4.0,0.0,1.0
715980,292.0467834472656,297.1499938964844,293.1499938964844,0.2121563404798507,-4224.09716796875,304.0686340332031,0.8091496825218201,0.2736213207244873,0.2452792674303054,292.20758056640625,297.1499938964844,293.1499938964844,0.1761548221111297,-3833.333984375,304.0937805175781,0.7686892151832581,0.234590083360672,0.222198024392128,291.9961242675781,297.1499938964844,293.1499938964844,0.260945051908493,-3872.325927734375,304.050537109375,0.8526638746261597,0.323550671339035,0.2251393049955368,291.8953857421875,297.1499938964844,293.1499938964844,0.3607805669307709,-6783.8173828125,303.9964599609375,0.934808075428009,0.4208030104637146,0.3959136307239532,292.2205505371094,297.1499938964844,293.1499938964844,0.015356914140284,-3960.289794921875,303.62420654296875,0.4377226829528808,0.050000000745058,0.2369335293769836,289.82525634765625,291.1499938964844,265.3030090332031,263.76708984375,280.3358459472656,292.2174987792969,289.81640625,1.0,0.3437587916851043,0.9900444149971008,0.9900444149971008,1.0,1.0,-1.5907924175262451,0.7024288177490234,0.8883635401725769,0.3334066271781921,0.0,0.0,1.0,80.96084594726562,120.0,-184.6288604736328,-14942.333984375,447.6372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.58135986328125,303.0215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18806.220703125,19080.0,0.0,0.0,0.3443231284618377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948063850402832,1.3964124917984009,-0.0016061326023191,0.0,0.00034944419167,0.0,0.0,302.2846374511719,0.0,0.0,0.0,0.762368381023407,4.0,0.0,1.0
716040,292.0467834472656,297.1499938964844,293.1499938964844,0.2121563404798507,-4224.09716796875,304.0686340332031,0.8091496825218201,0.2736213207244873,0.2452792674303054,292.20758056640625,297.1499938964844,293.1499938964844,0.1761548221111297,-3833.333984375,304.0937805175781,0.7686892151832581,0.234590083360672,0.222198024392128,291.9961242675781,297.1499938964844,293.1499938964844,0.260945051908493,-3872.325927734375,304.050537109375,0.8526638746261597,0.323550671339035,0.2251393049955368,291.8953857421875,297.1499938964844,293.1499938964844,0.3607805669307709,-6783.8173828125,303.9964599609375,0.934808075428009,0.4208030104637146,0.3959136307239532,292.2205505371094,297.1499938964844,293.1499938964844,0.015356914140284,-3960.289794921875,303.62420654296875,0.4377226829528808,0.050000000745058,0.2369335293769836,289.82525634765625,291.1499938964844,265.3030090332031,263.76708984375,280.3358459472656,292.2174987792969,289.81640625,1.0,0.3437587916851043,0.9900444149971008,0.9900444149971008,1.0,1.0,-1.5907924175262451,0.7024288177490234,0.8883635401725769,0.3334066271781921,0.0,0.0,1.0,80.96084594726562,120.0,-184.6288604736328,-14942.333984375,447.6372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.58135986328125,303.0215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18806.220703125,19080.0,0.0,0.0,0.3443231284618377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948063850402832,1.3964124917984009,-0.0016061326023191,0.0,0.00034944419167,0.0,0.0,302.2846374511719,0.0,0.0,0.0,0.762368381023407,4.0,0.0,1.0
716100,292.0881042480469,297.1499938964844,293.1499938964844,0.2191718369722366,-4334.224609375,304.0706787109375,0.8068214654922485,0.2794799208641052,0.2507708668708801,292.2455444335937,297.1499938964844,293.1499938964844,0.1813673824071884,-3923.590576171875,304.09454345703125,0.7658713459968567,0.2390729039907455,0.2266353964805603,292.03533935546875,297.1499938964844,293.1499938964844,0.2695773839950561,-3972.66357421875,304.05291748046875,0.8502418398857117,0.3304606676101684,0.2301374226808548,291.9361572265625,297.1499938964844,293.1499938964844,0.3717667758464813,-6941.65380859375,304.0043640136719,0.930540919303894,0.4286842346191406,0.4034986197948456,292.2528381347656,297.1499938964844,293.1499938964844,0.0157648008316755,-4010.279296875,303.70458984375,0.4314880073070526,0.050000000745058,0.2376923710107803,289.7747802734375,291.1499938964844,265.3116455078125,263.7730407714844,280.3430480957031,292.25,289.7687683105469,1.0,0.3514042794704437,0.9890003204345704,0.9890003204345704,1.0,1.0,-1.6187310218811035,0.7156484723091125,0.9030826091766356,0.3405433595180511,0.0,0.0,1.0,85.5606689453125,120.0,-155.172607421875,-15175.97265625,476.4187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.682373046875,303.0916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18936.009765625,20160.0,0.0,0.0,0.3583601415157318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399611234664917,1.401228427886963,-0.0016172094037756,0.0,0.0003636899928096,0.0,0.0,305.4213562011719,0.0,0.0,0.0,0.7797819972038269,4.0,0.0,1.0
716160,292.1278076171875,297.1499938964844,293.1499938964844,0.2254864573478698,-4431.8740234375,304.0736389160156,0.8054043054580688,0.2851376831531524,0.2560618221759796,292.2815856933594,297.1499938964844,293.1499938964844,0.1860591322183609,-4003.634765625,304.0960998535156,0.7640497088432312,0.2434486895799636,0.2309581041336059,292.0730895996094,297.1499938964844,293.1499938964844,0.2773873507976532,-4062.08837890625,304.056396484375,0.8488126993179321,0.3371709585189819,0.2349796444177627,291.9749450683594,297.1499938964844,293.1499938964844,0.3817606270313263,-7083.171875,304.0126953125,0.9277718663215636,0.4364408850669861,0.4109920561313629,292.2830810546875,297.1499938964844,293.1499938964844,0.0161310955882072,-4050.285888671875,303.7862548828125,0.4265062510967254,0.050000000745058,0.2383725047111511,289.7552185058594,291.1499938964844,265.3199768066406,263.7787780761719,280.34942626953125,292.2804870605469,289.7547912597656,1.0,0.3584513068199157,0.9881954193115234,0.9881954193115234,1.0,1.0,-1.6459002494812012,0.7285283803939819,0.917371928691864,0.3475167751312256,0.0,0.0,1.0,89.73653411865234,108.0,-93.23709869384766,-15505.3017578125,504.4084777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8434753417969,303.25128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,19745.94921875,20160.0,0.0,0.0,0.3715319037437439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292302131652832,1.4309165477752686,-0.0016863291384652,0.0,0.0003770576440729,0.0,0.0,325.23797607421875,0.0,0.0,0.0,0.7814038991928101,4.0,0.0,1.0
716220,292.2023010253906,297.1499938964844,293.1499938964844,0.2365854233503341,-4600.72412109375,304.08062744140625,0.8128316402435303,0.2959184646606445,0.2659193873405456,292.348388671875,297.1499938964844,293.1499938964844,0.1942977309226989,-4141.966796875,304.1003723144531,0.7703158855438232,0.2518939971923828,0.239074558019638,292.14404296875,297.1499938964844,293.1499938964844,0.2912706732749939,-4218.498046875,304.0644836425781,0.8565469980239868,0.3500576615333557,0.244102194905281,292.04766845703125,297.1499938964844,293.1499938964844,0.399583488702774,-7331.814453125,304.0287475585937,0.9365156292915344,0.4514605104923248,0.4253142178058624,292.337646484375,297.1499938964844,293.1499938964844,0.0166828799992799,-4099.185546875,303.95184326171875,0.4246458709239959,0.050000000745058,0.2386442124843597,289.7662353515625,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.76934814453125,1.0,0.3658904433250427,0.9865856766700744,0.9865856766700744,1.0,1.0,-1.6959573030471802,0.7522994875907898,0.9436578750610352,0.3604362308979034,0.0,0.0,1.0,92.22118377685548,96.0,-2.088320255279541,-16110.9677734375,543.0418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3110656738281,303.6382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,20047.408203125,20160.0,0.0,0.0,0.3952032029628753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400988817214966,1.441810965538025,-0.0017120537813752,0.0,0.0004010809934698,0.0,0.0,332.7193298339844,0.0,0.0,0.0,0.7868576049804688,4.0,0.0,1.0
716280,292.2023010253906,297.1499938964844,293.1499938964844,0.2365854233503341,-4600.72412109375,304.08062744140625,0.8128316402435303,0.2959184646606445,0.2659193873405456,292.348388671875,297.1499938964844,293.1499938964844,0.1942977309226989,-4141.966796875,304.1003723144531,0.7703158855438232,0.2518939971923828,0.239074558019638,292.14404296875,297.1499938964844,293.1499938964844,0.2912706732749939,-4218.498046875,304.0644836425781,0.8565469980239868,0.3500576615333557,0.244102194905281,292.04766845703125,297.1499938964844,293.1499938964844,0.399583488702774,-7331.814453125,304.0287475585937,0.9365156292915344,0.4514605104923248,0.4253142178058624,292.337646484375,297.1499938964844,293.1499938964844,0.0166828799992799,-4099.185546875,303.95184326171875,0.4246458709239959,0.050000000745058,0.2386442124843597,289.7662353515625,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.76934814453125,1.0,0.3658904433250427,0.9865856766700744,0.9865856766700744,1.0,1.0,-1.6959573030471802,0.7522994875907898,0.9436578750610352,0.3604362308979034,0.0,0.0,1.0,92.22118377685548,96.0,-2.088320255279541,-16110.9677734375,543.0418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3110656738281,303.6382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,20047.408203125,20160.0,0.0,0.0,0.3952032029628753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400988817214966,1.441810965538025,-0.0017120537813752,0.0,0.0004010809934698,0.0,0.0,332.7193298339844,0.0,0.0,0.0,0.7868576049804688,4.0,0.0,1.0
716340,292.2707824707031,297.1499938964844,293.1499938964844,0.2458041459321975,-4737.966796875,304.0884094238281,0.8273329734802246,0.3060390651226043,0.2750009000301361,292.4086608886719,297.1499938964844,293.1499938964844,0.2011525779962539,-4254.60595703125,304.1054992675781,0.7845280170440674,0.2599748075008392,0.2466505020856857,292.2093811035156,297.1499938964844,293.1499938964844,0.3029951155185699,-4347.84375,304.0734558105469,0.8729130029678345,0.362287312746048,0.252622127532959,292.11474609375,297.1499938964844,293.1499938964844,0.4145621955394745,-7536.62744140625,304.0441589355469,0.9555589556694032,0.4657790064811706,0.4388003945350647,292.3847961425781,297.1499938964844,293.1499938964844,0.0170513894408941,-4117.50927734375,304.11920166015625,0.4288647770881653,0.050000000745058,0.2380361109972,289.83233642578125,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.83892822265625,1.0,0.3686902225017547,0.9849759340286256,0.9849759340286256,1.0,1.0,-1.7416505813598633,0.7740487456321716,0.9676018953323364,0.372275173664093,0.0,0.0,1.0,89.95189666748047,84.0,77.33168029785156,-16757.94921875,566.4901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9064636230469,304.1321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,20129.779296875,21240.0,0.0,0.0,0.4154402315616607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443054437637329,1.4447734355926514,-0.0017190827056765,0.0,0.0004216190136503,0.0,0.0,334.7734069824219,0.0,0.0,0.0,0.8033401370048523,4.0,0.0,1.0
716400,292.2707824707031,297.1499938964844,293.1499938964844,0.2458041459321975,-4737.966796875,304.0884094238281,0.8273329734802246,0.3060390651226043,0.2750009000301361,292.4086608886719,297.1499938964844,293.1499938964844,0.2011525779962539,-4254.60595703125,304.1054992675781,0.7845280170440674,0.2599748075008392,0.2466505020856857,292.2093811035156,297.1499938964844,293.1499938964844,0.3029951155185699,-4347.84375,304.0734558105469,0.8729130029678345,0.362287312746048,0.252622127532959,292.11474609375,297.1499938964844,293.1499938964844,0.4145621955394745,-7536.62744140625,304.0441589355469,0.9555589556694032,0.4657790064811706,0.4388003945350647,292.3847961425781,297.1499938964844,293.1499938964844,0.0170513894408941,-4117.50927734375,304.11920166015625,0.4288647770881653,0.050000000745058,0.2380361109972,289.83233642578125,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.83892822265625,1.0,0.3686902225017547,0.9849759340286256,0.9849759340286256,1.0,1.0,-1.7416505813598633,0.7740487456321716,0.9676018953323364,0.372275173664093,0.0,0.0,1.0,89.95189666748047,84.0,77.33168029785156,-16757.94921875,566.4901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9064636230469,304.1321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,20129.779296875,21240.0,0.0,0.0,0.4154402315616607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443054437637329,1.4447734355926514,-0.0017190827056765,0.0,0.0004216190136503,0.0,0.0,334.7734069824219,0.0,0.0,0.0,0.8033401370048523,4.0,0.0,1.0
716460,292.3344116210937,297.1499938964844,293.1499938964844,0.2530681192874908,-4843.59375,304.09674072265625,0.8553594350814819,0.3154067993164062,0.283188909292221,292.4635314941406,297.1499938964844,293.1499938964844,0.2065775692462921,-4341.65087890625,304.1112365722656,0.8126602172851562,0.2676260769367218,0.2535830736160278,292.2703552246094,297.1499938964844,293.1499938964844,0.31248539686203,-4450.29443359375,304.08306884765625,0.9052945971488952,0.3737528622150421,0.2604460120201111,292.17755126953125,297.1499938964844,293.1499938964844,0.4266280233860016,-7698.1357421875,304.0591735839844,0.9876502156257628,0.4792670011520386,0.4512819051742553,292.429443359375,297.1499938964844,293.1499938964844,0.0206545200198888,-4520.89306640625,304.1415710449219,0.472125232219696,0.0585120767354965,0.2635348439216614,289.9450988769531,291.1499938964844,265.36151123046875,263.8074951171875,280.36376953125,292.4274597167969,289.9501342773437,1.0,0.3694814145565033,0.9832879304885864,0.9832879304885864,1.0,1.0,-1.814772129058838,0.8090685606002808,1.0057035684585571,0.3910301923751831,0.0,0.0,1.0,81.7112045288086,72.0,120.8957290649414,-17682.724609375,591.6438598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5119934082031,304.6502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.400390625,21240.0,0.0,0.0,0.4331260621547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760695695877075,1.4778681993484497,-0.0017985746962949,0.0,0.0004395678988657,0.0,0.0,358.2967224121094,0.0,0.0,0.0,0.806621789932251,4.0,0.0,1.0
716520,292.3344116210937,297.1499938964844,293.1499938964844,0.2530681192874908,-4843.59375,304.09674072265625,0.8553594350814819,0.3154067993164062,0.283188909292221,292.4635314941406,297.1499938964844,293.1499938964844,0.2065775692462921,-4341.65087890625,304.1112365722656,0.8126602172851562,0.2676260769367218,0.2535830736160278,292.2703552246094,297.1499938964844,293.1499938964844,0.31248539686203,-4450.29443359375,304.08306884765625,0.9052945971488952,0.3737528622150421,0.2604460120201111,292.17755126953125,297.1499938964844,293.1499938964844,0.4266280233860016,-7698.1357421875,304.0591735839844,0.9876502156257628,0.4792670011520386,0.4512819051742553,292.429443359375,297.1499938964844,293.1499938964844,0.0206545200198888,-4520.89306640625,304.1415710449219,0.472125232219696,0.0585120767354965,0.2635348439216614,289.9450988769531,291.1499938964844,265.36151123046875,263.8074951171875,280.36376953125,292.4274597167969,289.9501342773437,1.0,0.3694814145565033,0.9832879304885864,0.9832879304885864,1.0,1.0,-1.814772129058838,0.8090685606002808,1.0057035684585571,0.3910301923751831,0.0,0.0,1.0,81.7112045288086,72.0,120.8957290649414,-17682.724609375,591.6438598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5119934082031,304.6502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.400390625,21240.0,0.0,0.0,0.4331260621547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760695695877075,1.4778681993484497,-0.0017985746962949,0.0,0.0004395678988657,0.0,0.0,358.2967224121094,0.0,0.0,0.0,0.806621789932251,4.0,0.0,1.0
716580,292.3935546875,297.1499938964844,293.1499938964844,0.2602688074111938,-4948.79052734375,304.1025085449219,0.8860533237457275,0.3240726590156555,0.2907649278640747,292.51300048828125,297.1499938964844,293.1499938964844,0.2122194617986679,-4432.8759765625,304.1147766113281,0.839749276638031,0.2749775946140289,0.2602270543575287,292.3275451660156,297.1499938964844,293.1499938964844,0.3219479620456695,-4552.8388671875,304.0896301269531,0.9428089261054992,0.3844363391399383,0.2677458822727203,292.2216491699219,297.1499938964844,293.1499938964844,0.412223219871521,-7464.12548828125,304.1162414550781,0.9990000128746032,0.4948527216911316,0.4380862414836883,292.4813537597656,297.1499938964844,293.1499938964844,0.0266936253756284,-5103.52783203125,304.1344299316406,0.5100370049476624,0.0662526190280914,0.2992338240146637,290.01922607421875,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.4792785644531,290.0267639160156,1.0,0.3686532974243164,0.981599986553192,0.981599986553192,1.0,1.0,-1.8676735162734983,0.8343058228492737,1.03336763381958,0.4051822125911712,0.0,0.0,1.0,74.1921615600586,60.0,122.55707550048828,-18368.0,605.6466674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0577697753906,305.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,21192.640625,21240.0,0.0,0.0,0.4491266012191772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480661392211914,1.4824711084365845,-0.0018097722204402,0.0,0.0004558064101729,0.0,0.0,361.6531677246094,0.0,0.0,0.0,0.8089221119880676,4.0,0.0,1.0
716640,292.3935546875,297.1499938964844,293.1499938964844,0.2602688074111938,-4948.79052734375,304.1025085449219,0.8860533237457275,0.3240726590156555,0.2907649278640747,292.51300048828125,297.1499938964844,293.1499938964844,0.2122194617986679,-4432.8759765625,304.1147766113281,0.839749276638031,0.2749775946140289,0.2602270543575287,292.3275451660156,297.1499938964844,293.1499938964844,0.3219479620456695,-4552.8388671875,304.0896301269531,0.9428089261054992,0.3844363391399383,0.2677458822727203,292.2216491699219,297.1499938964844,293.1499938964844,0.412223219871521,-7464.12548828125,304.1162414550781,0.9990000128746032,0.4948527216911316,0.4380862414836883,292.4813537597656,297.1499938964844,293.1499938964844,0.0266936253756284,-5103.52783203125,304.1344299316406,0.5100370049476624,0.0662526190280914,0.2992338240146637,290.01922607421875,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.4792785644531,290.0267639160156,1.0,0.3686532974243164,0.981599986553192,0.981599986553192,1.0,1.0,-1.8676735162734983,0.8343058228492737,1.03336763381958,0.4051822125911712,0.0,0.0,1.0,74.1921615600586,60.0,122.55707550048828,-18368.0,605.6466674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0577697753906,305.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,21192.640625,21240.0,0.0,0.0,0.4491266012191772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480661392211914,1.4824711084365845,-0.0018097722204402,0.0,0.0004558064101729,0.0,0.0,361.6531677246094,0.0,0.0,0.0,0.8089221119880676,4.0,0.0,1.0
716700,292.42193603515625,297.1499938964844,293.1499938964844,0.2630650997161865,-4988.52001953125,304.1060791015625,0.9005337357521057,0.3280812799930572,0.2943237423896789,292.5362854003906,297.1499938964844,293.1499938964844,0.2144995927810669,-4468.80615234375,304.1170349121094,0.8525537848472595,0.2784762680530548,0.2634554803371429,292.3551330566406,297.1499938964844,293.1499938964844,0.3257103264331817,-4592.59716796875,304.0937805175781,0.9594740867614746,0.3894347846508026,0.2712020576000213,292.2223205566406,297.1499938964844,293.1499938964844,0.3945971131324768,-7194.58251953125,304.15435791015625,0.9990000128746032,0.5064722299575806,0.4229899942874908,292.5075988769531,297.1499938964844,293.1499938964844,0.0293613858520984,-5334.26220703125,304.1324157714844,0.5269280672073364,0.0695684924721717,0.3141453564167022,290.0807800292969,291.1499938964844,265.3715209960937,263.81378173828125,280.38116455078125,292.5055847167969,290.0896301269531,1.0,0.3670848309993744,0.9807559847831726,0.9807559847831726,1.0,1.0,-1.8797565698623653,0.8400724530220032,1.039684176445007,0.4083683788776397,0.0,0.0,1.0,71.00386810302734,60.0,148.8067626953125,-18624.357421875,604.1969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3399963378906,305.3361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,21215.6796875,22320.0,0.0,0.0,0.4562064409255981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814659357070925,1.483277678489685,-0.0018117380095645,0.0,0.0004629915347322,0.0,0.0,362.2434692382813,0.0,0.0,0.0,0.8243252038955688,4.0,0.0,1.0
716760,292.44952392578125,297.1499938964844,293.1499938964844,0.2650392353534698,-5015.2060546875,304.1104736328125,0.91727215051651,0.3318860828876495,0.2976816594600677,292.5587463378906,297.1499938964844,293.1499938964844,0.2161543518304824,-4493.70556640625,304.1200256347656,0.8669653534889221,0.2818367481231689,0.2665458917617798,292.382080078125,297.1499938964844,293.1499938964844,0.328482985496521,-4620.7158203125,304.0989685058594,0.9758799076080322,0.3942152857780456,0.274493008852005,292.2125549316406,297.1499938964844,293.1499938964844,0.3746578395366668,-6891.46484375,304.1897888183594,0.9990000128746032,0.52012699842453,0.4067026972770691,292.5329895019531,297.1499938964844,293.1499938964844,0.0317705832421779,-5533.3583984375,304.1312561035156,0.5450034141540527,0.072718359529972,0.3279588222503662,290.1676330566406,291.1499938964844,265.37310791015625,263.81451416015625,280.3922424316406,292.53106689453125,290.1799011230469,1.0,0.3649099469184875,0.9797670245170592,0.9797670245170592,1.0,1.0,-1.888485074043274,0.8442250490188599,1.044260025024414,0.4106642305850982,0.0,0.0,1.0,67.6005859375,78.0,199.76544189453125,-18938.83984375,599.5885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6182861328125,305.61724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.19140625,22320.0,0.0,0.0,0.4627644121646881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080593824386597,1.5099366903305054,-0.00187730405014,0.0,0.0004696470568887,0.0,0.0,382.1171875,0.0,0.0,0.0,0.8243521451950073,4.0,0.0,1.0
716820,292.502685546875,297.1499938964844,293.1499938964844,0.2689442336559295,-5068.93115234375,304.1170349121094,0.9325305819511414,0.3388505280017853,0.3040261268615722,292.6019592285156,297.1499938964844,293.1499938964844,0.2195336371660232,-4545.443359375,304.1242980957031,0.8797608017921448,0.2880500555038452,0.2724852859973907,292.4341735839844,297.1499938964844,293.1499938964844,0.3339956104755401,-4677.53564453125,304.1066589355469,0.9884307980537416,0.4031033217906952,0.2807621359825134,292.1916198730469,297.1499938964844,293.1499938964844,0.3601347208023071,-6676.505859375,304.1990051269531,0.9990000128746032,0.54816734790802,0.3980924785137176,292.5809020996094,297.1499938964844,293.1499938964844,0.0365664400160312,-5919.72265625,304.1295166015625,0.5680147409439087,0.0786288157105445,0.3547413945198059,290.32098388671875,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.57916259765625,290.3287353515625,1.0,0.3706369698047638,0.9777891039848328,0.9777891039848328,1.0,1.0,-1.932557463645935,0.8654425144195557,1.0671148300170898,0.4219090938568115,0.0,0.0,1.0,66.79631042480469,96.0,194.03428649902344,-19591.4296875,629.4422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1477355957031,306.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.576171875,22320.0,0.0,0.0,0.4745151698589325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165547132492063,1.5184532403945925,-0.001898493967019,0.0,0.000481572584249,0.0,0.0,388.6159057617188,0.0,0.0,0.0,0.8286038041114807,4.0,0.0,1.0
716880,292.502685546875,297.1499938964844,293.1499938964844,0.2689442336559295,-5068.93115234375,304.1170349121094,0.9325305819511414,0.3388505280017853,0.3040261268615722,292.6019592285156,297.1499938964844,293.1499938964844,0.2195336371660232,-4545.443359375,304.1242980957031,0.8797608017921448,0.2880500555038452,0.2724852859973907,292.4341735839844,297.1499938964844,293.1499938964844,0.3339956104755401,-4677.53564453125,304.1066589355469,0.9884307980537416,0.4031033217906952,0.2807621359825134,292.1916198730469,297.1499938964844,293.1499938964844,0.3601347208023071,-6676.505859375,304.1990051269531,0.9990000128746032,0.54816734790802,0.3980924785137176,292.5809020996094,297.1499938964844,293.1499938964844,0.0365664400160312,-5919.72265625,304.1295166015625,0.5680147409439087,0.0786288157105445,0.3547413945198059,290.32098388671875,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.57916259765625,290.3287353515625,1.0,0.3706369698047638,0.9777891039848328,0.9777891039848328,1.0,1.0,-1.932557463645935,0.8654425144195557,1.0671148300170898,0.4219090938568115,0.0,0.0,1.0,66.79631042480469,96.0,194.03428649902344,-19591.4296875,629.4422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1477355957031,306.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.576171875,22320.0,0.0,0.0,0.4745151698589325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165547132492063,1.5184532403945925,-0.001898493967019,0.0,0.000481572584249,0.0,0.0,388.6159057617188,0.0,0.0,0.0,0.8286038041114807,4.0,0.0,1.0
716940,292.5526123046875,297.1499938964844,293.1499938964844,0.2736221253871918,-5135.9833984375,304.1201477050781,0.928930640220642,0.3451222479343414,0.3098727762699127,292.6425170898437,297.1499938964844,293.1499938964844,0.2236181795597076,-4610.31298828125,304.1260070800781,0.8771317601203918,0.2937087118625641,0.2780389189720154,292.4832763671875,297.1499938964844,293.1499938964844,0.3405287861824035,-4747.23779296875,304.110107421875,0.9861727356910706,0.4112790822982788,0.2866280674934387,292.2020263671875,297.1499938964844,293.1499938964844,0.3687723577022552,-6815.28515625,304.16754150390625,0.9990000128746032,0.5704136490821838,0.4098009467124939,292.6258850097656,297.1499938964844,293.1499938964844,0.0412902757525444,-6298.34912109375,304.1285095214844,0.5771152973175049,0.0839239060878753,0.3797744512557983,290.4074401855469,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.6242980957031,290.41082763671875,1.0,0.383042424917221,0.9758111834526062,0.9758111834526062,1.0,1.0,-1.9974013566970823,0.896681547164917,1.1007198095321655,0.4387678802013397,0.0,0.0,1.0,70.92774963378906,114.0,127.13304138183594,-20303.416015625,693.5554809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58502197265625,306.3910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.296875,23400.0,0.0,0.0,0.4852393269538879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187605619430542,1.5206645727157593,-0.0019040150800719,0.0,0.0004924562526866,0.0,0.0,390.3152465820313,0.0,0.0,0.0,0.8447074294090271,4.0,0.0,1.0
717000,292.5526123046875,297.1499938964844,293.1499938964844,0.2736221253871918,-5135.9833984375,304.1201477050781,0.928930640220642,0.3451222479343414,0.3098727762699127,292.6425170898437,297.1499938964844,293.1499938964844,0.2236181795597076,-4610.31298828125,304.1260070800781,0.8771317601203918,0.2937087118625641,0.2780389189720154,292.4832763671875,297.1499938964844,293.1499938964844,0.3405287861824035,-4747.23779296875,304.110107421875,0.9861727356910706,0.4112790822982788,0.2866280674934387,292.2020263671875,297.1499938964844,293.1499938964844,0.3687723577022552,-6815.28515625,304.16754150390625,0.9990000128746032,0.5704136490821838,0.4098009467124939,292.6258850097656,297.1499938964844,293.1499938964844,0.0412902757525444,-6298.34912109375,304.1285095214844,0.5771152973175049,0.0839239060878753,0.3797744512557983,290.4074401855469,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.6242980957031,290.41082763671875,1.0,0.383042424917221,0.9758111834526062,0.9758111834526062,1.0,1.0,-1.9974013566970823,0.896681547164917,1.1007198095321655,0.4387678802013397,0.0,0.0,1.0,70.92774963378906,114.0,127.13304138183594,-20303.416015625,693.5554809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58502197265625,306.3910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.296875,23400.0,0.0,0.0,0.4852393269538879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187605619430542,1.5206645727157593,-0.0019040150800719,0.0,0.0004924562526866,0.0,0.0,390.3152465820313,0.0,0.0,0.0,0.8447074294090271,4.0,0.0,1.0
717060,292.5994567871094,297.1499938964844,293.1499938964844,0.2786679267883301,-5209.3125,304.12158203125,0.9126597046852112,0.3507551252841949,0.3152721226215362,292.680419921875,297.1499938964844,293.1499938964844,0.2280758321285247,-4681.97265625,304.1264953613281,0.8641197681427002,0.2988763451576233,0.2832558155059814,292.5295104980469,297.1499938964844,293.1499938964844,0.3475896120071411,-4823.392578125,304.11151123046875,0.973319411277771,0.4187920689582824,0.2921312153339386,292.2489624023437,297.1499938964844,293.1499938964844,0.3946127891540527,-7209.87158203125,304.1182556152344,0.9990000128746032,0.5849891901016235,0.436486005783081,292.6695251464844,297.1499938964844,293.1499938964844,0.045564167201519,-6643.35546875,304.1285705566406,0.5755932927131653,0.0883576944470405,0.4018562436103821,290.4529724121094,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.453125,1.0,0.4002748429775238,0.9738255739212036,0.9738255739212036,1.0,1.0,-2.0753166675567627,0.9343026876449584,1.1410140991210938,0.4591180384159088,0.0,0.0,1.0,78.97528076171875,132.0,64.88256072998047,-21106.486328125,786.5042114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87945556640625,306.62652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,23233.82421875,23400.0,0.0,0.0,0.4959214627742767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503278970718384,1.5523117780685425,-0.0019839033484458,0.0,0.0005032972549088,0.0,0.0,415.1804504394531,0.0,0.0,0.0,0.8471871018409729,4.0,0.0,1.0
717120,292.5994567871094,297.1499938964844,293.1499938964844,0.2786679267883301,-5209.3125,304.12158203125,0.9126597046852112,0.3507551252841949,0.3152721226215362,292.680419921875,297.1499938964844,293.1499938964844,0.2280758321285247,-4681.97265625,304.1264953613281,0.8641197681427002,0.2988763451576233,0.2832558155059814,292.5295104980469,297.1499938964844,293.1499938964844,0.3475896120071411,-4823.392578125,304.11151123046875,0.973319411277771,0.4187920689582824,0.2921312153339386,292.2489624023437,297.1499938964844,293.1499938964844,0.3946127891540527,-7209.87158203125,304.1182556152344,0.9990000128746032,0.5849891901016235,0.436486005783081,292.6695251464844,297.1499938964844,293.1499938964844,0.045564167201519,-6643.35546875,304.1285705566406,0.5755932927131653,0.0883576944470405,0.4018562436103821,290.4529724121094,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.453125,1.0,0.4002748429775238,0.9738255739212036,0.9738255739212036,1.0,1.0,-2.0753166675567627,0.9343026876449584,1.1410140991210938,0.4591180384159088,0.0,0.0,1.0,78.97528076171875,132.0,64.88256072998047,-21106.486328125,786.5042114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87945556640625,306.62652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,23233.82421875,23400.0,0.0,0.0,0.4959214627742767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503278970718384,1.5523117780685425,-0.0019839033484458,0.0,0.0005032972549088,0.0,0.0,415.1804504394531,0.0,0.0,0.0,0.8471871018409729,4.0,0.0,1.0
717180,292.6434326171875,297.1499938964844,293.1499938964844,0.2851583659648895,-5305.66796875,304.1202087402344,0.891555905342102,0.3557853698730469,0.3202356994152069,292.7158203125,297.1499938964844,293.1499938964844,0.233800321817398,-4775.80517578125,304.124755859375,0.8460225462913513,0.303596556186676,0.2881591618061065,292.5731201171875,297.1499938964844,293.1499938964844,0.3565201759338379,-4921.349609375,304.1094055175781,0.9520341157913208,0.4256688058376312,0.2972735166549682,292.3277282714844,297.1499938964844,293.1499938964844,0.43535315990448,-7816.25439453125,304.0608825683594,0.9990000128746032,0.5919079184532166,0.4738503694534302,292.7124938964844,297.1499938964844,293.1499938964844,0.0494699776172637,-6966.548828125,304.12921142578125,0.5668849349021912,0.0918180495500564,0.4202020466327667,290.4164733886719,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.4129333496094,1.0,0.4207071959972381,0.9718400239944458,0.9718400239944458,1.0,1.0,-2.1602468490600586,0.975398063659668,1.184848666191101,0.4813606142997741,0.0,0.0,1.0,90.36426544189452,150.0,-29.821901321411133,-21781.134765625,904.8015747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0640563964844,306.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.87109375,23400.0,0.0,0.0,0.5067583918571472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544610023498535,1.5564554929733276,-0.001994484104216,0.0,0.0005142953014001,0.0,0.0,418.5122680664063,0.0,0.0,0.0,0.8492518663406372,4.0,0.0,1.0
717240,292.6434326171875,297.1499938964844,293.1499938964844,0.2851583659648895,-5305.66796875,304.1202087402344,0.891555905342102,0.3557853698730469,0.3202356994152069,292.7158203125,297.1499938964844,293.1499938964844,0.233800321817398,-4775.80517578125,304.124755859375,0.8460225462913513,0.303596556186676,0.2881591618061065,292.5731201171875,297.1499938964844,293.1499938964844,0.3565201759338379,-4921.349609375,304.1094055175781,0.9520341157913208,0.4256688058376312,0.2972735166549682,292.3277282714844,297.1499938964844,293.1499938964844,0.43535315990448,-7816.25439453125,304.0608825683594,0.9990000128746032,0.5919079184532166,0.4738503694534302,292.7124938964844,297.1499938964844,293.1499938964844,0.0494699776172637,-6966.548828125,304.12921142578125,0.5668849349021912,0.0918180495500564,0.4202020466327667,290.4164733886719,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.4129333496094,1.0,0.4207071959972381,0.9718400239944458,0.9718400239944458,1.0,1.0,-2.1602468490600586,0.975398063659668,1.184848666191101,0.4813606142997741,0.0,0.0,1.0,90.36426544189452,150.0,-29.821901321411133,-21781.134765625,904.8015747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0640563964844,306.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.87109375,23400.0,0.0,0.0,0.5067583918571472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544610023498535,1.5564554929733276,-0.001994484104216,0.0,0.0005142953014001,0.0,0.0,418.5122680664063,0.0,0.0,0.0,0.8492518663406372,4.0,0.0,1.0
717300,292.6643981933594,297.1499938964844,293.1499938964844,0.2887742817401886,-5359.5341796875,304.1190490722656,0.880341112613678,0.3580839335918426,0.3225590288639068,292.7325744628906,297.1499938964844,293.1499938964844,0.2370004206895828,-4828.42529296875,304.12353515625,0.8364158272743225,0.3058008849620819,0.2905001938343048,292.593994140625,297.1499938964844,293.1499938964844,0.3614795207977295,-4975.828125,304.1077575683594,0.9392425417900084,0.4288766980171203,0.2997119426727295,292.376708984375,297.1499938964844,293.1499938964844,0.4600781202316284,-8177.001953125,304.0321655273437,0.9990000128746032,0.5927104353904724,0.4952867031097412,292.73370361328125,297.1499938964844,293.1499938964844,0.0512449666857719,-7116.15625,304.1297607421875,0.5608495473861694,0.0931941047310829,0.4279414117336273,290.3766174316406,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,292.7322998046875,290.371826171875,1.0,0.4316917061805725,0.9708472490310668,0.9708472490310668,1.0,1.0,-2.2038185596466064,0.99651038646698,1.207308292388916,0.4927861094474792,0.0,0.0,1.0,97.13804626464844,150.0,-70.62873077392578,-22095.09375,972.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12530517578125,306.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7265625,24480.0,0.0,0.0,0.5122529864311218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555154800415039,1.5571510791778564,-0.0019962631631642,0.0,0.0005198716535232,0.0,0.0,419.07330322265625,0.0,0.0,0.0,0.8645985722541809,4.0,0.0,1.0
