time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717360,292.6847229003906,297.1499938964844,293.1499938964844,0.2920965552330017,-5408.55712890625,304.11865234375,0.8691362142562866,0.3602396845817566,0.3247776329517364,292.7488098144531,297.1499938964844,293.1499938964844,0.2399817258119583,-4877.0185546875,304.1229248046875,0.826842725276947,0.3079021275043487,0.2927685678005218,292.6142883300781,297.1499938964844,293.1499938964844,0.36609748005867,-5026.05078125,304.1070556640625,0.9258826971054076,0.4319324195384979,0.3020625412464142,292.4307556152344,297.1499938964844,293.1499938964844,0.4863530695438385,-8554.4931640625,304.005859375,0.9990000128746032,0.5918965339660645,0.517956554889679,292.754638671875,297.1499938964844,293.1499938964844,0.0527930036187171,-7247.04833984375,304.1306457519531,0.5541777014732361,0.0943572670221328,0.4347934126853943,290.344970703125,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,292.7532958984375,290.3410949707031,1.0,0.4429899156093597,0.96949964761734,0.96949964761734,1.0,1.0,-2.247490167617798,1.0176732540130615,1.2298169136047363,0.5042296648025513,0.0,0.0,1.0,104.53002166748048,153.0,-78.41461181640625,-22481.509765625,1044.7579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1576232910156,306.7593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,24158.931640625,24480.0,0.0,0.0,0.5179426670074463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580891489982605,1.5829542875289917,-0.0020628073252737,0.0,0.0005256459699012,0.0,0.0,440.2410278320313,0.0,0.0,0.0,0.8641305565834045,4.0,0.0,1.0
717420,292.72320556640625,297.1499938964844,293.1499938964844,0.2990945875644684,-5511.89111328125,304.1174621582031,0.8539031147956848,0.3642223477363586,0.3288054466247558,292.7793273925781,297.1499938964844,293.1499938964844,0.2462808191776275,-4979.734375,304.1214904785156,0.8135437965393066,0.311872661113739,0.2969743907451629,292.65283203125,297.1499938964844,293.1499938964844,0.3758653402328491,-5132.17236328125,304.1051330566406,0.9078977108001708,0.4376884400844574,0.3064263761043548,292.5419616699219,297.1499938964844,293.1499938964844,0.5313072800636292,-9181.0029296875,303.9797668457031,0.9990000128746032,0.5875689387321472,0.5532105565071106,292.7947082519531,297.1499938964844,293.1499938964844,0.0555075407028198,-7480.6474609375,304.132568359375,0.5448276996612549,0.0962435603141784,0.4457577764987945,290.25323486328125,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.79351806640625,290.24853515625,1.0,0.4605723917484283,0.9668044447898864,0.9668044447898864,1.0,1.0,-2.3180899620056152,1.0518442392349243,1.266245722770691,0.5228894352912903,0.0,0.0,1.0,116.71829986572266,156.0,-114.4765167236328,-22962.130859375,1168.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1956481933594,306.7418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.1640625,24480.0,0.0,0.0,0.5294559001922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588732123374939,1.5908154249191284,-0.0020832954905927,0.0,0.0005373304593376,0.0,0.0,446.82861328125,0.0,0.0,0.0,0.8680448532104492,4.0,0.0,1.0
717480,292.72320556640625,297.1499938964844,293.1499938964844,0.2990945875644684,-5511.89111328125,304.1174621582031,0.8539031147956848,0.3642223477363586,0.3288054466247558,292.7793273925781,297.1499938964844,293.1499938964844,0.2462808191776275,-4979.734375,304.1214904785156,0.8135437965393066,0.311872661113739,0.2969743907451629,292.65283203125,297.1499938964844,293.1499938964844,0.3758653402328491,-5132.17236328125,304.1051330566406,0.9078977108001708,0.4376884400844574,0.3064263761043548,292.5419616699219,297.1499938964844,293.1499938964844,0.5313072800636292,-9181.0029296875,303.9797668457031,0.9990000128746032,0.5875689387321472,0.5532105565071106,292.7947082519531,297.1499938964844,293.1499938964844,0.0555075407028198,-7480.6474609375,304.132568359375,0.5448276996612549,0.0962435603141784,0.4457577764987945,290.25323486328125,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.79351806640625,290.24853515625,1.0,0.4605723917484283,0.9668044447898864,0.9668044447898864,1.0,1.0,-2.3180899620056152,1.0518442392349243,1.266245722770691,0.5228894352912903,0.0,0.0,1.0,116.71829986572266,156.0,-114.4765167236328,-22962.130859375,1168.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1956481933594,306.7418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.1640625,24480.0,0.0,0.0,0.5294559001922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588732123374939,1.5908154249191284,-0.0020832954905927,0.0,0.0005373304593376,0.0,0.0,446.82861328125,0.0,0.0,0.0,0.8680448532104492,4.0,0.0,1.0
717540,292.7587890625,297.1499938964844,293.1499938964844,0.3050057888031006,-5597.60546875,304.1185607910156,0.8385121822357178,0.3678197264671325,0.3325636684894562,292.807373046875,297.1499938964844,293.1499938964844,0.2517642080783844,-5067.67236328125,304.1219482421875,0.7986888289451599,0.3155766129493713,0.3010067045688629,292.6884765625,297.1499938964844,293.1499938964844,0.3843562304973602,-5222.70458984375,304.1060791015625,0.8907869458198547,0.4430513381958008,0.3105688989162445,292.6242370605469,297.1499938964844,293.1499938964844,0.5413633584976196,-9288.3212890625,304.0205993652344,0.983578622341156,0.5861844420433044,0.5557251572608948,292.8308410644531,297.1499938964844,293.1499938964844,0.0577910654246807,-7677.630859375,304.13458251953125,0.5344827175140381,0.0979110747575759,0.4556137323379516,290.1964111328125,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.8298034667969,290.1950988769531,1.0,0.4733639657497406,0.9641092419624328,0.9641092419624328,1.0,1.0,-2.3473901748657227,1.0659161806106567,1.2814741134643557,0.530750036239624,0.0,0.0,1.0,129.59532165527344,159.0,-76.67779541015625,-23200.947265625,1252.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789611816406,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,24459.744140625,25560.0,0.0,0.0,0.5403040647506714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907032489776611,1.5927916765213013,-0.0020884620025753,0.0,0.0005483399727381,0.0,0.0,448.4949951171875,0.0,0.0,0.0,0.8840287327766418,4.0,0.0,1.0
717600,292.7587890625,297.1499938964844,293.1499938964844,0.3050057888031006,-5597.60546875,304.1185607910156,0.8385121822357178,0.3678197264671325,0.3325636684894562,292.807373046875,297.1499938964844,293.1499938964844,0.2517642080783844,-5067.67236328125,304.1219482421875,0.7986888289451599,0.3155766129493713,0.3010067045688629,292.6884765625,297.1499938964844,293.1499938964844,0.3843562304973602,-5222.70458984375,304.1060791015625,0.8907869458198547,0.4430513381958008,0.3105688989162445,292.6242370605469,297.1499938964844,293.1499938964844,0.5413633584976196,-9288.3212890625,304.0205993652344,0.983578622341156,0.5861844420433044,0.5557251572608948,292.8308410644531,297.1499938964844,293.1499938964844,0.0577910654246807,-7677.630859375,304.13458251953125,0.5344827175140381,0.0979110747575759,0.4556137323379516,290.1964111328125,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.8298034667969,290.1950988769531,1.0,0.4733639657497406,0.9641092419624328,0.9641092419624328,1.0,1.0,-2.3473901748657227,1.0659161806106567,1.2814741134643557,0.530750036239624,0.0,0.0,1.0,129.59532165527344,159.0,-76.67779541015625,-23200.947265625,1252.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789611816406,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,24459.744140625,25560.0,0.0,0.0,0.5403040647506714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907032489776611,1.5927916765213013,-0.0020884620025753,0.0,0.0005483399727381,0.0,0.0,448.4949951171875,0.0,0.0,0.0,0.8840287327766418,4.0,0.0,1.0
717660,292.79254150390625,297.1499938964844,293.1499938964844,0.3086026012897491,-5647.51513671875,304.1230163574219,0.8297565579414368,0.3708869814872741,0.335726797580719,292.8341369628906,297.1499938964844,293.1499938964844,0.25534787774086,-5123.11083984375,304.12530517578125,0.7900866866111755,0.3188283145427704,0.3045029640197754,292.7222900390625,297.1499938964844,293.1499938964844,0.3901056349277496,-5281.73876953125,304.1111145019531,0.8812982439994812,0.4478863477706909,0.314251959323883,292.6729431152344,297.1499938964844,293.1499938964844,0.5474701523780823,-9348.32421875,304.05303955078125,0.9722936153411864,0.5895960330963135,0.5585262775421143,292.86279296875,297.1499938964844,293.1499938964844,0.0594683289527893,-7819.84765625,304.13690185546875,0.5292853116989136,0.0995112508535385,0.464399516582489,290.2084045410156,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.20880126953125,1.0,0.4830673933029175,0.9614695310592652,0.9614695310592652,1.0,1.0,-2.3737246990203857,1.0786147117614746,1.295110106468201,0.5375547409057617,0.0,0.0,1.0,138.84524536132812,162.0,-11.560043334960938,-23570.484375,1321.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.40478515625,306.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.509765625,25560.0,0.0,0.0,0.5502899885177612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621100902557373,1.6232699155807495,-0.0021689429413527,0.0,0.0005584743921644,0.0,0.0,474.7207946777344,0.0,0.0,0.0,0.88585364818573,4.0,0.0,1.0
717720,292.79254150390625,297.1499938964844,293.1499938964844,0.3086026012897491,-5647.51513671875,304.1230163574219,0.8297565579414368,0.3708869814872741,0.335726797580719,292.8341369628906,297.1499938964844,293.1499938964844,0.25534787774086,-5123.11083984375,304.12530517578125,0.7900866866111755,0.3188283145427704,0.3045029640197754,292.7222900390625,297.1499938964844,293.1499938964844,0.3901056349277496,-5281.73876953125,304.1111145019531,0.8812982439994812,0.4478863477706909,0.314251959323883,292.6729431152344,297.1499938964844,293.1499938964844,0.5474701523780823,-9348.32421875,304.05303955078125,0.9722936153411864,0.5895960330963135,0.5585262775421143,292.86279296875,297.1499938964844,293.1499938964844,0.0594683289527893,-7819.84765625,304.13690185546875,0.5292853116989136,0.0995112508535385,0.464399516582489,290.2084045410156,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.20880126953125,1.0,0.4830673933029175,0.9614695310592652,0.9614695310592652,1.0,1.0,-2.3737246990203857,1.0786147117614746,1.295110106468201,0.5375547409057617,0.0,0.0,1.0,138.84524536132812,162.0,-11.560043334960938,-23570.484375,1321.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.40478515625,306.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.509765625,25560.0,0.0,0.0,0.5502899885177612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621100902557373,1.6232699155807495,-0.0021689429413527,0.0,0.0005584743921644,0.0,0.0,474.7207946777344,0.0,0.0,0.0,0.88585364818573,4.0,0.0,1.0
717780,292.8238830566406,297.1499938964844,293.1499938964844,0.311775803565979,-5691.55126953125,304.126708984375,0.8244345188140869,0.3735799789428711,0.3384381234645843,292.8592224121094,297.1499938964844,293.1499938964844,0.2585607469081878,-5172.75146484375,304.128173828125,0.7850184440612793,0.3217396736145019,0.307556539773941,292.75360107421875,297.1499938964844,293.1499938964844,0.3954373896121979,-5336.513671875,304.1151733398437,0.875869870185852,0.4523673951625824,0.3175902962684631,292.7104797363281,297.1499938964844,293.1499938964844,0.5545485615730286,-9428.525390625,304.0733642578125,0.9655835032463074,0.5940564274787903,0.5628030896186829,292.8908386230469,297.1499938964844,293.1499938964844,0.06105462834239,-7955.73388671875,304.1386108398437,0.5269200205802917,0.1010941565036773,0.4726682603359222,290.2159118652344,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.2165222167969,1.0,0.4909448623657226,0.9588298201560974,0.9588298201560974,1.0,1.0,-2.39973258972168,1.0911548137664795,1.3085777759552002,0.5442639589309692,0.0,0.0,1.0,145.70361328125,165.0,5.117366790771484,-23864.55859375,1380.5198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5675048828125,307.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.74609375,25560.0,0.0,0.0,0.5593263506889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248691082000732,1.627048134803772,-0.0021790249738842,0.0,0.0005676451837643,0.0,0.0,478.0413818359375,0.0,0.0,0.0,0.8877328634262085,4.0,0.0,1.0
717840,292.8238830566406,297.1499938964844,293.1499938964844,0.311775803565979,-5691.55126953125,304.126708984375,0.8244345188140869,0.3735799789428711,0.3384381234645843,292.8592224121094,297.1499938964844,293.1499938964844,0.2585607469081878,-5172.75146484375,304.128173828125,0.7850184440612793,0.3217396736145019,0.307556539773941,292.75360107421875,297.1499938964844,293.1499938964844,0.3954373896121979,-5336.513671875,304.1151733398437,0.875869870185852,0.4523673951625824,0.3175902962684631,292.7104797363281,297.1499938964844,293.1499938964844,0.5545485615730286,-9428.525390625,304.0733642578125,0.9655835032463074,0.5940564274787903,0.5628030896186829,292.8908386230469,297.1499938964844,293.1499938964844,0.06105462834239,-7955.73388671875,304.1386108398437,0.5269200205802917,0.1010941565036773,0.4726682603359222,290.2159118652344,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.2165222167969,1.0,0.4909448623657226,0.9588298201560974,0.9588298201560974,1.0,1.0,-2.39973258972168,1.0911548137664795,1.3085777759552002,0.5442639589309692,0.0,0.0,1.0,145.70361328125,165.0,5.117366790771484,-23864.55859375,1380.5198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5675048828125,307.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.74609375,25560.0,0.0,0.0,0.5593263506889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248691082000732,1.627048134803772,-0.0021790249738842,0.0,0.0005676451837643,0.0,0.0,478.0413818359375,0.0,0.0,0.0,0.8877328634262085,4.0,0.0,1.0
717900,292.8387451171875,297.1499938964844,293.1499938964844,0.3131292760372162,-5710.1806640625,304.12847900390625,0.8224413990974426,0.3747923374176025,0.3396532535552978,292.8711242675781,297.1499938964844,293.1499938964844,0.2599764466285705,-5194.484375,304.12957763671875,0.7831893563270569,0.3230851292610168,0.3089547157287597,292.7683410644531,297.1499938964844,293.1499938964844,0.3978641927242279,-5361.3291015625,304.1170959472656,0.8739731311798096,0.4544974863529205,0.3191646933555603,292.7272644042969,297.1499938964844,293.1499938964844,0.5578631162643433,-9466.9521484375,304.08123779296875,0.96315997838974,0.59632807970047,0.5650281310081482,292.9036560058594,297.1499938964844,293.1499938964844,0.0617917329072952,-8019.03515625,304.13934326171875,0.526277482509613,0.1018599197268486,0.4766155779361725,290.2220153808594,291.1499938964844,265.2963562011719,263.7491149902344,280.3480834960937,292.9029235839844,290.22283935546875,1.0,0.4944083392620086,0.9575099349021912,0.9575099349021912,1.0,1.0,-2.4121792316436768,1.0971527099609375,1.3150264024734497,0.5474709868431091,0.0,0.0,1.0,148.58058166503906,165.0,11.165719032287598,-24011.56640625,1407.7352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6585998535156,307.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.02734375,26640.0,0.0,0.0,0.563488781452179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254827976226809,1.627663493156433,-0.002180668991059,0.0,0.0005718694301322,0.0,0.0,478.5835571289063,0.0,0.0,0.0,0.9030387997627258,4.0,0.0,1.0
717960,292.85308837890625,297.1499938964844,293.1499938964844,0.3138344287872314,-5718.8896484375,304.1311340332031,0.8207114338874817,0.375917375087738,0.3407818675041199,292.88262939453125,297.1499938964844,293.1499938964844,0.2608571648597717,-5207.1826171875,304.1316833496094,0.7816430330276489,0.3243604004383087,0.3102774322032928,292.7825012207031,297.1499938964844,293.1499938964844,0.3995064496994018,-5377.279296875,304.1200866699219,0.8724063634872437,0.456548810005188,0.3206806778907776,292.7431945800781,297.1499938964844,293.1499938964844,0.5600950121879578,-9490.61328125,304.0896911621094,0.9611124992370604,0.5985524654388428,0.5672232508659363,292.9158020019531,297.1499938964844,293.1499938964844,0.0623722411692142,-8067.44970703125,304.1402282714844,0.5258306264877319,0.1025985553860664,0.4804141521453857,290.2488708496094,291.1499938964844,265.2896423339844,263.7437744140625,280.347900390625,292.9150695800781,290.25128173828125,1.0,0.4976303875446319,0.956350564956665,0.956350564956665,1.0,1.0,-2.42414665222168,1.102924346923828,1.3212223052978516,0.5505580902099609,0.0,0.0,1.0,151.20799255371094,168.0,42.51517105102539,-24246.59765625,1433.5655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7398376464844,307.2287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,26331.830078125,26640.0,0.0,0.0,0.5675764083862305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650455117225647,1.6527031660079956,-0.002248095581308,0.0,0.0005760178901255,0.0,0.0,500.9986877441406,0.0,0.0,0.0,0.9021293520927428,4.0,0.0,1.0
718020,292.88018798828125,297.1499938964844,293.1499938964844,0.3155144155025482,-5741.17578125,304.13458251953125,0.8177371025085449,0.3779411017894745,0.342802882194519,292.9043884277344,297.1499938964844,293.1499938964844,0.2628580331802368,-5237.20361328125,304.1344299316406,0.7790774703025818,0.326720118522644,0.3127144873142242,292.8092956542969,297.1499938964844,293.1499938964844,0.4031843543052673,-5414.27197265625,304.1239013671875,0.8698837757110596,0.4604200720787048,0.3235333859920501,292.7730712890625,297.1499938964844,293.1499938964844,0.5650042295455933,-9547.109375,304.1014709472656,0.9577165246009828,0.6027957797050476,0.5714154243469238,292.9382629394531,297.1499938964844,293.1499938964844,0.0635580942034721,-8168.51416015625,304.1415100097656,0.525234043598175,0.1039742231369018,0.4874939918518066,290.2808837890625,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.2823181152344,1.0,0.5034918189048767,0.9540318250656128,0.9540318250656128,1.0,1.0,-2.446472883224488,1.1136850118637085,1.3327879905700684,0.5563034415245056,0.0,0.0,1.0,155.9340057373047,171.0,41.65149688720703,-24537.974609375,1481.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.902587890625,307.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,26565.958984375,26640.0,0.0,0.0,0.5752658247947693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577763557434082,1.6600444316864014,-0.0022680566180497,0.0,0.0005838216748088,0.0,0.0,507.7004699707031,0.0,0.0,0.0,0.9057759046554564,4.0,0.0,1.0
718080,292.88018798828125,297.1499938964844,293.1499938964844,0.3155144155025482,-5741.17578125,304.13458251953125,0.8177371025085449,0.3779411017894745,0.342802882194519,292.9043884277344,297.1499938964844,293.1499938964844,0.2628580331802368,-5237.20361328125,304.1344299316406,0.7790774703025818,0.326720118522644,0.3127144873142242,292.8092956542969,297.1499938964844,293.1499938964844,0.4031843543052673,-5414.27197265625,304.1239013671875,0.8698837757110596,0.4604200720787048,0.3235333859920501,292.7730712890625,297.1499938964844,293.1499938964844,0.5650042295455933,-9547.109375,304.1014709472656,0.9577165246009828,0.6027957797050476,0.5714154243469238,292.9382629394531,297.1499938964844,293.1499938964844,0.0635580942034721,-8168.51416015625,304.1415100097656,0.525234043598175,0.1039742231369018,0.4874939918518066,290.2808837890625,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.2823181152344,1.0,0.5034918189048767,0.9540318250656128,0.9540318250656128,1.0,1.0,-2.446472883224488,1.1136850118637085,1.3327879905700684,0.5563034415245056,0.0,0.0,1.0,155.9340057373047,171.0,41.65149688720703,-24537.974609375,1481.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.902587890625,307.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,26565.958984375,26640.0,0.0,0.0,0.5752658247947693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577763557434082,1.6600444316864014,-0.0022680566180497,0.0,0.0005838216748088,0.0,0.0,507.7004699707031,0.0,0.0,0.0,0.9057759046554564,4.0,0.0,1.0
718140,292.9051208496094,297.1499938964844,293.1499938964844,0.3170109689235687,-5761.189453125,304.13720703125,0.815151035785675,0.379718154668808,0.3445771336555481,292.92449951171875,297.1499938964844,293.1499938964844,0.2647077143192291,-5265.0927734375,304.13653564453125,0.7769313454627991,0.3288615942001343,0.3149212896823883,292.8341979980469,297.1499938964844,293.1499938964844,0.4066533148288727,-5449.3447265625,304.1268005371094,0.8678392171859741,0.4640026092529297,0.326171338558197,292.8006896972656,297.1499938964844,293.1499938964844,0.5695148706436157,-9600.3251953125,304.1100769042969,0.9548740983009338,0.6067411303520203,0.5753228664398193,292.9586486816406,297.1499938964844,293.1499938964844,0.0646254271268844,-8260.064453125,304.1425476074219,0.5247721076011658,0.1052012220025062,0.4938437342643738,290.306884765625,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.3082580566406,1.0,0.508753776550293,0.9517131447792052,0.9517131447792052,1.0,1.0,-2.466749668121338,1.1234468221664429,1.343302845954895,0.5614997744560242,0.0,0.0,1.0,160.18186950683594,174.0,37.75083923339844,-24802.962890625,1525.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738830566406,307.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.26171875,27720.0,0.0,0.0,0.5822007060050964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595321893692017,1.6618050336837769,-0.0022728568874299,0.0,0.0005908596795052,0.0,0.0,509.3165893554688,0.0,0.0,0.0,0.9216504693031312,4.0,0.0,1.0
718200,292.9051208496094,297.1499938964844,293.1499938964844,0.3170109689235687,-5761.189453125,304.13720703125,0.815151035785675,0.379718154668808,0.3445771336555481,292.92449951171875,297.1499938964844,293.1499938964844,0.2647077143192291,-5265.0927734375,304.13653564453125,0.7769313454627991,0.3288615942001343,0.3149212896823883,292.8341979980469,297.1499938964844,293.1499938964844,0.4066533148288727,-5449.3447265625,304.1268005371094,0.8678392171859741,0.4640026092529297,0.326171338558197,292.8006896972656,297.1499938964844,293.1499938964844,0.5695148706436157,-9600.3251953125,304.1100769042969,0.9548740983009338,0.6067411303520203,0.5753228664398193,292.9586486816406,297.1499938964844,293.1499938964844,0.0646254271268844,-8260.064453125,304.1425476074219,0.5247721076011658,0.1052012220025062,0.4938437342643738,290.306884765625,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.3082580566406,1.0,0.508753776550293,0.9517131447792052,0.9517131447792052,1.0,1.0,-2.466749668121338,1.1234468221664429,1.343302845954895,0.5614997744560242,0.0,0.0,1.0,160.18186950683594,174.0,37.75083923339844,-24802.962890625,1525.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738830566406,307.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.26171875,27720.0,0.0,0.0,0.5822007060050964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595321893692017,1.6618050336837769,-0.0022728568874299,0.0,0.0005908596795052,0.0,0.0,509.3165893554688,0.0,0.0,0.0,0.9216504693031312,4.0,0.0,1.0
718260,292.9281616210937,297.1499938964844,293.1499938964844,0.3175098001956939,-5766.30810546875,304.1405639648437,0.8127183318138123,0.3812493085861206,0.3461256623268127,292.9431457519531,297.1499938964844,293.1499938964844,0.2657269239425659,-5279.28564453125,304.1392517089844,0.7749686241149902,0.3307942450046539,0.3169221878051758,292.8574523925781,297.1499938964844,293.1499938964844,0.4088497161865234,-5470.42919921875,304.1307983398437,0.865993320941925,0.4672865867614746,0.3285987377166748,292.8266906738281,297.1499938964844,293.1499938964844,0.5721611380577087,-9628.9033203125,304.11883544921875,0.9522468447685242,0.610319197177887,0.5788917541503906,292.9772644042969,297.1499938964844,293.1499938964844,0.0653823763132095,-8322.8017578125,304.1437683105469,0.5242547392845154,0.1062742471694946,0.4994647204875946,290.3597106933594,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.361572265625,1.0,0.5135532021522522,0.9493640661239624,0.9493640661239624,1.0,1.0,-2.484972715377808,1.1322054862976074,1.3527672290802002,0.5661459565162659,0.0,0.0,1.0,164.14329528808594,177.0,58.589935302734375,-25147.80078125,1566.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21807861328125,307.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.072265625,27720.0,0.0,0.0,0.5887696743011475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888765096664429,1.691230297088623,-0.002353826072067,0.0,0.0005975263775326,0.0,0.0,536.8362426757812,0.0,0.0,0.0,0.9228877425193788,4.0,0.0,1.0
718320,292.9281616210937,297.1499938964844,293.1499938964844,0.3175098001956939,-5766.30810546875,304.1405639648437,0.8127183318138123,0.3812493085861206,0.3461256623268127,292.9431457519531,297.1499938964844,293.1499938964844,0.2657269239425659,-5279.28564453125,304.1392517089844,0.7749686241149902,0.3307942450046539,0.3169221878051758,292.8574523925781,297.1499938964844,293.1499938964844,0.4088497161865234,-5470.42919921875,304.1307983398437,0.865993320941925,0.4672865867614746,0.3285987377166748,292.8266906738281,297.1499938964844,293.1499938964844,0.5721611380577087,-9628.9033203125,304.11883544921875,0.9522468447685242,0.610319197177887,0.5788917541503906,292.9772644042969,297.1499938964844,293.1499938964844,0.0653823763132095,-8322.8017578125,304.1437683105469,0.5242547392845154,0.1062742471694946,0.4994647204875946,290.3597106933594,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.361572265625,1.0,0.5135532021522522,0.9493640661239624,0.9493640661239624,1.0,1.0,-2.484972715377808,1.1322054862976074,1.3527672290802002,0.5661459565162659,0.0,0.0,1.0,164.14329528808594,177.0,58.589935302734375,-25147.80078125,1566.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21807861328125,307.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.072265625,27720.0,0.0,0.0,0.5887696743011475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888765096664429,1.691230297088623,-0.002353826072067,0.0,0.0005975263775326,0.0,0.0,536.8362426757812,0.0,0.0,0.0,0.9228877425193788,4.0,0.0,1.0
718380,292.9494323730469,297.1499938964844,293.1499938964844,0.3182752728462219,-5776.09521484375,304.1424255371094,0.8103152513504028,0.3825545907020569,0.3474614024162292,292.9604187011719,297.1499938964844,293.1499938964844,0.2669757306575775,-5297.82275390625,304.1407470703125,0.7730693221092224,0.3325311541557312,0.3187298476696014,292.8792419433594,297.1499938964844,293.1499938964844,0.4113657176494598,-5495.6533203125,304.13299560546875,0.8642056584358215,0.4702806174755096,0.3308185935020447,292.8510131835937,297.1499938964844,293.1499938964844,0.5751668214797974,-9664.46484375,304.1241760253906,0.9496827721595764,0.6135768890380859,0.5821385383605957,292.9942626953125,297.1499938964844,293.1499938964844,0.0661244168877601,-8385.93359375,304.14459228515625,0.5235965251922607,0.1071957349777221,0.5043760538101196,290.3914489746094,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3929138183594,1.0,0.5179746150970459,0.9470149874687196,0.9470149874687196,1.0,1.0,-2.5012195110321045,1.140000343322754,1.3612191677093506,0.5702617764472961,0.0,0.0,1.0,167.92242431640625,180.0,47.34621047973633,-25376.75390625,1604.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3624267578125,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.251953125,27720.0,0.0,0.0,0.5947653651237488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339301109314,1.6947027444839478,-0.0023634736426174,0.0,0.0006036112317815,0.0,0.0,540.1475830078125,0.0,0.0,0.0,0.9246109127998352,4.0,0.0,1.0
718440,292.9494323730469,297.1499938964844,293.1499938964844,0.3182752728462219,-5776.09521484375,304.1424255371094,0.8103152513504028,0.3825545907020569,0.3474614024162292,292.9604187011719,297.1499938964844,293.1499938964844,0.2669757306575775,-5297.82275390625,304.1407470703125,0.7730693221092224,0.3325311541557312,0.3187298476696014,292.8792419433594,297.1499938964844,293.1499938964844,0.4113657176494598,-5495.6533203125,304.13299560546875,0.8642056584358215,0.4702806174755096,0.3308185935020447,292.8510131835937,297.1499938964844,293.1499938964844,0.5751668214797974,-9664.46484375,304.1241760253906,0.9496827721595764,0.6135768890380859,0.5821385383605957,292.9942626953125,297.1499938964844,293.1499938964844,0.0661244168877601,-8385.93359375,304.14459228515625,0.5235965251922607,0.1071957349777221,0.5043760538101196,290.3914489746094,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3929138183594,1.0,0.5179746150970459,0.9470149874687196,0.9470149874687196,1.0,1.0,-2.5012195110321045,1.140000343322754,1.3612191677093506,0.5702617764472961,0.0,0.0,1.0,167.92242431640625,180.0,47.34621047973633,-25376.75390625,1604.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3624267578125,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.251953125,27720.0,0.0,0.0,0.5947653651237488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339301109314,1.6947027444839478,-0.0023634736426174,0.0,0.0006036112317815,0.0,0.0,540.1475830078125,0.0,0.0,0.0,0.9246109127998352,4.0,0.0,1.0
718500,292.9594421386719,297.1499938964844,293.1499938964844,0.3186082243919372,-5780.357421875,304.1431884765625,0.8091045618057251,0.3831248581409454,0.3480547070503235,292.96856689453125,297.1499938964844,293.1499938964844,0.267559140920639,-5306.50927734375,304.141357421875,0.7721251249313354,0.3333285450935364,0.3195652961730957,292.8896179199219,297.1499938964844,293.1499938964844,0.4125499427318573,-5507.55126953125,304.1339111328125,0.863311231136322,0.4716689884662628,0.3318521380424499,292.862548828125,297.1499938964844,293.1499938964844,0.5765664577484131,-9681.23046875,304.1263122558594,0.9484055042266846,0.6150946617126465,0.5836557745933533,293.00225830078125,297.1499938964844,293.1499938964844,0.0664557293057441,-8414.1728515625,304.1449890136719,0.5232055187225342,0.1076022461056709,0.5065792202949524,290.4055480957031,291.1499938964844,265.2352905273437,263.7012634277344,280.34454345703125,292.99920654296875,290.406982421875,1.0,0.5200626850128174,0.9458404183387756,0.9458404183387756,1.0,1.0,-2.50864839553833,1.1435588598251345,1.3650895357131958,0.5721336007118225,0.0,0.0,1.0,169.76246643066406,180.0,43.6308708190918,-25483.75390625,1622.4454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43634033203125,307.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.01953125,28800.0,0.0,0.0,0.5975255370140076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928822994232178,1.6952472925186155,-0.0023649882059544,0.0,0.000606412475463,0.0,0.0,540.6680908203125,0.0,0.0,0.0,0.9398810863494872,4.0,0.0,1.0
718560,292.9691467285156,297.1499938964844,293.1499938964844,0.3183855712413788,-5776.10205078125,304.14483642578125,0.8078757524490356,0.3836363852024078,0.3485982418060303,292.9764709472656,297.1499938964844,293.1499938964844,0.2676753103733063,-5307.3271484375,304.1427307128906,0.7711753845214844,0.3340773284435272,0.3203562796115875,292.89971923828125,297.1499938964844,293.1499938964844,0.4130168557167053,-5511.38232421875,304.1360168457031,0.8624070286750793,0.4729845821857452,0.3328365385532379,292.873779296875,297.1499938964844,293.1499938964844,0.5769896507263184,-9684.283203125,304.1298522949219,0.9471185803413392,0.6165320873260498,0.585102915763855,293.0098876953125,297.1499938964844,293.1499938964844,0.0666403323411941,-8428.1171875,304.14556884765625,0.5227711796760559,0.1079744175076484,0.5086252689361572,290.4381408691406,291.1499938964844,265.230712890625,263.69775390625,280.3446044921875,293.00640869140625,290.4408264160156,1.0,0.5220776796340942,0.9446687698364258,0.9446687698364258,1.0,1.0,-2.515632152557373,1.1469001770019531,1.36873197555542,0.5738867521286011,0.0,0.0,1.0,171.5787811279297,183.0,66.38265228271484,-25674.548828125,1639.7803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4972229003906,307.9237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.369140625,28800.0,0.0,0.0,0.6002813577651978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171621322631836,1.7195953130722046,-0.0024332050234079,0.0,0.0006092092371545,0.0,0.0,564.2852172851562,0.0,0.0,0.0,0.9385722875595092,4.0,0.0,1.0
718620,292.9875183105469,297.1499938964844,293.1499938964844,0.3184630572795868,-5776.1103515625,304.1463928222656,0.805330753326416,0.3844921886920929,0.3495287895202636,292.991455078125,297.1499938964844,293.1499938964844,0.2683564126491546,-5316.94287109375,304.1439819335937,0.7692355513572693,0.3354322910308838,0.3218000531196594,292.9189758300781,297.1499938964844,293.1499938964844,0.4146091639995575,-5526.96044921875,304.1379699707031,0.8605480194091797,0.4754160046577453,0.3346582949161529,292.89520263671875,297.1499938964844,293.1499938964844,0.5787136554718018,-9704.1396484375,304.1336364746094,0.9444803595542908,0.619181752204895,0.5877733826637268,293.0242004394531,297.1499938964844,293.1499938964844,0.0670899376273155,-8465.2080078125,304.1462707519531,0.5217642188072205,0.1086187735199928,0.5122578144073486,290.4766845703125,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.478271484375,1.0,0.5258997678756714,0.9423254132270812,0.9423254132270812,1.0,1.0,-2.528247833251953,1.1529231071472168,1.3753247261047363,0.5770303606987,0.0,0.0,1.0,175.15802001953125,186.0,54.538028717041016,-25874.146484375,1672.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61431884765625,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.1328125,28800.0,0.0,0.0,0.6054876446723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240091562271118,1.7264617681503296,-0.002452616347,0.0,0.0006144930375739,0.0,0.0,571.067626953125,0.0,0.0,0.0,0.941975235939026,4.0,0.0,1.0
718680,292.9875183105469,297.1499938964844,293.1499938964844,0.3184630572795868,-5776.1103515625,304.1463928222656,0.805330753326416,0.3844921886920929,0.3495287895202636,292.991455078125,297.1499938964844,293.1499938964844,0.2683564126491546,-5316.94287109375,304.1439819335937,0.7692355513572693,0.3354322910308838,0.3218000531196594,292.9189758300781,297.1499938964844,293.1499938964844,0.4146091639995575,-5526.96044921875,304.1379699707031,0.8605480194091797,0.4754160046577453,0.3346582949161529,292.89520263671875,297.1499938964844,293.1499938964844,0.5787136554718018,-9704.1396484375,304.1336364746094,0.9444803595542908,0.619181752204895,0.5877733826637268,293.0242004394531,297.1499938964844,293.1499938964844,0.0670899376273155,-8465.2080078125,304.1462707519531,0.5217642188072205,0.1086187735199928,0.5122578144073486,290.4766845703125,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.478271484375,1.0,0.5258997678756714,0.9423254132270812,0.9423254132270812,1.0,1.0,-2.528247833251953,1.1529231071472168,1.3753247261047363,0.5770303606987,0.0,0.0,1.0,175.15802001953125,186.0,54.538028717041016,-25874.146484375,1672.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61431884765625,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.1328125,28800.0,0.0,0.0,0.6054876446723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240091562271118,1.7264617681503296,-0.002452616347,0.0,0.0006144930375739,0.0,0.0,571.067626953125,0.0,0.0,0.0,0.941975235939026,4.0,0.0,1.0
718740,293.00457763671875,297.1499938964844,293.1499938964844,0.3185364305973053,-5776.35302734375,304.1474609375,0.8027060031890869,0.3851431906223297,0.3502739369869232,293.0054626464844,297.1499938964844,293.1499938964844,0.2690340578556061,-5326.759765625,304.1448669433594,0.7672478556632996,0.3366077840328216,0.3230728805065155,292.9372863769531,297.1499938964844,293.1499938964844,0.4161654412746429,-5542.4150390625,304.139404296875,0.8586196899414062,0.4775534868240356,0.3362874090671539,292.9152526855469,297.1499938964844,293.1499938964844,0.5804365873336792,-9724.787109375,304.1361999511719,0.9417771100997924,0.6215680241584778,0.5901915431022644,293.037353515625,297.1499938964844,293.1499938964844,0.0674810335040092,-8497.7548828125,304.1468505859375,0.520591139793396,0.1091391146183013,0.5153203010559082,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0312194824219,290.5077819824219,1.0,0.5294703245162964,0.9399820566177368,0.9399820566177368,1.0,1.0,-2.5392160415649414,1.1581416130065918,1.3810744285583496,0.5797327160835266,0.0,0.0,1.0,178.67457580566406,189.0,44.78535842895508,-26047.525390625,1703.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371826171875,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.126953125,29880.0,0.0,0.0,0.6101558208465576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255984544754028,1.7280555963516235,-0.0024571330286562,0.0,0.0006192305590957,0.0,0.0,572.649658203125,0.0,0.0,0.0,0.9577652812004088,4.0,0.0,1.0
718800,293.00457763671875,297.1499938964844,293.1499938964844,0.3185364305973053,-5776.35302734375,304.1474609375,0.8027060031890869,0.3851431906223297,0.3502739369869232,293.0054626464844,297.1499938964844,293.1499938964844,0.2690340578556061,-5326.759765625,304.1448669433594,0.7672478556632996,0.3366077840328216,0.3230728805065155,292.9372863769531,297.1499938964844,293.1499938964844,0.4161654412746429,-5542.4150390625,304.139404296875,0.8586196899414062,0.4775534868240356,0.3362874090671539,292.9152526855469,297.1499938964844,293.1499938964844,0.5804365873336792,-9724.787109375,304.1361999511719,0.9417771100997924,0.6215680241584778,0.5901915431022644,293.037353515625,297.1499938964844,293.1499938964844,0.0674810335040092,-8497.7548828125,304.1468505859375,0.520591139793396,0.1091391146183013,0.5153203010559082,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0312194824219,290.5077819824219,1.0,0.5294703245162964,0.9399820566177368,0.9399820566177368,1.0,1.0,-2.5392160415649414,1.1581416130065918,1.3810744285583496,0.5797327160835266,0.0,0.0,1.0,178.67457580566406,189.0,44.78535842895508,-26047.525390625,1703.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371826171875,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.126953125,29880.0,0.0,0.0,0.6101558208465576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255984544754028,1.7280555963516235,-0.0024571330286562,0.0,0.0006192305590957,0.0,0.0,572.649658203125,0.0,0.0,0.0,0.9577652812004088,4.0,0.0,1.0
718860,293.0205993652344,297.1499938964844,293.1499938964844,0.3177360296249389,-5763.40869140625,304.14959716796875,0.7999961376190186,0.38557830452919,0.3508303463459015,293.01861572265625,297.1499938964844,293.1499938964844,0.2689743638038635,-5324.365234375,304.1466369628906,0.7651905417442322,0.3376002311706543,0.3241757452487945,292.954833984375,297.1499938964844,293.1499938964844,0.4165294468402862,-5544.72509765625,304.1422424316406,0.8565788269042969,0.4793881177902221,0.3377012014389038,292.9342041015625,297.1499938964844,293.1499938964844,0.5806358456611633,-9724.5087890625,304.1403503417969,0.9389738440513612,0.6236717700958252,0.5923526287078857,293.0494079589844,297.1499938964844,293.1499938964844,0.0676192194223404,-8506.154296875,304.1476745605469,0.5192574262619019,0.1095440909266471,0.5178598165512085,290.5604248046875,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.5622863769531,1.0,0.532809317111969,0.9376463294029236,0.9376463294029236,1.0,1.0,-2.54855751991272,1.16256582736969,1.3859916925430298,0.5820009708404541,0.0,0.0,1.0,182.1525421142578,192.0,61.72776794433594,-26298.6875,1731.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8342590332031,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.54296875,29880.0,0.0,0.0,0.6146383285522461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540030479431152,1.7565416097640991,-0.0025385506451129,0.0,0.0006237797206267,0.0,0.0,601.4196166992188,0.0,0.0,0.0,0.9584781527519226,4.0,0.0,1.0
718920,293.0205993652344,297.1499938964844,293.1499938964844,0.3177360296249389,-5763.40869140625,304.14959716796875,0.7999961376190186,0.38557830452919,0.3508303463459015,293.01861572265625,297.1499938964844,293.1499938964844,0.2689743638038635,-5324.365234375,304.1466369628906,0.7651905417442322,0.3376002311706543,0.3241757452487945,292.954833984375,297.1499938964844,293.1499938964844,0.4165294468402862,-5544.72509765625,304.1422424316406,0.8565788269042969,0.4793881177902221,0.3377012014389038,292.9342041015625,297.1499938964844,293.1499938964844,0.5806358456611633,-9724.5087890625,304.1403503417969,0.9389738440513612,0.6236717700958252,0.5923526287078857,293.0494079589844,297.1499938964844,293.1499938964844,0.0676192194223404,-8506.154296875,304.1476745605469,0.5192574262619019,0.1095440909266471,0.5178598165512085,290.5604248046875,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.5622863769531,1.0,0.532809317111969,0.9376463294029236,0.9376463294029236,1.0,1.0,-2.54855751991272,1.16256582736969,1.3859916925430298,0.5820009708404541,0.0,0.0,1.0,182.1525421142578,192.0,61.72776794433594,-26298.6875,1731.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8342590332031,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.54296875,29880.0,0.0,0.0,0.6146383285522461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540030479431152,1.7565416097640991,-0.0025385506451129,0.0,0.0006237797206267,0.0,0.0,601.4196166992188,0.0,0.0,0.0,0.9584781527519226,4.0,0.0,1.0
718980,293.0355834960937,297.1499938964844,293.1499938964844,0.3172582387924194,-5755.80078125,304.1505126953125,0.7972100973129272,0.3858163952827453,0.3512048125267029,293.031005859375,297.1499938964844,293.1499938964844,0.2691889703273773,-5326.9306640625,304.1473999023437,0.7630701065063477,0.3384180963039398,0.3251112997531891,292.9713134765625,297.1499938964844,293.1499938964844,0.417294830083847,-5551.9560546875,304.1435546875,0.8544654250144958,0.4809881448745727,0.3389410376548767,292.9520263671875,297.1499938964844,293.1499938964844,0.5814175605773926,-9733.3759765625,304.1422424316406,0.9360839128494264,0.6255267858505249,0.5942687392234802,293.0604858398437,297.1499938964844,293.1499938964844,0.0677930191159248,-8519.224609375,304.1481628417969,0.5177850127220154,0.1098428964614868,0.5199123620986938,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.5954284667969,1.0,0.5359330773353577,0.9353106617927552,0.9353106617927552,1.0,1.0,-2.5563907623291016,1.1662534475326538,1.3901371955871582,0.5838648676872253,0.0,0.0,1.0,185.59165954589844,195.0,50.19618225097656,-26440.14453125,1757.5277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9346008300781,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.099609375,29880.0,0.0,0.0,0.6186985373497009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572014331817627,1.759749174118042,-0.002547800540924,0.0,0.0006279003573581,0.0,0.0,604.7182006835938,0.0,0.0,0.0,0.9600666761398317,4.0,0.0,1.0
719040,293.0355834960937,297.1499938964844,293.1499938964844,0.3172582387924194,-5755.80078125,304.1505126953125,0.7972100973129272,0.3858163952827453,0.3512048125267029,293.031005859375,297.1499938964844,293.1499938964844,0.2691889703273773,-5326.9306640625,304.1473999023437,0.7630701065063477,0.3384180963039398,0.3251112997531891,292.9713134765625,297.1499938964844,293.1499938964844,0.417294830083847,-5551.9560546875,304.1435546875,0.8544654250144958,0.4809881448745727,0.3389410376548767,292.9520263671875,297.1499938964844,293.1499938964844,0.5814175605773926,-9733.3759765625,304.1422424316406,0.9360839128494264,0.6255267858505249,0.5942687392234802,293.0604858398437,297.1499938964844,293.1499938964844,0.0677930191159248,-8519.224609375,304.1481628417969,0.5177850127220154,0.1098428964614868,0.5199123620986938,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.5954284667969,1.0,0.5359330773353577,0.9353106617927552,0.9353106617927552,1.0,1.0,-2.5563907623291016,1.1662534475326538,1.3901371955871582,0.5838648676872253,0.0,0.0,1.0,185.59165954589844,195.0,50.19618225097656,-26440.14453125,1757.5277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9346008300781,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.099609375,29880.0,0.0,0.0,0.6186985373497009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572014331817627,1.759749174118042,-0.002547800540924,0.0,0.0006279003573581,0.0,0.0,604.7182006835938,0.0,0.0,0.0,0.9600666761398317,4.0,0.0,1.0
719100,293.042724609375,297.1499938964844,293.1499938964844,0.3169794082641601,-5751.46142578125,304.15093994140625,0.7957935333251953,0.3858635723590851,0.3513279855251312,293.0368957519531,297.1499938964844,293.1499938964844,0.2692606151103973,-5327.6884765625,304.1477355957031,0.761989951133728,0.3387629687786102,0.3255186975002289,292.9791564941406,297.1499938964844,293.1499938964844,0.4176289737224579,-5555.10595703125,304.14410400390625,0.8533908128738403,0.4817080199718475,0.3395045697689056,292.96051025390625,297.1499938964844,293.1499938964844,0.5817548632621765,-9737.2158203125,304.1430358886719,0.9346150159835817,0.6263660788536072,0.5951440930366516,293.0657043457031,297.1499938964844,293.1499938964844,0.0678561106324195,-8523.736328125,304.1483764648437,0.5170049667358398,0.1099557280540466,0.520770251750946,290.6093139648437,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,293.0555725097656,290.6108093261719,1.0,0.5374199151992798,0.9341428279876708,0.9341428279876708,1.0,1.0,-2.559788465499878,1.1678436994552612,1.3919446468353271,0.5846580862998962,0.0,0.0,1.0,187.2962341308593,195.0,46.891056060791016,-26505.3359375,1769.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98779296875,308.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.552734375,30960.0,0.0,0.0,0.6205418705940247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757685661315918,1.760234832763672,-0.0025492024142295,0.0,0.0006297710933722,0.0,0.0,605.2186889648438,0.0,0.0,0.0,0.9753071069717408,4.0,0.0,1.0
