time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719160,293.0496520996094,297.1499938964844,293.1499938964844,0.3161672949790954,-5738.90771484375,304.1522521972656,0.7943593859672546,0.3858599066734314,0.3514087498188019,293.04266357421875,297.1499938964844,293.1499938964844,0.2688767910003662,-5320.76904296875,304.1488342285156,0.7608956098556519,0.3390643894672394,0.325886994600296,292.9867858886719,297.1499938964844,293.1499938964844,0.4172716736793518,-5550.478515625,304.1458435058594,0.8523033261299133,0.4823718667030334,0.3400319516658783,292.9687805175781,297.1499938964844,293.1499938964844,0.5811606049537659,-9727.8515625,304.1453857421875,0.9331277012825012,0.62714022397995,0.5959641933441162,293.0706787109375,297.1499938964844,293.1499938964844,0.0677846819162368,-8514.97265625,304.1488037109375,0.5161992311477661,0.1100462302565574,0.5215274095535278,290.64276123046875,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,293.0599365234375,290.6454162597656,1.0,0.5388607382774353,0.9329872131347656,0.9329872131347656,1.0,1.0,-2.562857151031494,1.1692737340927124,1.3935835361480713,0.5853646993637085,0.0,0.0,1.0,188.9936370849609,198.0,68.97586059570312,-26652.109375,1781.6707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0292053222656,308.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,30673.671875,30960.0,0.0,0.0,0.6224091053009033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781337022781372,1.7839550971984863,-0.0026181410066783,0.0,0.0006316661601886,0.0,0.0,630.0005493164062,0.0,0.0,0.0,0.9736359119415284,4.0,0.0,1.0
719220,293.0629272460937,297.1499938964844,293.1499938964844,0.3150780797004699,-5722.41552734375,304.1532897949219,0.7914274334907532,0.3857086896896362,0.3514356017112732,293.0537414550781,297.1499938964844,293.1499938964844,0.268566757440567,-5314.98681640625,304.14971923828125,0.7586551308631897,0.3395391404628753,0.3265001475811004,293.0014038085937,297.1499938964844,293.1499938964844,0.4172600209712982,-5549.54638671875,304.147216796875,0.8500801920890808,0.4835458397865295,0.3409728109836578,292.98468017578125,297.1499938964844,293.1499938964844,0.580923855304718,-9723.494140625,304.14727783203125,0.9300833344459534,0.6285074353218079,0.5974233150482178,293.0799865722656,297.1499938964844,293.1499938964844,0.067753292620182,-8509.33203125,304.14923095703125,0.5145114064216614,0.1101627573370933,0.5227475166320801,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.685791015625,1.0,0.54160475730896,0.9306760430336,0.9306760430336,1.0,1.0,-2.567976951599121,1.1716363430023191,1.3963404893875122,0.586506187915802,0.0,0.0,1.0,192.37161254882807,201.0,58.494998931884766,-26772.365234375,1803.8609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.61328125,30960.0,0.0,0.0,0.6259140372276306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787769794464111,1.7904069423675537,-0.0026370489504188,0.0,0.000635223230347,0.0,0.0,636.8560791015625,0.0,0.0,0.0,0.9768266081809998,4.0,0.0,1.0
719280,293.0629272460937,297.1499938964844,293.1499938964844,0.3150780797004699,-5722.41552734375,304.1532897949219,0.7914274334907532,0.3857086896896362,0.3514356017112732,293.0537414550781,297.1499938964844,293.1499938964844,0.268566757440567,-5314.98681640625,304.14971923828125,0.7586551308631897,0.3395391404628753,0.3265001475811004,293.0014038085937,297.1499938964844,293.1499938964844,0.4172600209712982,-5549.54638671875,304.147216796875,0.8500801920890808,0.4835458397865295,0.3409728109836578,292.98468017578125,297.1499938964844,293.1499938964844,0.580923855304718,-9723.494140625,304.14727783203125,0.9300833344459534,0.6285074353218079,0.5974233150482178,293.0799865722656,297.1499938964844,293.1499938964844,0.067753292620182,-8509.33203125,304.14923095703125,0.5145114064216614,0.1101627573370933,0.5227475166320801,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.685791015625,1.0,0.54160475730896,0.9306760430336,0.9306760430336,1.0,1.0,-2.567976951599121,1.1716363430023191,1.3963404893875122,0.586506187915802,0.0,0.0,1.0,192.37161254882807,201.0,58.494998931884766,-26772.365234375,1803.8609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.61328125,30960.0,0.0,0.0,0.6259140372276306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787769794464111,1.7904069423675537,-0.0026370489504188,0.0,0.000635223230347,0.0,0.0,636.8560791015625,0.0,0.0,0.0,0.9768266081809998,4.0,0.0,1.0
719340,293.075439453125,297.1499938964844,293.1499938964844,0.3139746487140655,-5705.90087890625,304.1540222167969,0.7884409427642822,0.385379821062088,0.3513035476207733,293.064208984375,297.1499938964844,293.1499938964844,0.2682360410690307,-5309.056640625,304.1503601074219,0.7563674449920654,0.3398504853248596,0.3269595205783844,293.0150146484375,297.1499938964844,293.1499938964844,0.4172595143318176,-5548.9404296875,304.14813232421875,0.8478291034698486,0.4845449030399322,0.3417895436286926,292.9996032714844,297.1499938964844,293.1499938964844,0.5807136297225952,-9719.904296875,304.1485290527344,0.9269949197769164,0.6296674609184265,0.5986843109130859,293.0885314941406,297.1499938964844,293.1499938964844,0.0676943659782409,-8501.6904296875,304.14959716796875,0.5127469897270203,0.1102012768387794,0.5236086249351501,290.7186584472656,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203063964844,1.0,0.5441795587539673,0.928364872932434,0.928364872932434,1.0,1.0,-2.571902275085449,1.173414707183838,1.3984874486923218,0.5873294472694397,0.0,0.0,1.0,195.717529296875,189.0,51.13752365112305,-26871.787109375,1824.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020568847656,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5703125,32040.0,0.0,0.0,0.6289772391319275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.7918559312820437,-0.0026413048617541,0.0,0.0006383319268934,0.0,0.0,638.402587890625,0.0,0.0,0.0,0.9925434589385986,4.0,0.0,1.0
719400,293.075439453125,297.1499938964844,293.1499938964844,0.3139746487140655,-5705.90087890625,304.1540222167969,0.7884409427642822,0.385379821062088,0.3513035476207733,293.064208984375,297.1499938964844,293.1499938964844,0.2682360410690307,-5309.056640625,304.1503601074219,0.7563674449920654,0.3398504853248596,0.3269595205783844,293.0150146484375,297.1499938964844,293.1499938964844,0.4172595143318176,-5548.9404296875,304.14813232421875,0.8478291034698486,0.4845449030399322,0.3417895436286926,292.9996032714844,297.1499938964844,293.1499938964844,0.5807136297225952,-9719.904296875,304.1485290527344,0.9269949197769164,0.6296674609184265,0.5986843109130859,293.0885314941406,297.1499938964844,293.1499938964844,0.0676943659782409,-8501.6904296875,304.14959716796875,0.5127469897270203,0.1102012768387794,0.5236086249351501,290.7186584472656,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203063964844,1.0,0.5441795587539673,0.928364872932434,0.928364872932434,1.0,1.0,-2.571902275085449,1.173414707183838,1.3984874486923218,0.5873294472694397,0.0,0.0,1.0,195.717529296875,189.0,51.13752365112305,-26871.787109375,1824.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020568847656,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5703125,32040.0,0.0,0.0,0.6289772391319275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.7918559312820437,-0.0026413048617541,0.0,0.0006383319268934,0.0,0.0,638.402587890625,0.0,0.0,0.0,0.9925434589385986,4.0,0.0,1.0
719460,293.0871276855469,297.1499938964844,293.1499938964844,0.3117604255676269,-5672.505859375,304.1563415527344,0.7906060218811035,0.3848954141139984,0.3507950603961944,293.0740966796875,297.1499938964844,293.1499938964844,0.2669189274311065,-5286.79052734375,304.15240478515625,0.7587656378746033,0.3400216996669769,0.3270379602909088,293.0276794433594,297.1499938964844,293.1499938964844,0.4158976078033447,-5533.23974609375,304.1509704589844,0.8508319854736328,0.4853991866111755,0.3423199951648712,293.0136108398437,297.1499938964844,293.1499938964844,0.5787313580513,-9691.5517578125,304.1522521972656,0.9309178590774536,0.6306383013725281,0.599521279335022,293.0961303710937,297.1499938964844,293.1499938964844,0.0672259032726287,-8455.671875,304.1505126953125,0.5144213438034058,0.1102175116539001,0.5231369733810425,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822265625,1.0,0.542052686214447,0.9260789155960084,0.9260789155960084,1.0,1.0,-2.572465419769287,1.1735490560531616,1.398916244506836,0.5872927904129028,0.0,0.0,1.0,192.8770904541016,177.0,71.72821807861328,-27036.375,1812.6129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27410888671875,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.14453125,32040.0,0.0,0.0,0.6319034099578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167717456817627,1.8194948434829712,-0.0027231301646679,0.0,0.0006413016817532,0.0,0.0,668.3818969726562,0.0,0.0,0.0,0.9927833676338196,4.0,0.0,1.0
719520,293.0871276855469,297.1499938964844,293.1499938964844,0.3117604255676269,-5672.505859375,304.1563415527344,0.7906060218811035,0.3848954141139984,0.3507950603961944,293.0740966796875,297.1499938964844,293.1499938964844,0.2669189274311065,-5286.79052734375,304.15240478515625,0.7587656378746033,0.3400216996669769,0.3270379602909088,293.0276794433594,297.1499938964844,293.1499938964844,0.4158976078033447,-5533.23974609375,304.1509704589844,0.8508319854736328,0.4853991866111755,0.3423199951648712,293.0136108398437,297.1499938964844,293.1499938964844,0.5787313580513,-9691.5517578125,304.1522521972656,0.9309178590774536,0.6306383013725281,0.599521279335022,293.0961303710937,297.1499938964844,293.1499938964844,0.0672259032726287,-8455.671875,304.1505126953125,0.5144213438034058,0.1102175116539001,0.5231369733810425,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822265625,1.0,0.542052686214447,0.9260789155960084,0.9260789155960084,1.0,1.0,-2.572465419769287,1.1735490560531616,1.398916244506836,0.5872927904129028,0.0,0.0,1.0,192.8770904541016,177.0,71.72821807861328,-27036.375,1812.6129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27410888671875,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.14453125,32040.0,0.0,0.0,0.6319034099578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167717456817627,1.8194948434829712,-0.0027231301646679,0.0,0.0006413016817532,0.0,0.0,668.3818969726562,0.0,0.0,0.0,0.9927833676338196,4.0,0.0,1.0
719580,293.0979919433594,297.1499938964844,293.1499938964844,0.3096637427806854,-5641.31689453125,304.15771484375,0.7962043285369873,0.3842871785163879,0.3500317633152008,293.08331298828125,297.1499938964844,293.1499938964844,0.2656751573085785,-5266.17138671875,304.1536560058594,0.764340341091156,0.3400741815567016,0.3268537819385528,293.0391540527344,297.1499938964844,293.1499938964844,0.4147663414478302,-5520.53759765625,304.15252685546875,0.8574315905570984,0.4861640334129333,0.3426710963249206,293.0264892578125,297.1499938964844,293.1499938964844,0.5770756602287292,-9668.6220703125,304.1542358398437,0.9394710063934326,0.631478488445282,0.6000736951828003,293.1026306152344,297.1499938964844,293.1499938964844,0.0667435601353645,-8409.6767578125,304.151123046875,0.5185496211051941,0.110263243317604,0.5220596194267273,290.82586669921875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280334472656,1.0,0.5374694466590881,0.9237928986549376,0.9237928986549376,1.0,1.0,-2.57111930847168,1.172756314277649,1.3983629941940308,0.5867308378219604,0.0,0.0,1.0,186.1662750244141,165.0,66.099853515625,-27098.580078125,1781.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572998046875,308.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.251953125,32040.0,0.0,0.0,0.6344125866889954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197332620620728,1.8224653005599976,-0.0027319975197315,0.0,0.0006438480922952,0.0,0.0,671.6585693359375,0.0,0.0,0.0,0.9942516088485718,4.0,0.0,1.0
719640,293.0979919433594,297.1499938964844,293.1499938964844,0.3096637427806854,-5641.31689453125,304.15771484375,0.7962043285369873,0.3842871785163879,0.3500317633152008,293.08331298828125,297.1499938964844,293.1499938964844,0.2656751573085785,-5266.17138671875,304.1536560058594,0.764340341091156,0.3400741815567016,0.3268537819385528,293.0391540527344,297.1499938964844,293.1499938964844,0.4147663414478302,-5520.53759765625,304.15252685546875,0.8574315905570984,0.4861640334129333,0.3426710963249206,293.0264892578125,297.1499938964844,293.1499938964844,0.5770756602287292,-9668.6220703125,304.1542358398437,0.9394710063934326,0.631478488445282,0.6000736951828003,293.1026306152344,297.1499938964844,293.1499938964844,0.0667435601353645,-8409.6767578125,304.151123046875,0.5185496211051941,0.110263243317604,0.5220596194267273,290.82586669921875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280334472656,1.0,0.5374694466590881,0.9237928986549376,0.9237928986549376,1.0,1.0,-2.57111930847168,1.172756314277649,1.3983629941940308,0.5867308378219604,0.0,0.0,1.0,186.1662750244141,165.0,66.099853515625,-27098.580078125,1781.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572998046875,308.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.251953125,32040.0,0.0,0.0,0.6344125866889954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197332620620728,1.8224653005599976,-0.0027319975197315,0.0,0.0006438480922952,0.0,0.0,671.6585693359375,0.0,0.0,0.0,0.9942516088485718,4.0,0.0,1.0
719700,293.1031494140625,297.1499938964844,293.1499938964844,0.3085289597511291,-5624.4736328125,304.1583557128906,0.799904465675354,0.3839313089847564,0.3495731055736542,293.08770751953125,297.1499938964844,293.1499938964844,0.2649712860584259,-5254.576171875,304.1542663574219,0.7679961323738098,0.3400521874427795,0.3266835212707519,293.0445556640625,297.1499938964844,293.1499938964844,0.4141182601451874,-5513.3447265625,304.1532287597656,0.8617311716079712,0.4865113794803619,0.3427984416484833,293.0325622558594,297.1499938964844,293.1499938964844,0.5761394500732422,-9655.787109375,304.1551818847656,0.9448967576026917,0.63185054063797,0.6002723574638367,293.1054992675781,297.1499938964844,293.1499938964844,0.0664813295006752,-8384.869140625,304.1513977050781,0.5213190317153931,0.1102963238954544,0.5214101672172546,290.8488464355469,291.1499938964844,265.27557373046875,263.7386474609375,280.4065856933594,293.0931701660156,290.85107421875,1.0,0.5345672965049744,0.9226499199867249,0.9226499199867249,1.0,1.0,-2.5699753761291504,1.1721298694610596,1.3978455066680908,0.5863246917724609,0.0,0.0,1.0,181.942123413086,165.0,65.37213134765625,-27126.30859375,1761.0838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4040832519531,308.8421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,32025.806640625,33120.0,0.0,0.0,0.6354814767837524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201754093170168,1.8229087591171265,-0.0027333223260939,0.0,0.0006449329084716,0.0,0.0,672.1485595703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.108154296875,297.1499938964844,293.1499938964844,0.3071058690547943,-5603.1884765625,304.159423828125,0.8040866851806641,0.3835411071777344,0.3490703105926513,293.0920104980469,297.1499938964844,293.1499938964844,0.264014720916748,-5238.7421875,304.1552429199219,0.7721386551856995,0.3399982452392578,0.3264689147472381,293.0497131347656,297.1499938964844,293.1499938964844,0.4131043255329132,-5502.05810546875,304.1545104980469,0.8665981888771057,0.4868310391902923,0.3428977131843567,293.0384216308594,297.1499938964844,293.1499938964844,0.5747085809707642,-9635.9814453125,304.1568298339844,0.9508614540100098,0.6321854591369629,0.6004250049591064,293.1081848144531,297.1499938964844,293.1499938964844,0.0661524087190628,-8353.5595703125,304.1517333984375,0.5244985222816467,0.1103340312838554,0.5207157731056213,290.8809814453125,291.1499938964844,265.2878112792969,263.74871826171875,280.4149169921875,293.0960693359375,290.88360595703125,1.0,0.5313814878463745,0.9215404987335204,0.9215404987335204,1.0,1.0,-2.568582057952881,1.171383500099182,1.3971986770629885,0.5858550071716309,0.0,0.0,1.0,177.33656311035156,153.0,76.2431411743164,-27187.05078125,1738.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.447265625,308.8971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,32383.744140625,33120.0,0.0,0.0,0.6364980340003967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830318808555603,1.8330825567245483,-0.0027638082392513,0.0,0.0006459645810537,0.0,0.0,683.4578857421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1176452636719,297.1499938964844,293.1499938964844,0.3044993877410888,-5564.56201171875,304.1606140136719,0.8135048151016235,0.3826718926429748,0.3479492664337158,293.1002197265625,297.1499938964844,293.1499938964844,0.2622949779033661,-5210.58740234375,304.1563415527344,0.7817844152450562,0.3398007750511169,0.3259206116199493,293.0594787597656,297.1499938964844,293.1499938964844,0.4114216268062591,-5483.64111328125,304.1557922363281,0.8779333829879761,0.4873892068862915,0.3430147171020508,293.049560546875,297.1499938964844,293.1499938964844,0.5723074674606323,-9603.47265625,304.1585388183594,0.963925838470459,0.6327494978904724,0.6005947589874268,293.1130065917969,297.1499938964844,293.1499938964844,0.0655653998255729,-8298.380859375,304.1521301269531,0.5320367813110352,0.1104179918766021,0.5192267298698425,290.9312744140625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.9337158203125,1.0,0.5243615508079529,0.9193216562271118,0.9193216562271118,1.0,1.0,-2.5651323795318604,1.1695661544799805,1.39556622505188,0.5847411751747131,0.0,0.0,1.0,167.3153533935547,141.0,71.94489288330078,-27228.751953125,1690.180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404357910156,308.98492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,33120.0,0.0,0.0,0.6381933093070984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006476850248873,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1176452636719,297.1499938964844,293.1499938964844,0.3044993877410888,-5564.56201171875,304.1606140136719,0.8135048151016235,0.3826718926429748,0.3479492664337158,293.1002197265625,297.1499938964844,293.1499938964844,0.2622949779033661,-5210.58740234375,304.1563415527344,0.7817844152450562,0.3398007750511169,0.3259206116199493,293.0594787597656,297.1499938964844,293.1499938964844,0.4114216268062591,-5483.64111328125,304.1557922363281,0.8779333829879761,0.4873892068862915,0.3430147171020508,293.049560546875,297.1499938964844,293.1499938964844,0.5723074674606323,-9603.47265625,304.1585388183594,0.963925838470459,0.6327494978904724,0.6005947589874268,293.1130065917969,297.1499938964844,293.1499938964844,0.0655653998255729,-8298.380859375,304.1521301269531,0.5320367813110352,0.1104179918766021,0.5192267298698425,290.9312744140625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.9337158203125,1.0,0.5243615508079529,0.9193216562271118,0.9193216562271118,1.0,1.0,-2.5651323795318604,1.1695661544799805,1.39556622505188,0.5847411751747131,0.0,0.0,1.0,167.3153533935547,141.0,71.94489288330078,-27228.751953125,1690.180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404357910156,308.98492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,33120.0,0.0,0.0,0.6381933093070984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006476850248873,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264953613281,297.1499938964844,293.1499938964844,0.3017088174819946,-5523.201171875,304.1617431640625,0.824019730091095,0.3816990256309509,0.3467080593109131,293.1079406738281,297.1499938964844,293.1499938964844,0.2603927850723266,-5179.5068359375,304.15740966796875,0.7931753396987915,0.339492529630661,0.3252401053905487,293.0685729980469,297.1499938964844,293.1499938964844,0.4095098376274109,-5462.8076171875,304.15704345703125,0.8913444876670837,0.4878401458263397,0.3430390059947967,293.0599975585937,297.1499938964844,293.1499938964844,0.5695960521697998,-9566.8935546875,304.16021728515625,0.977802574634552,0.633177638053894,0.6006121039390564,293.1171875,297.1499938964844,293.1499938964844,0.0649465322494506,-8240.427734375,304.1524658203125,0.5411310791969299,0.1105058714747428,0.5176411271095276,290.9836120605469,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.9861755371094,1.0,0.5167251825332642,0.9171028137207032,0.9171028137207032,1.0,1.0,-2.5609688758850098,1.16739821434021,1.3935705423355105,0.583441436290741,0.0,0.0,1.0,156.6083526611328,129.0,73.1276626586914,-27268.705078125,1637.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6396789550781,309.0789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.6394377946853638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006489480729214,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264953613281,297.1499938964844,293.1499938964844,0.3017088174819946,-5523.201171875,304.1617431640625,0.824019730091095,0.3816990256309509,0.3467080593109131,293.1079406738281,297.1499938964844,293.1499938964844,0.2603927850723266,-5179.5068359375,304.15740966796875,0.7931753396987915,0.339492529630661,0.3252401053905487,293.0685729980469,297.1499938964844,293.1499938964844,0.4095098376274109,-5462.8076171875,304.15704345703125,0.8913444876670837,0.4878401458263397,0.3430390059947967,293.0599975585937,297.1499938964844,293.1499938964844,0.5695960521697998,-9566.8935546875,304.16021728515625,0.977802574634552,0.633177638053894,0.6006121039390564,293.1171875,297.1499938964844,293.1499938964844,0.0649465322494506,-8240.427734375,304.1524658203125,0.5411310791969299,0.1105058714747428,0.5176411271095276,290.9836120605469,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.9861755371094,1.0,0.5167251825332642,0.9171028137207032,0.9171028137207032,1.0,1.0,-2.5609688758850098,1.16739821434021,1.3935705423355105,0.583441436290741,0.0,0.0,1.0,156.6083526611328,129.0,73.1276626586914,-27268.705078125,1637.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6396789550781,309.0789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.6394377946853638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006489480729214,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.2986546456813812,-5477.853515625,304.1629333496094,0.8358075022697449,0.3804895877838135,0.3452941179275512,293.1160583496094,297.1499938964844,293.1499938964844,0.2582214176654815,-5144.0361328125,304.1585693359375,0.8060635328292847,0.3389196097850799,0.3243596255779266,293.07781982421875,297.1499938964844,293.1499938964844,0.4072562456130981,-5438.27685546875,304.1584777832031,0.9066872000694276,0.4880281984806061,0.3429158926010132,293.0705871582031,297.1499938964844,293.1499938964844,0.5664456486701965,-9524.376953125,304.1620788574219,0.9915533661842346,0.6333140134811401,0.6004037261009216,293.1217041015625,297.1499938964844,293.1499938964844,0.0642166137695312,-8172.62255859375,304.1528625488281,0.5514935851097107,0.110423095524311,0.5155523419380188,291.0393371582031,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0421142578125,1.0,0.508615255355835,0.9149302840232848,0.9149302840232848,1.0,1.0,-2.555306434631348,1.164496660232544,1.3908098936080933,0.581771731376648,0.0,0.0,1.0,145.62203979492188,117.0,77.25213623046875,-27297.09375,1581.8997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402038574219,309.1757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.6402725577354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006497952272184,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.2986546456813812,-5477.853515625,304.1629333496094,0.8358075022697449,0.3804895877838135,0.3452941179275512,293.1160583496094,297.1499938964844,293.1499938964844,0.2582214176654815,-5144.0361328125,304.1585693359375,0.8060635328292847,0.3389196097850799,0.3243596255779266,293.07781982421875,297.1499938964844,293.1499938964844,0.4072562456130981,-5438.27685546875,304.1584777832031,0.9066872000694276,0.4880281984806061,0.3429158926010132,293.0705871582031,297.1499938964844,293.1499938964844,0.5664456486701965,-9524.376953125,304.1620788574219,0.9915533661842346,0.6333140134811401,0.6004037261009216,293.1217041015625,297.1499938964844,293.1499938964844,0.0642166137695312,-8172.62255859375,304.1528625488281,0.5514935851097107,0.110423095524311,0.5155523419380188,291.0393371582031,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0421142578125,1.0,0.508615255355835,0.9149302840232848,0.9149302840232848,1.0,1.0,-2.555306434631348,1.164496660232544,1.3908098936080933,0.581771731376648,0.0,0.0,1.0,145.62203979492188,117.0,77.25213623046875,-27297.09375,1581.8997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402038574219,309.1757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.6402725577354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006497952272184,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2951422929763794,-5425.455078125,304.1644897460937,0.8472976088523865,0.3790665566921234,0.3437023162841797,293.1244812011719,297.1499938964844,293.1499938964844,0.2555753886699676,-5100.6845703125,304.1601257324219,0.817791223526001,0.3380694389343261,0.3232356905937195,293.087158203125,297.1499938964844,293.1499938964844,0.4043734073638916,-5406.80322265625,304.16046142578125,0.9229194521903992,0.4879592657089233,0.3426258563995361,293.0784606933594,297.1499938964844,293.1499938964844,0.554914116859436,-9361.4326171875,304.1787109375,0.9990000128746032,0.6336981654167175,0.592370331287384,293.1266174316406,297.1499938964844,293.1499938964844,0.0632724165916442,-8085.53515625,304.1534729003906,0.5612238049507141,0.1101405173540115,0.5126499533653259,291.1054992675781,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.10968017578125,1.0,0.4996571838855743,0.9127578139305116,0.9127578139305116,1.0,1.0,-2.5385935306549072,1.1561648845672607,1.3824286460876465,0.5774202346801758,0.0,0.0,1.0,135.6637420654297,105.0,94.0029067993164,-27253.275390625,1516.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84600830078125,309.2870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.6406445503234863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006501727621071,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2951422929763794,-5425.455078125,304.1644897460937,0.8472976088523865,0.3790665566921234,0.3437023162841797,293.1244812011719,297.1499938964844,293.1499938964844,0.2555753886699676,-5100.6845703125,304.1601257324219,0.817791223526001,0.3380694389343261,0.3232356905937195,293.087158203125,297.1499938964844,293.1499938964844,0.4043734073638916,-5406.80322265625,304.16046142578125,0.9229194521903992,0.4879592657089233,0.3426258563995361,293.0784606933594,297.1499938964844,293.1499938964844,0.554914116859436,-9361.4326171875,304.1787109375,0.9990000128746032,0.6336981654167175,0.592370331287384,293.1266174316406,297.1499938964844,293.1499938964844,0.0632724165916442,-8085.53515625,304.1534729003906,0.5612238049507141,0.1101405173540115,0.5126499533653259,291.1054992675781,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.10968017578125,1.0,0.4996571838855743,0.9127578139305116,0.9127578139305116,1.0,1.0,-2.5385935306549072,1.1561648845672607,1.3824286460876465,0.5774202346801758,0.0,0.0,1.0,135.6637420654297,105.0,94.0029067993164,-27253.275390625,1516.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84600830078125,309.2870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,32383.994140625,34200.0,0.0,0.0,0.6406445503234863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303258419036863,1.833089590072632,-0.0027638296596705,0.0,0.0006501727621071,0.0,0.0,683.4657592773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2929458320140838,-5392.33935546875,304.16583251953125,0.8521549701690674,0.3782948851585388,0.342904657125473,293.128662109375,297.1499938964844,293.1499938964844,0.2538529336452484,-5072.19775390625,304.16143798828125,0.8224934339523315,0.3375727534294128,0.3226560652256012,293.0917663574219,297.1499938964844,293.1499938964844,0.4023103713989258,-5384.06494140625,304.1623229980469,0.930002748966217,0.4878540933132171,0.3424710631370544,293.0726623535156,297.1499938964844,293.1499938964844,0.5402705073356628,-9154.4892578125,304.2001037597656,0.9990000128746032,0.6357381343841553,0.5805931687355042,293.12896728515625,297.1499938964844,293.1499938964844,0.0627056434750557,-8032.71728515625,304.15386962890625,0.5652639269828796,0.1099742725491523,0.511279284954071,291.15582275390625,291.1499938964844,265.45880126953125,263.88525390625,280.52978515625,293.1215515136719,291.1610412597656,1.0,0.4944693148136139,0.91167151927948,0.91167151927948,1.0,1.0,-2.520944118499756,1.14750075340271,1.373443365097046,0.5727080702781677,0.0,0.0,0.998220443725586,131.38783264160156,105.0,117.77188873291016,-27180.95703125,1474.3970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140930175781,309.36456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32391.171875,35280.0,0.0,0.0,0.6405054330825806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830298662185669,1.8330626487731927,-0.0027639311738312,0.0,0.0006500316085293,0.0,0.0,683.466064453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2904880940914154,-5355.17138671875,304.1674194335937,0.857551097869873,0.3774622976779938,0.3420452773571014,293.1329040527344,297.1499938964844,293.1499938964844,0.2518899440765381,-5039.6640625,304.16290283203125,0.8275918960571289,0.3370064496994018,0.322005420923233,293.0964050292969,297.1499938964844,293.1499938964844,0.3998903930187225,-5357.37109375,304.1644897460937,0.9377049803733826,0.4876799285411834,0.3422636091709137,293.0597229003906,297.1499938964844,293.1499938964844,0.5242680311203003,-8929.5966796875,304.2200622558594,0.9990000128746032,0.6392496228218079,0.5680229067802429,293.1312866210937,297.1499938964844,293.1499938964844,0.0620633698999881,-7972.9453125,304.1543273925781,0.569660484790802,0.109788179397583,0.5097628235816956,291.2142333984375,291.1499938964844,265.48443603515625,263.90484619140625,280.55047607421875,293.1247253417969,291.2201538085937,1.0,0.4889368414878845,0.9106801748275756,0.9106801748275756,1.0,1.0,-2.501957893371582,1.1381924152374268,1.3637655973434448,0.5676568150520325,0.0,0.0,0.988126277923584,126.90597534179688,93.0,140.1360626220703,-27104.927734375,1430.5872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945068359375,309.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,32630.9609375,35280.0,0.0,0.0,0.6400941610336304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8293912410736084,1.83215856552124,-0.0027673267759382,0.0,0.0006496142013929,0.0,0.0,683.4740600585938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2849647998809814,-5271.3818359375,304.1708374023437,0.8701517581939697,0.3756713569164276,0.3401824235916137,293.1414489746094,297.1499938964844,293.1499938964844,0.2473849356174469,-4964.84130859375,304.1661376953125,0.8392332792282104,0.3357064127922058,0.3205177783966064,293.1055908203125,297.1499938964844,293.1499938964844,0.3941885828971863,-5294.49072265625,304.1691589355469,0.9546175003051758,0.4871771335601806,0.3417179584503174,293.01776123046875,297.1499938964844,293.1499938964844,0.4888445734977722,-8433.2626953125,304.2555847167969,0.9990000128746032,0.6500067710876465,0.5406392812728882,293.1352844238281,297.1499938964844,293.1499938964844,0.0606473386287689,-7841.37841796875,304.1552429199219,0.5796982049942017,0.1094483360648155,0.5066501498222351,291.3497009277344,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.3569030761719,1.0,0.4769843220710754,0.9086974263191224,0.9086974263191224,1.0,1.0,-2.4606409072875977,1.1179529428482056,1.342687964439392,0.5566807985305786,0.0,0.0,0.9527047276496888,117.45394897460938,111.0,178.92257690429688,-26937.125,1338.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,309.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,33947.50390625,35280.0,0.0,0.0,0.6384211182594299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8243916034698489,1.82717764377594,-0.0027859488036483,0.0,0.0006479162839241,0.0,0.0,683.5,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2849647998809814,-5271.3818359375,304.1708374023437,0.8701517581939697,0.3756713569164276,0.3401824235916137,293.1414489746094,297.1499938964844,293.1499938964844,0.2473849356174469,-4964.84130859375,304.1661376953125,0.8392332792282104,0.3357064127922058,0.3205177783966064,293.1055908203125,297.1499938964844,293.1499938964844,0.3941885828971863,-5294.49072265625,304.1691589355469,0.9546175003051758,0.4871771335601806,0.3417179584503174,293.01776123046875,297.1499938964844,293.1499938964844,0.4888445734977722,-8433.2626953125,304.2555847167969,0.9990000128746032,0.6500067710876465,0.5406392812728882,293.1352844238281,297.1499938964844,293.1499938964844,0.0606473386287689,-7841.37841796875,304.1552429199219,0.5796982049942017,0.1094483360648155,0.5066501498222351,291.3497009277344,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.3569030761719,1.0,0.4769843220710754,0.9086974263191224,0.9086974263191224,1.0,1.0,-2.4606409072875977,1.1179529428482056,1.342687964439392,0.5566807985305786,0.0,0.0,0.9527047276496888,117.45394897460938,111.0,178.92257690429688,-26937.125,1338.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,309.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,33947.50390625,35280.0,0.0,0.0,0.6384211182594299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8243916034698489,1.82717764377594,-0.0027859488036483,0.0,0.0006479162839241,0.0,0.0,683.5,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.170166015625,297.1499938964844,293.1499938964844,0.2800741791725158,-5197.72705078125,304.171875,0.8710988759994507,0.3735982179641723,0.3383538424968719,293.1506042480469,297.1499938964844,293.1499938964844,0.2433827221393585,-4898.849609375,304.16729736328125,0.8402703404426575,0.3340677917003631,0.319013237953186,293.1151123046875,297.1499938964844,293.1499938964844,0.3892363607883453,-5240.6611328125,304.1708374023437,0.9570265412330629,0.486367404460907,0.3411771655082702,292.978759765625,297.1499938964844,293.1499938964844,0.4766156673431396,-8277.2314453125,304.2393493652344,0.9990000128746032,0.6613247990608215,0.5359950661659241,293.1391296386719,297.1499938964844,293.1499938964844,0.0595938004553318,-7743.6982421875,304.1552124023437,0.5808228254318237,0.1090443208813667,0.5047505497932434,291.463623046875,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659729003906,1.0,0.4750272035598755,0.906714677810669,0.906714677810669,1.0,1.0,-2.448087215423584,1.1117963790893557,1.3362908363342283,0.5528581738471985,0.0,0.0,0.9021973609924316,115.69608306884766,129.0,143.32745361328125,-26858.162109375,1315.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3874206542969,309.80322265625,278.1499938964844,0.0,18000.0,313.3099975585937,35852.66796875,36000.0,0.0,0.0,0.6374591588973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7904006242752075,1.7931551933288574,-0.0027545196935534,0.0,0.0006469400250352,0.0,0.0,657.6250610351562,0.0,0.0,0.0,0.9949671626091005,4.0,0.0,1.0
720600,293.170166015625,297.1499938964844,293.1499938964844,0.2800741791725158,-5197.72705078125,304.171875,0.8710988759994507,0.3735982179641723,0.3383538424968719,293.1506042480469,297.1499938964844,293.1499938964844,0.2433827221393585,-4898.849609375,304.16729736328125,0.8402703404426575,0.3340677917003631,0.319013237953186,293.1151123046875,297.1499938964844,293.1499938964844,0.3892363607883453,-5240.6611328125,304.1708374023437,0.9570265412330629,0.486367404460907,0.3411771655082702,292.978759765625,297.1499938964844,293.1499938964844,0.4766156673431396,-8277.2314453125,304.2393493652344,0.9990000128746032,0.6613247990608215,0.5359950661659241,293.1391296386719,297.1499938964844,293.1499938964844,0.0595938004553318,-7743.6982421875,304.1552124023437,0.5808228254318237,0.1090443208813667,0.5047505497932434,291.463623046875,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659729003906,1.0,0.4750272035598755,0.906714677810669,0.906714677810669,1.0,1.0,-2.448087215423584,1.1117963790893557,1.3362908363342283,0.5528581738471985,0.0,0.0,0.9021973609924316,115.69608306884766,129.0,143.32745361328125,-26858.162109375,1315.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3874206542969,309.80322265625,278.1499938964844,0.0,18000.0,313.3099975585937,35852.66796875,36000.0,0.0,0.0,0.6374591588973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7904006242752075,1.7931551933288574,-0.0027545196935534,0.0,0.0006469400250352,0.0,0.0,657.6250610351562,0.0,0.0,0.0,0.9949671626091005,4.0,0.0,1.0
720660,293.1787414550781,297.1499938964844,293.1499938964844,0.2776581346988678,-5163.2138671875,304.1684875488281,0.8622682690620422,0.371345043182373,0.336523950099945,293.1598205566406,297.1499938964844,293.1499938964844,0.2414775490760803,-4869.068359375,304.16461181640625,0.8324106931686401,0.3321872055530548,0.3174497187137604,293.1242980957031,297.1499938964844,293.1499938964844,0.3876542150974273,-5225.42431640625,304.1663513183594,0.9477689266204834,0.4853876829147339,0.3406363129615783,292.9754638671875,297.1499938964844,293.1499938964844,0.4870935976505279,-8447.5859375,304.1915283203125,0.9990000128746032,0.6664097905158997,0.5496230721473694,293.14361572265625,297.1499938964844,293.1499938964844,0.0591880865395069,-7708.62109375,304.1541442871094,0.5742043256759644,0.1084141507744789,0.5029956698417664,291.4779052734375,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4760131835937,1.0,0.4796425104141235,0.9050111770629884,0.9050111770629884,1.0,1.0,-2.4576101303100586,1.1163394451141355,1.3412705659866333,0.5550593137741089,0.0,0.0,0.856323778629303,119.94622039794922,147.0,38.10862731933594,-26755.380859375,1345.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6001281738281,309.86846923828125,278.1499938964844,0.0,18000.0,313.3099975585937,37011.5859375,36000.0,0.0,0.0,0.6345989108085632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.712795376777649,1.7154114246368408,-0.0026160462293773,0.0,0.0006440372089855,0.0,0.0,590.5205078125,0.0,0.0,0.0,0.9496738910675048,4.0,0.0,1.0
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.2776581346988678,-5163.2138671875,304.1684875488281,0.8622682690620422,0.371345043182373,0.336523950099945,293.1598205566406,297.1499938964844,293.1499938964844,0.2414775490760803,-4869.068359375,304.16461181640625,0.8324106931686401,0.3321872055530548,0.3174497187137604,293.1242980957031,297.1499938964844,293.1499938964844,0.3876542150974273,-5225.42431640625,304.1663513183594,0.9477689266204834,0.4853876829147339,0.3406363129615783,292.9754638671875,297.1499938964844,293.1499938964844,0.4870935976505279,-8447.5859375,304.1915283203125,0.9990000128746032,0.6664097905158997,0.5496230721473694,293.14361572265625,297.1499938964844,293.1499938964844,0.0591880865395069,-7708.62109375,304.1541442871094,0.5742043256759644,0.1084141507744789,0.5029956698417664,291.4779052734375,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4760131835937,1.0,0.4796425104141235,0.9050111770629884,0.9050111770629884,1.0,1.0,-2.4576101303100586,1.1163394451141355,1.3412705659866333,0.5550593137741089,0.0,0.0,0.856323778629303,119.94622039794922,147.0,38.10862731933594,-26755.380859375,1345.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6001281738281,309.86846923828125,278.1499938964844,0.0,18000.0,313.3099975585937,37011.5859375,36000.0,0.0,0.0,0.6345989108085632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.712795376777649,1.7154114246368408,-0.0026160462293773,0.0,0.0006440372089855,0.0,0.0,590.5205078125,0.0,0.0,0.0,0.9496738910675048,4.0,0.0,1.0
720780,293.18701171875,297.1499938964844,293.1499938964844,0.2772472202777862,-5160.05615234375,304.1630249023437,0.8479283452033997,0.3689408004283905,0.3347028195858001,293.1688232421875,297.1499938964844,293.1499938964844,0.2412692755460739,-4868.29931640625,304.1600646972656,0.8192717432975769,0.3301155567169189,0.3158508241176605,293.1329345703125,297.1499938964844,293.1499938964844,0.3888978958129883,-5241.880859375,304.1588134765625,0.9306883811950684,0.4842906296253204,0.3401223719120025,293.008544921875,297.1499938964844,293.1499938964844,0.5142608880996704,-8850.8740234375,304.13232421875,0.9990000128746032,0.6641958355903625,0.5755209922790527,293.1495056152344,297.1499938964844,293.1499938964844,0.0591176487505435,-7707.38671875,304.15289306640625,0.5622742772102356,0.1073843315243721,0.5003294944763184,291.4123229980469,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.1557922363281,291.408203125,1.0,0.4888347089290619,0.9033077359199524,0.9033077359199524,1.0,1.0,-2.480785131454468,1.1275066137313845,1.353278636932373,0.560886800289154,0.0,0.0,0.8252196907997131,128.47454833984375,150.0,-60.260887145996094,-26652.05078125,1410.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8098449707031,309.8843994140625,278.1499938964844,0.0,18000.0,313.3099975585937,36967.2265625,36000.0,0.0,0.0,0.6309143304824829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6219838857650757,1.6244155168533323,-0.0024316264316439,0.0,0.0006402978324331,0.0,0.0,514.0366821289062,0.0,0.0,0.0,0.9074090123176576,4.0,0.0,1.0
720840,293.18701171875,297.1499938964844,293.1499938964844,0.2772472202777862,-5160.05615234375,304.1630249023437,0.8479283452033997,0.3689408004283905,0.3347028195858001,293.1688232421875,297.1499938964844,293.1499938964844,0.2412692755460739,-4868.29931640625,304.1600646972656,0.8192717432975769,0.3301155567169189,0.3158508241176605,293.1329345703125,297.1499938964844,293.1499938964844,0.3888978958129883,-5241.880859375,304.1588134765625,0.9306883811950684,0.4842906296253204,0.3401223719120025,293.008544921875,297.1499938964844,293.1499938964844,0.5142608880996704,-8850.8740234375,304.13232421875,0.9990000128746032,0.6641958355903625,0.5755209922790527,293.1495056152344,297.1499938964844,293.1499938964844,0.0591176487505435,-7707.38671875,304.15289306640625,0.5622742772102356,0.1073843315243721,0.5003294944763184,291.4123229980469,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.1557922363281,291.408203125,1.0,0.4888347089290619,0.9033077359199524,0.9033077359199524,1.0,1.0,-2.480785131454468,1.1275066137313845,1.353278636932373,0.560886800289154,0.0,0.0,0.8252196907997131,128.47454833984375,150.0,-60.260887145996094,-26652.05078125,1410.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8098449707031,309.8843994140625,278.1499938964844,0.0,18000.0,313.3099975585937,36967.2265625,36000.0,0.0,0.0,0.6309143304824829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6219838857650757,1.6244155168533323,-0.0024316264316439,0.0,0.0006402978324331,0.0,0.0,514.0366821289062,0.0,0.0,0.0,0.9074090123176576,4.0,0.0,1.0
720900,293.1909484863281,297.1499938964844,293.1499938964844,0.2772078514099121,-5160.87109375,304.1607360839844,0.8417607545852661,0.3677020967006683,0.3337369561195373,293.173095703125,297.1499938964844,293.1499938964844,0.2412918508052826,-4869.93603515625,304.158203125,0.8133617639541626,0.3290364444255829,0.3149849474430084,293.136962890625,297.1499938964844,293.1499938964844,0.3898057043552398,-5253.00048828125,304.15557861328125,0.9231430292129515,0.4837172329425812,0.3398317098617553,293.0356140136719,297.1499938964844,293.1499938964844,0.5277096033096313,-9044.580078125,304.1112365722656,0.9990000128746032,0.660676896572113,0.5871734619140625,293.15283203125,297.1499938964844,293.1499938964844,0.0590012408792972,-7700.16455078125,304.152587890625,0.5566736459732056,0.1067347973585128,0.4982605278491974,291.3709411621094,291.1499938964844,265.76373291015625,264.11187744140625,280.7040710449219,293.1557006835937,291.3673095703125,1.0,0.4924481213092804,0.902455985546112,0.902455985546112,1.0,1.0,-2.489760160446167,1.1317825317382812,1.3579776287078855,0.5632689595222473,0.0,0.0,0.8146592974662781,132.39173889160156,150.0,-83.19171142578125,-26602.638671875,1438.2801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9037170410156,309.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,36826.04296875,35280.0,0.0,0.0,0.6272809505462646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5858073234558103,1.588165521621704,-0.0023581364657729,0.0,0.0006366104353219,0.0,0.0,485.2426452636719,0.0,0.0,0.0,0.8806559443473816,4.0,0.0,1.0
