time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.2773095071315765,-5163.81689453125,304.1585998535156,0.8363960385322571,0.366437166929245,0.3327412605285644,293.17724609375,297.1499938964844,293.1499938964844,0.2414284944534301,-4873.4755859375,304.1564636230469,0.8079928755760193,0.3279275596141815,0.3140843510627746,293.1408386230469,297.1499938964844,293.1499938964844,0.3909413814544678,-5266.533203125,304.1524963378906,0.9166558384895324,0.4831209480762481,0.3395213484764099,293.06500244140625,297.1499938964844,293.1499938964844,0.5404863357543945,-9225.705078125,304.0951232910156,0.9990000128746032,0.6563589572906494,0.5974452495574951,293.1562805175781,297.1499938964844,293.1499938964844,0.0588553845882415,-7690.8076171875,304.1523742675781,0.5515480637550354,0.1060206368565559,0.4958113431930542,291.3233947753906,291.1499938964844,265.7994079589844,264.1377868652344,280.7195129394531,293.1568298339844,291.3194885253906,1.0,0.4956493079662323,0.9013051390647888,0.9013051390647888,1.0,1.0,-2.4965102672576904,1.1349726915359497,1.3615375757217407,0.5649683475494385,0.0,0.0,0.8078116774559021,135.8646697998047,153.0,-104.81917572021484,-26497.158203125,1461.7413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98583984375,309.8874206542969,278.1499938964844,0.0,18000.0,313.1499938964844,36074.81640625,35280.0,0.0,0.0,0.624869167804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5447298288345337,1.5469931364059448,-0.0022632654290646,0.0,0.0006341628031805,0.0,0.0,452.07659912109375,0.0,0.0,0.0,0.8703404068946838,4.0,0.0,1.0
721020,293.2021484375,297.1499938964844,293.1499938964844,0.2764516472816467,-5152.4580078125,304.1572265625,0.8267608284950256,0.3638034760951996,0.3306463956832886,293.1853332519531,297.1499938964844,293.1499938964844,0.2407492250204086,-4863.80810546875,304.155517578125,0.7978401780128479,0.3255968391895294,0.3121646344661712,293.1483764648437,297.1499938964844,293.1499938964844,0.3918156027793884,-5277.0185546875,304.1502990722656,0.905510663986206,0.4818203449249267,0.3388218581676483,293.1258544921875,297.1499938964844,293.1499938964844,0.5615457892417908,-9515.390625,304.0790100097656,0.9990000128746032,0.6461769938468933,0.6143295764923096,293.1630249023437,297.1499938964844,293.1499938964844,0.0581787377595901,-7636.28466796875,304.1527099609375,0.5419532656669617,0.1044946685433387,0.4902099370956421,291.2682189941406,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1649169921875,291.266357421875,1.0,0.5009090304374695,0.8990034461021423,0.8990034461021423,1.0,1.0,-2.5044596195220947,1.1386245489120483,1.3658349514007568,0.5670068860054016,0.0,0.0,0.7961363792419434,142.21420288085938,156.0,-79.03779602050781,-26406.322265625,1499.1361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1173400878906,309.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,35732.9296875,35280.0,0.0,0.0,0.6199312210083008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502743363380432,1.5049214363098145,-0.0021780063398182,0.0,0.0006291514146141,0.0,0.0,421.1088562011719,0.0,0.0,0.0,0.8506843447685242,4.0,0.0,1.0
721080,293.2021484375,297.1499938964844,293.1499938964844,0.2764516472816467,-5152.4580078125,304.1572265625,0.8267608284950256,0.3638034760951996,0.3306463956832886,293.1853332519531,297.1499938964844,293.1499938964844,0.2407492250204086,-4863.80810546875,304.155517578125,0.7978401780128479,0.3255968391895294,0.3121646344661712,293.1483764648437,297.1499938964844,293.1499938964844,0.3918156027793884,-5277.0185546875,304.1502990722656,0.905510663986206,0.4818203449249267,0.3388218581676483,293.1258544921875,297.1499938964844,293.1499938964844,0.5615457892417908,-9515.390625,304.0790100097656,0.9990000128746032,0.6461769938468933,0.6143295764923096,293.1630249023437,297.1499938964844,293.1499938964844,0.0581787377595901,-7636.28466796875,304.1527099609375,0.5419532656669617,0.1044946685433387,0.4902099370956421,291.2682189941406,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1649169921875,291.266357421875,1.0,0.5009090304374695,0.8990034461021423,0.8990034461021423,1.0,1.0,-2.5044596195220947,1.1386245489120483,1.3658349514007568,0.5670068860054016,0.0,0.0,0.7961363792419434,142.21420288085938,156.0,-79.03779602050781,-26406.322265625,1499.1361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1173400878906,309.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,35732.9296875,35280.0,0.0,0.0,0.6199312210083008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502743363380432,1.5049214363098145,-0.0021780063398182,0.0,0.0006291514146141,0.0,0.0,421.1088562011719,0.0,0.0,0.0,0.8506843447685242,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2743763625621795,-5121.521484375,304.1583251953125,0.8147994875907898,0.3610618114471435,0.328554093837738,293.1929626464844,297.1499938964844,293.1499938964844,0.2389989644289016,-4835.44677734375,304.1566467285156,0.7852707505226135,0.3231561481952667,0.3102427124977112,293.1556396484375,297.1499938964844,293.1499938964844,0.3909894824028015,-5267.80859375,304.1516418457031,0.8924282193183899,0.4803917706012726,0.338113784790039,293.16552734375,297.1499938964844,293.1499938964844,0.5566218495368958,-9429.294921875,304.110595703125,0.986051082611084,0.6386759877204895,0.6071385145187378,293.16851806640625,297.1499938964844,293.1499938964844,0.0572952888906002,-7560.9951171875,304.1532897949219,0.5308724641799927,0.1030531451106071,0.4852392375469208,291.2640991210937,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2642822265625,1.0,0.5036981105804443,0.8967017531394958,0.8967017531394958,1.0,1.0,-2.484144926071167,1.128535270690918,1.3556097745895386,0.5616300106048584,0.0,0.0,0.7816748023033142,150.03768920898438,159.0,-22.215517044067383,-26136.99609375,1505.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2358703613281,309.970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,35739.09375,34200.0,0.0,0.0,0.614646315574646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.464238166809082,1.466347098350525,-0.0021089008077979,0.0,0.0006237878696992,0.0,0.0,395.0072326660156,0.0,0.0,0.0,0.8177347183227539,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2743763625621795,-5121.521484375,304.1583251953125,0.8147994875907898,0.3610618114471435,0.328554093837738,293.1929626464844,297.1499938964844,293.1499938964844,0.2389989644289016,-4835.44677734375,304.1566467285156,0.7852707505226135,0.3231561481952667,0.3102427124977112,293.1556396484375,297.1499938964844,293.1499938964844,0.3909894824028015,-5267.80859375,304.1516418457031,0.8924282193183899,0.4803917706012726,0.338113784790039,293.16552734375,297.1499938964844,293.1499938964844,0.5566218495368958,-9429.294921875,304.110595703125,0.986051082611084,0.6386759877204895,0.6071385145187378,293.16851806640625,297.1499938964844,293.1499938964844,0.0572952888906002,-7560.9951171875,304.1532897949219,0.5308724641799927,0.1030531451106071,0.4852392375469208,291.2640991210937,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2642822265625,1.0,0.5036981105804443,0.8967017531394958,0.8967017531394958,1.0,1.0,-2.484144926071167,1.128535270690918,1.3556097745895386,0.5616300106048584,0.0,0.0,0.7816748023033142,150.03768920898438,159.0,-22.215517044067383,-26136.99609375,1505.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2358703613281,309.970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,35739.09375,34200.0,0.0,0.0,0.614646315574646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.464238166809082,1.466347098350525,-0.0021089008077979,0.0,0.0006237878696992,0.0,0.0,395.0072326660156,0.0,0.0,0.0,0.8177347183227539,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2722919583320617,-5090.68603515625,304.1591186523437,0.8056390881538391,0.3581385910511017,0.3262039422988891,293.2007751464844,297.1499938964844,293.1499938964844,0.2371871620416641,-4806.322265625,304.15753173828125,0.7761253714561462,0.3204871118068695,0.3080202341079712,293.1630554199219,297.1499938964844,293.1499938964844,0.3902090191841125,-5259.35546875,304.15252685546875,0.8833309412002563,0.4787473380565643,0.3371841609477997,293.1843566894531,297.1499938964844,293.1499938964844,0.5541901588439941,-9385.912109375,304.127685546875,0.9761966466903688,0.6344472765922546,0.6028966903686523,293.1732788085937,297.1499938964844,293.1499938964844,0.0564072020351886,-7486.34814453125,304.1536865234375,0.5227906107902527,0.1016139239072799,0.4799155592918396,291.2499389648437,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881408691406,291.2505187988281,1.0,0.5052953362464905,0.8946031928062439,0.8946031928062439,1.0,1.0,-2.4660403728485107,1.1195647716522217,1.346475601196289,0.5567235350608826,0.0,0.0,0.769932210445404,155.59341430664062,162.0,-11.669809341430664,-25805.0859375,1505.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3980712890625,310.0145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,34688.7109375,34200.0,0.0,0.0,0.6083589196205139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4066699743270874,1.408655047416687,-0.0019849964883178,0.0,0.0006174069712869,0.0,0.0,355.130615234375,0.0,0.0,0.0,0.8040153980255127,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2722919583320617,-5090.68603515625,304.1591186523437,0.8056390881538391,0.3581385910511017,0.3262039422988891,293.2007751464844,297.1499938964844,293.1499938964844,0.2371871620416641,-4806.322265625,304.15753173828125,0.7761253714561462,0.3204871118068695,0.3080202341079712,293.1630554199219,297.1499938964844,293.1499938964844,0.3902090191841125,-5259.35546875,304.15252685546875,0.8833309412002563,0.4787473380565643,0.3371841609477997,293.1843566894531,297.1499938964844,293.1499938964844,0.5541901588439941,-9385.912109375,304.127685546875,0.9761966466903688,0.6344472765922546,0.6028966903686523,293.1732788085937,297.1499938964844,293.1499938964844,0.0564072020351886,-7486.34814453125,304.1536865234375,0.5227906107902527,0.1016139239072799,0.4799155592918396,291.2499389648437,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881408691406,291.2505187988281,1.0,0.5052953362464905,0.8946031928062439,0.8946031928062439,1.0,1.0,-2.4660403728485107,1.1195647716522217,1.346475601196289,0.5567235350608826,0.0,0.0,0.769932210445404,155.59341430664062,162.0,-11.669809341430664,-25805.0859375,1505.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3980712890625,310.0145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,34688.7109375,34200.0,0.0,0.0,0.6083589196205139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4066699743270874,1.408655047416687,-0.0019849964883178,0.0,0.0006174069712869,0.0,0.0,355.130615234375,0.0,0.0,0.0,0.8040153980255127,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.269517570734024,-5048.97802734375,304.1606750488281,0.7977908849716187,0.3551253080368042,0.323718249797821,293.20831298828125,297.1499938964844,293.1499938964844,0.2347068786621093,-4765.78662109375,304.1591186523437,0.7686148285865784,0.3176692128181457,0.3055978417396545,293.170166015625,297.1499938964844,293.1499938964844,0.3884526193141937,-5239.95166015625,304.1545715332031,0.8761240243911743,0.4769723117351532,0.3361214399337768,293.196044921875,297.1499938964844,293.1499938964844,0.5514119863510132,-9341.3486328125,304.1395874023437,0.968154788017273,0.6311995387077332,0.5999025702476501,293.1773986816406,297.1499938964844,293.1499938964844,0.0553497001528739,-7396.19482421875,304.1542053222656,0.5162047743797302,0.1001902669668197,0.4744487106800079,291.259033203125,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.25927734375,1.0,0.5062364339828491,0.8925046324729919,0.8925046324729919,1.0,1.0,-2.448701858520508,1.110961675643921,1.337740182876587,0.552039623260498,0.0,0.0,0.7547069191932678,160.00234985351562,165.0,4.068495750427246,-25532.982421875,1501.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5546569824219,310.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,34694.67578125,34200.0,0.0,0.0,0.601484477519989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361984133720398,1.36389422416687,-0.00191011861898,0.0,0.0006104303174652,0.0,0.0,328.426025390625,0.0,0.0,0.0,0.7836189270019531,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.269517570734024,-5048.97802734375,304.1606750488281,0.7977908849716187,0.3551253080368042,0.323718249797821,293.20831298828125,297.1499938964844,293.1499938964844,0.2347068786621093,-4765.78662109375,304.1591186523437,0.7686148285865784,0.3176692128181457,0.3055978417396545,293.170166015625,297.1499938964844,293.1499938964844,0.3884526193141937,-5239.95166015625,304.1545715332031,0.8761240243911743,0.4769723117351532,0.3361214399337768,293.196044921875,297.1499938964844,293.1499938964844,0.5514119863510132,-9341.3486328125,304.1395874023437,0.968154788017273,0.6311995387077332,0.5999025702476501,293.1773986816406,297.1499938964844,293.1499938964844,0.0553497001528739,-7396.19482421875,304.1542053222656,0.5162047743797302,0.1001902669668197,0.4744487106800079,291.259033203125,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.25927734375,1.0,0.5062364339828491,0.8925046324729919,0.8925046324729919,1.0,1.0,-2.448701858520508,1.110961675643921,1.337740182876587,0.552039623260498,0.0,0.0,0.7547069191932678,160.00234985351562,165.0,4.068495750427246,-25532.982421875,1501.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5546569824219,310.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,34694.67578125,34200.0,0.0,0.0,0.601484477519989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361984133720398,1.36389422416687,-0.00191011861898,0.0,0.0006104303174652,0.0,0.0,328.426025390625,0.0,0.0,0.0,0.7836189270019531,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681364417076111,-5028.28076171875,304.1612548828125,0.7942107915878296,0.353593498468399,0.3224418759346008,293.21197509765625,297.1499938964844,293.1499938964844,0.2334506064653396,-4745.314453125,304.1597595214844,0.7652059197425842,0.3162145912647247,0.3043316304683685,293.173583984375,297.1499938964844,293.1499938964844,0.3875764310359955,-5230.37890625,304.15533447265625,0.8729201555252075,0.4760482609272003,0.3355551958084106,293.20068359375,297.1499938964844,293.1499938964844,0.5501282215118408,-9321.6162109375,304.143798828125,0.9644732475280762,0.629700779914856,0.5985613465309143,293.1792297363281,297.1499938964844,293.1499938964844,0.0548238791525363,-7351.65771484375,304.1544189453125,0.5132414102554321,0.0994793474674224,0.4716797769069671,291.2616271972656,291.1499938964844,266.1504821777344,264.3893127441406,280.9317321777344,293.2003479003906,291.26177978515625,1.0,0.5065510869026184,0.891455352306366,0.891455352306366,1.0,1.0,-2.4400291442871094,1.1066571474075315,1.3333719968795776,0.5497019290924072,0.0,0.0,0.7469961643218994,161.9636993408203,165.0,5.231157779693604,-25386.75,1498.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63134765625,310.100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,34702.36328125,33120.0,0.0,0.0,0.5978288054466248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3387457132339478,1.3406180143356323,-0.0018722363747656,0.0,0.0006067202193662,0.0,0.0,315.145263671875,0.0,0.0,0.0,0.7581223249435425,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672357559204101,-5015.35302734375,304.16082763671875,0.7907864451408386,0.3520504534244537,0.3211487531661987,293.21551513671875,297.1499938964844,293.1499938964844,0.2326000779867172,-4731.99755859375,304.1595153808594,0.7619538903236389,0.3147346079349518,0.3030352890491485,293.1768493652344,297.1499938964844,293.1499938964844,0.387385219335556,-5228.74951171875,304.1547241210937,0.8698975443840027,0.4751091003417969,0.3349720537662506,293.204833984375,297.1499938964844,293.1499938964844,0.5498100519180298,-9316.3642578125,304.1454772949219,0.9609259963035583,0.6282429695129395,0.5972631573677063,293.18096923828125,297.1499938964844,293.1499938964844,0.0544199794530868,-7318.9169921875,304.1543273925781,0.5104309320449829,0.0987672060728073,0.4688885807991028,291.2430419921875,291.1499938964844,266.19207763671875,264.4188232421875,280.9565734863281,293.2039794921875,291.2421569824219,1.0,0.5067936778068542,0.8905367255210876,0.8905367255210876,1.0,1.0,-2.431304931640625,1.1023370027542114,1.3289679288864136,0.5473635792732239,0.0,0.0,0.7425516843795776,163.81951904296875,168.0,-20.21430397033692,-25160.505859375,1494.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7211303710937,310.1005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,33745.4765625,33120.0,0.0,0.0,0.5938801765441895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3011397123336792,1.3029301166534424,-0.0017904234118759,0.0,0.000602712854743,0.0,0.0,291.89471435546875,0.0,0.0,0.0,0.7540047764778137,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2643557488918304,-4972.0546875,304.1620178222656,0.7842772006988525,0.3489134013652801,0.3185165226459503,293.2223205566406,297.1499938964844,293.1499938964844,0.2299193441867828,-4688.17919921875,304.16082763671875,0.7557913064956665,0.3116914331912994,0.3003590404987335,293.1830749511719,297.1499938964844,293.1499938964844,0.3854641318321228,-5207.732421875,304.1563415527344,0.8642476201057434,0.4731636941432953,0.3337611556053161,293.2122497558594,297.1499938964844,293.1499938964844,0.5470629334449768,-9276.0556640625,304.1515197753906,0.9540876150131226,0.6253483891487122,0.5947181582450867,293.1841735839844,297.1499938964844,293.1499938964844,0.0533309020102024,-7227.0068359375,304.1546936035156,0.5051476955413818,0.0973337888717651,0.4632339775562286,291.2493591308594,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2494812011719,1.0,0.5071191787719727,0.8886994123458862,0.8886994123458862,1.0,1.0,-2.4136223793029785,1.093582272529602,1.320040225982666,0.5426374673843384,0.0,0.0,0.7290002703666687,167.31387329101562,171.0,0.8804206252098083,-24895.447265625,1486.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8819885253906,310.16571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,33581.3984375,33120.0,0.0,0.0,0.5856545567512512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2612649202346802,1.2629896402359009,-0.0017247496871277,0.0,0.0005943649448454,0.0,0.0,270.7169189453125,0.0,0.0,0.0,0.7356867790222168,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2643557488918304,-4972.0546875,304.1620178222656,0.7842772006988525,0.3489134013652801,0.3185165226459503,293.2223205566406,297.1499938964844,293.1499938964844,0.2299193441867828,-4688.17919921875,304.16082763671875,0.7557913064956665,0.3116914331912994,0.3003590404987335,293.1830749511719,297.1499938964844,293.1499938964844,0.3854641318321228,-5207.732421875,304.1563415527344,0.8642476201057434,0.4731636941432953,0.3337611556053161,293.2122497558594,297.1499938964844,293.1499938964844,0.5470629334449768,-9276.0556640625,304.1515197753906,0.9540876150131226,0.6253483891487122,0.5947181582450867,293.1841735839844,297.1499938964844,293.1499938964844,0.0533309020102024,-7227.0068359375,304.1546936035156,0.5051476955413818,0.0973337888717651,0.4632339775562286,291.2493591308594,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2494812011719,1.0,0.5071191787719727,0.8886994123458862,0.8886994123458862,1.0,1.0,-2.4136223793029785,1.093582272529602,1.320040225982666,0.5426374673843384,0.0,0.0,0.7290002703666687,167.31387329101562,171.0,0.8804206252098083,-24895.447265625,1486.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8819885253906,310.16571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,33581.3984375,33120.0,0.0,0.0,0.5856545567512512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2612649202346802,1.2629896402359009,-0.0017247496871277,0.0,0.0005943649448454,0.0,0.0,270.7169189453125,0.0,0.0,0.0,0.7356867790222168,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615181803703308,-4929.5322265625,304.1627197265625,0.7780650854110718,0.3457073867321014,0.3158138394355774,293.2288513183594,297.1499938964844,293.1499938964844,0.2272328585386276,-4644.38623046875,304.16168212890625,0.7499301433563232,0.3085371553897857,0.297569990158081,293.1889953613281,297.1499938964844,293.1499938964844,0.3835887908935547,-5187.4609375,304.1573486328125,0.8589390516281128,0.4711226522922516,0.3324770927429199,293.21893310546875,297.1499938964844,293.1499938964844,0.5443480610847473,-9237.546875,304.1554870605469,0.947409212589264,0.6224159598350525,0.5921404361724854,293.18707275390625,297.1499938964844,293.1499938964844,0.0522488504648208,-7136.44873046875,304.1549377441406,0.5001706480979919,0.0958832502365112,0.4574774503707886,291.2509765625,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2508850097656,1.0,0.5072914958000183,0.8868621587753296,0.8868621587753296,1.0,1.0,-2.39547061920166,1.0845969915390017,1.3108735084533691,0.5378013849258423,0.0,0.0,0.715388834476471,170.63531494140625,174.0,1.1576329469680786,-24586.439453125,1477.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02032470703125,310.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,33566.99609375,32040.0,0.0,0.0,0.5770581364631653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218969702720642,1.220630407333374,-0.0016607970464974,0.0,0.0005856406060047,0.0,0.0,249.8883209228516,0.0,0.0,0.0,0.7019559144973755,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615181803703308,-4929.5322265625,304.1627197265625,0.7780650854110718,0.3457073867321014,0.3158138394355774,293.2288513183594,297.1499938964844,293.1499938964844,0.2272328585386276,-4644.38623046875,304.16168212890625,0.7499301433563232,0.3085371553897857,0.297569990158081,293.1889953613281,297.1499938964844,293.1499938964844,0.3835887908935547,-5187.4609375,304.1573486328125,0.8589390516281128,0.4711226522922516,0.3324770927429199,293.21893310546875,297.1499938964844,293.1499938964844,0.5443480610847473,-9237.546875,304.1554870605469,0.947409212589264,0.6224159598350525,0.5921404361724854,293.18707275390625,297.1499938964844,293.1499938964844,0.0522488504648208,-7136.44873046875,304.1549377441406,0.5001706480979919,0.0958832502365112,0.4574774503707886,291.2509765625,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2508850097656,1.0,0.5072914958000183,0.8868621587753296,0.8868621587753296,1.0,1.0,-2.39547061920166,1.0845969915390017,1.3108735084533691,0.5378013849258423,0.0,0.0,0.715388834476471,170.63531494140625,174.0,1.1576329469680786,-24586.439453125,1477.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02032470703125,310.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,33566.99609375,32040.0,0.0,0.0,0.5770581364631653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218969702720642,1.220630407333374,-0.0016607970464974,0.0,0.0005856406060047,0.0,0.0,249.8883209228516,0.0,0.0,0.0,0.7019559144973755,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591119408607483,-4893.95166015625,304.16259765625,0.7720910906791687,0.3424515128135681,0.3130597770214081,293.23504638671875,297.1499938964844,293.1499938964844,0.2248735725879669,-4606.3759765625,304.16180419921875,0.7442930936813354,0.3052846193313598,0.2946819365024566,293.19451904296875,297.1499938964844,293.1499938964844,0.3823363482952118,-5174.3974609375,304.1571350097656,0.853892982006073,0.4690139591693878,0.3311396837234497,293.22491455078125,297.1499938964844,293.1499938964844,0.5424832701683044,-9211.95703125,304.1569519042969,0.9408504366874696,0.6194589138031006,0.5895335078239441,293.1896667480469,297.1499938964844,293.1499938964844,0.0512652583420276,-7055.80615234375,304.15496826171875,0.495395302772522,0.0944134965538978,0.451617568731308,291.2309265136719,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.2236633300781,291.23150634765625,1.0,0.5073617696762085,0.8850826621055603,0.8850826621055603,1.0,1.0,-2.376914978027344,1.07541823387146,1.3014967441558838,0.5328776240348816,0.0,0.0,0.7067165374755859,173.84864807128906,177.0,-8.37475299835205,-24226.123046875,1466.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1648864746094,310.2185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,32429.033203125,32040.0,0.0,0.0,0.5678306221961975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703308820724487,1.1718955039978027,-0.0015645942185074,0.0,0.0005762758664786,0.0,0.0,224.717529296875,0.0,0.0,0.0,0.6926791071891785,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591119408607483,-4893.95166015625,304.16259765625,0.7720910906791687,0.3424515128135681,0.3130597770214081,293.23504638671875,297.1499938964844,293.1499938964844,0.2248735725879669,-4606.3759765625,304.16180419921875,0.7442930936813354,0.3052846193313598,0.2946819365024566,293.19451904296875,297.1499938964844,293.1499938964844,0.3823363482952118,-5174.3974609375,304.1571350097656,0.853892982006073,0.4690139591693878,0.3311396837234497,293.22491455078125,297.1499938964844,293.1499938964844,0.5424832701683044,-9211.95703125,304.1569519042969,0.9408504366874696,0.6194589138031006,0.5895335078239441,293.1896667480469,297.1499938964844,293.1499938964844,0.0512652583420276,-7055.80615234375,304.15496826171875,0.495395302772522,0.0944134965538978,0.451617568731308,291.2309265136719,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.2236633300781,291.23150634765625,1.0,0.5073617696762085,0.8850826621055603,0.8850826621055603,1.0,1.0,-2.376914978027344,1.07541823387146,1.3014967441558838,0.5328776240348816,0.0,0.0,0.7067165374755859,173.84864807128906,177.0,-8.37475299835205,-24226.123046875,1466.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1648864746094,310.2185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,32429.033203125,32040.0,0.0,0.0,0.5678306221961975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703308820724487,1.1718955039978027,-0.0015645942185074,0.0,0.0005762758664786,0.0,0.0,224.717529296875,0.0,0.0,0.0,0.6926791071891785,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.256137490272522,-4849.16357421875,304.163330078125,0.7662934064865112,0.3391300439834595,0.3102480471134186,293.240966796875,297.1499938964844,293.1499938964844,0.2219779789447784,-4558.939453125,304.1626892089844,0.7388051748275757,0.3019271194934845,0.2916943430900574,293.1998291015625,297.1499938964844,293.1499938964844,0.3802465200424194,-5151.77294921875,304.158203125,0.8490278124809265,0.4668106138706207,0.3297397494316101,293.23052978515625,297.1499938964844,293.1499938964844,0.5394499897956848,-9170.0244140625,304.1596374511719,0.9343625903129578,0.6164224743843079,0.5868626236915588,293.19207763671875,297.1499938964844,293.1499938964844,0.0501275695860385,-6961.203125,304.1551818847656,0.4907159507274627,0.092922955751419,0.4456561207771301,291.234130859375,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.2297668457031,291.2340393066406,1.0,0.5073575377464294,0.8833031058311462,0.8833031058311462,1.0,1.0,-2.3578970432281494,1.0660123825073242,1.2918846607208252,0.527849555015564,0.0,0.0,0.6951417326927185,177.00523376464844,165.0,-1.6034538745880127,-23914.408203125,1455.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.270263671875,310.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,32407.9765625,32040.0,0.0,0.0,0.5584965944290161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1348165273666382,1.1363310813903809,-0.0015144535573199,0.0,0.0005668030353263,0.0,0.0,209.33966064453125,0.0,0.0,0.0,0.6771689653396606,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.256137490272522,-4849.16357421875,304.163330078125,0.7662934064865112,0.3391300439834595,0.3102480471134186,293.240966796875,297.1499938964844,293.1499938964844,0.2219779789447784,-4558.939453125,304.1626892089844,0.7388051748275757,0.3019271194934845,0.2916943430900574,293.1998291015625,297.1499938964844,293.1499938964844,0.3802465200424194,-5151.77294921875,304.158203125,0.8490278124809265,0.4668106138706207,0.3297397494316101,293.23052978515625,297.1499938964844,293.1499938964844,0.5394499897956848,-9170.0244140625,304.1596374511719,0.9343625903129578,0.6164224743843079,0.5868626236915588,293.19207763671875,297.1499938964844,293.1499938964844,0.0501275695860385,-6961.203125,304.1551818847656,0.4907159507274627,0.092922955751419,0.4456561207771301,291.234130859375,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.2297668457031,291.2340393066406,1.0,0.5073575377464294,0.8833031058311462,0.8833031058311462,1.0,1.0,-2.3578970432281494,1.0660123825073242,1.2918846607208252,0.527849555015564,0.0,0.0,0.6951417326927185,177.00523376464844,165.0,-1.6034538745880127,-23914.408203125,1455.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.270263671875,310.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,32407.9765625,32040.0,0.0,0.0,0.5584965944290161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1348165273666382,1.1363310813903809,-0.0015144535573199,0.0,0.0005668030353263,0.0,0.0,209.33966064453125,0.0,0.0,0.0,0.6771689653396606,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545821070671081,-4825.7080078125,304.16375732421875,0.7654266357421875,0.3374632894992828,0.308741807937622,293.2437744140625,297.1499938964844,293.1499938964844,0.2204456329345703,-4533.794921875,304.16314697265625,0.7378680109977722,0.3002223670482635,0.2900785207748413,293.20233154296875,297.1499938964844,293.1499938964844,0.3791253268718719,-5139.64208984375,304.15875244140625,0.8487783670425415,0.4656903743743896,0.3289538025856018,293.2331237792969,297.1499938964844,293.1499938964844,0.5378533005714417,-9148.1005859375,304.1607971191406,0.934001624584198,0.6148902177810669,0.5854154825210571,293.193115234375,297.1499938964844,293.1499938964844,0.0494824945926666,-6907.759765625,304.1554260253906,0.4896247088909149,0.0921815633773803,0.4422320127487182,291.2342224121094,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,293.23272705078125,291.2342224121094,1.0,0.5053757429122925,0.882413387298584,0.882413387298584,1.0,1.0,-2.347352743148804,1.0608012676239014,1.2865514755249023,0.5250914096832275,0.0,0.0,0.6895200610160828,176.27235412597656,165.0,-0.4696088135242462,-23747.916015625,1439.3887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31268310546875,310.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,32397.359375,30960.0,0.0,0.0,0.5537879467010498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1177443265914917,1.1192351579666138,-0.0014908825978636,0.0,0.0005620243609882,0.0,0.0,202.2288513183593,0.0,0.0,0.0,0.654778242111206,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2534851431846618,-4809.76025390625,304.1632385253906,0.7657278180122375,0.3358149528503418,0.3071958720684051,293.2464294433594,297.1499938964844,293.1499938964844,0.219291552901268,-4515.42138671875,304.1628723144531,0.7379628419876099,0.2985163927078247,0.2884047329425812,293.2046203613281,297.1499938964844,293.1499938964844,0.3786842226982116,-5135.43212890625,304.157958984375,0.8497869968414307,0.4645789861679077,0.3281300067901611,293.2355041503906,297.1499938964844,293.1499938964844,0.5372069478034973,-9140.1259765625,304.1600036621094,0.9353194236755372,0.6133701205253601,0.583919107913971,293.19403076171875,297.1499938964844,293.1499938964844,0.0489277578890323,-6863.3662109375,304.15545654296875,0.4892748296260834,0.0914576575160026,0.4386208355426788,291.2121276855469,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,293.2354736328125,291.21099853515625,1.0,0.5026285648345947,0.8815695643424988,0.8815695643424988,1.0,1.0,-2.336360216140747,1.0553791522979736,1.280981183052063,0.5222112536430359,0.0,0.0,0.687472403049469,174.2098846435547,153.0,-27.476173400878903,-23495.759765625,1417.5850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3655090332031,310.2071838378906,278.1499938964844,0.0,18000.0,313.1499938964844,31414.1484375,30960.0,0.0,0.0,0.5488824844360352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0884954929351809,1.0899250507354736,-0.0014295149594545,0.0,0.000557045917958,0.0,0.0,188.3011932373047,0.0,0.0,0.0,0.6545442938804626,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500482201576233,-4757.49853515625,304.16455078125,0.7686733603477478,0.3325490355491638,0.3040497601032257,293.2512512207031,297.1499938964844,293.1499938964844,0.2158572971820831,-4458.61083984375,304.164306640625,0.740204393863678,0.2950931787490845,0.2849533855915069,293.208740234375,297.1499938964844,293.1499938964844,0.3759644329547882,-5105.69677734375,304.1598205566406,0.8543540239334106,0.4623591899871826,0.3264218270778656,293.23980712890625,297.1499938964844,293.1499938964844,0.5333930850028992,-9087.498046875,304.1629943847656,0.941268801689148,0.610327959060669,0.5808470845222473,293.1954040527344,297.1499938964844,293.1499938964844,0.0474661402404308,-6742.2958984375,304.15606689453125,0.4900915920734405,0.0900633335113525,0.4311790466308594,291.220947265625,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406311035156,291.22100830078125,1.0,0.4953808486461639,0.8798819780349731,0.8798819780349731,1.0,1.0,-2.313754081726074,1.0442324876785278,1.2695215940475464,0.5163041353225708,0.0,0.0,0.6775330305099487,167.62094116210938,141.0,0.4667829573154449,-23195.0703125,1364.0399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4397888183594,310.2208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,31272.939453125,30960.0,0.0,0.0,0.539114236831665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620135068893433,1.0634052753448486,-0.0013917695032432,0.0,0.0005471323966048,0.0,0.0,177.87222290039062,0.0,0.0,0.0,0.6426452994346619,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500482201576233,-4757.49853515625,304.16455078125,0.7686733603477478,0.3325490355491638,0.3040497601032257,293.2512512207031,297.1499938964844,293.1499938964844,0.2158572971820831,-4458.61083984375,304.164306640625,0.740204393863678,0.2950931787490845,0.2849533855915069,293.208740234375,297.1499938964844,293.1499938964844,0.3759644329547882,-5105.69677734375,304.1598205566406,0.8543540239334106,0.4623591899871826,0.3264218270778656,293.23980712890625,297.1499938964844,293.1499938964844,0.5333930850028992,-9087.498046875,304.1629943847656,0.941268801689148,0.610327959060669,0.5808470845222473,293.1954040527344,297.1499938964844,293.1499938964844,0.0474661402404308,-6742.2958984375,304.15606689453125,0.4900915920734405,0.0900633335113525,0.4311790466308594,291.220947265625,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406311035156,291.22100830078125,1.0,0.4953808486461639,0.8798819780349731,0.8798819780349731,1.0,1.0,-2.313754081726074,1.0442324876785278,1.2695215940475464,0.5163041353225708,0.0,0.0,0.6775330305099487,167.62094116210938,141.0,0.4667829573154449,-23195.0703125,1364.0399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4397888183594,310.2208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,31272.939453125,30960.0,0.0,0.0,0.539114236831665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620135068893433,1.0634052753448486,-0.0013917695032432,0.0,0.0005471323966048,0.0,0.0,177.87222290039062,0.0,0.0,0.0,0.6426452994346619,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467199265956878,-4707.041015625,304.16522216796875,0.7739883661270142,0.3293092548847198,0.3008501827716827,293.2555847167969,297.1499938964844,293.1499938964844,0.2124712616205215,-4402.69873046875,304.1651611328125,0.7445107698440552,0.2916476428508758,0.2813995480537414,293.2123718261719,297.1499938964844,293.1499938964844,0.3733731806278229,-5077.65966796875,304.1608581542969,0.8615544438362122,0.4601335227489471,0.3246478736400604,293.2436828613281,297.1499938964844,293.1499938964844,0.5297425389289856,-9037.8330078125,304.16473388671875,0.950333833694458,0.6072698831558228,0.5776744484901428,293.1963195800781,297.1499938964844,293.1499938964844,0.0460185147821903,-6623.419921875,304.1564636230469,0.4924257397651672,0.0887245833873748,0.4236222207546234,291.2226867675781,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.22265625,1.0,0.4865620136260986,0.8781943321228027,0.8781943321228027,1.0,1.0,-2.2906227111816406,1.0328288078308103,1.2577937841415403,0.5102831721305847,0.0,0.0,0.6677104830741882,158.94395446777344,129.0,1.635239839553833,-22847.255859375,1302.646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4861145019531,310.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,31257.125,29880.0,0.0,0.0,0.5293915867805481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325312614440918,1.0338852405548096,-0.0013539422070607,0.0,0.0005372652085497,0.0,0.0,167.0615234375,0.0,0.0,0.0,0.6151605248451233,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467199265956878,-4707.041015625,304.16522216796875,0.7739883661270142,0.3293092548847198,0.3008501827716827,293.2555847167969,297.1499938964844,293.1499938964844,0.2124712616205215,-4402.69873046875,304.1651611328125,0.7445107698440552,0.2916476428508758,0.2813995480537414,293.2123718261719,297.1499938964844,293.1499938964844,0.3733731806278229,-5077.65966796875,304.1608581542969,0.8615544438362122,0.4601335227489471,0.3246478736400604,293.2436828613281,297.1499938964844,293.1499938964844,0.5297425389289856,-9037.8330078125,304.16473388671875,0.950333833694458,0.6072698831558228,0.5776744484901428,293.1963195800781,297.1499938964844,293.1499938964844,0.0460185147821903,-6623.419921875,304.1564636230469,0.4924257397651672,0.0887245833873748,0.4236222207546234,291.2226867675781,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.22265625,1.0,0.4865620136260986,0.8781943321228027,0.8781943321228027,1.0,1.0,-2.2906227111816406,1.0328288078308103,1.2577937841415403,0.5102831721305847,0.0,0.0,0.6677104830741882,158.94395446777344,129.0,1.635239839553833,-22847.255859375,1302.646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4861145019531,310.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,31257.125,29880.0,0.0,0.0,0.5293915867805481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325312614440918,1.0338852405548096,-0.0013539422070607,0.0,0.0005372652085497,0.0,0.0,167.0615234375,0.0,0.0,0.0,0.6151605248451233,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438058406114578,-4663.26904296875,304.1651306152344,0.781260073184967,0.3260946869850158,0.2976292669773102,293.259521484375,297.1499938964844,293.1499938964844,0.2093967944383621,-4352.27783203125,304.1653137207031,0.7505307793617249,0.2881775498390198,0.2777760028839111,293.21551513671875,297.1499938964844,293.1499938964844,0.371383935213089,-5056.6025390625,304.16070556640625,0.8710019588470459,0.4579150676727295,0.3228430449962616,293.2469787597656,297.1499938964844,293.1499938964844,0.5269317626953125,-9000.4560546875,304.16473388671875,0.961504340171814,0.6042261123657227,0.5744637250900269,293.19696044921875,297.1499938964844,293.1499938964844,0.0446659177541732,-6514.02587890625,304.1565856933594,0.4959655702114105,0.0874242261052131,0.4160260260105133,291.20367431640625,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20465087890625,1.0,0.4767382442951202,0.8766157031059265,0.8766157031059265,1.0,1.0,-2.267251968383789,1.0213160514831543,1.2459360361099243,0.5042350888252258,0.0,0.0,0.6627351641654968,149.0636749267578,117.0,-4.948145866394043,-22460.70703125,1237.4405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53765869140625,310.1611022949219,278.1499938964844,0.0,18000.0,313.1499938964844,30124.689453125,29880.0,0.0,0.0,0.5194154381752014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983186721801758,0.999604880809784,-0.0012861882569268,0.0,0.0005271406844258,0.0,0.0,152.84762573242188,0.0,0.0,0.0,0.6123488545417786,4.0,0.0,1.0
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438058406114578,-4663.26904296875,304.1651306152344,0.781260073184967,0.3260946869850158,0.2976292669773102,293.259521484375,297.1499938964844,293.1499938964844,0.2093967944383621,-4352.27783203125,304.1653137207031,0.7505307793617249,0.2881775498390198,0.2777760028839111,293.21551513671875,297.1499938964844,293.1499938964844,0.371383935213089,-5056.6025390625,304.16070556640625,0.8710019588470459,0.4579150676727295,0.3228430449962616,293.2469787597656,297.1499938964844,293.1499938964844,0.5269317626953125,-9000.4560546875,304.16473388671875,0.961504340171814,0.6042261123657227,0.5744637250900269,293.19696044921875,297.1499938964844,293.1499938964844,0.0446659177541732,-6514.02587890625,304.1565856933594,0.4959655702114105,0.0874242261052131,0.4160260260105133,291.20367431640625,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20465087890625,1.0,0.4767382442951202,0.8766157031059265,0.8766157031059265,1.0,1.0,-2.267251968383789,1.0213160514831543,1.2459360361099243,0.5042350888252258,0.0,0.0,0.6627351641654968,149.0636749267578,117.0,-4.948145866394043,-22460.70703125,1237.4405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53765869140625,310.1611022949219,278.1499938964844,0.0,18000.0,313.1499938964844,30124.689453125,29880.0,0.0,0.0,0.5194154381752014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983186721801758,0.999604880809784,-0.0012861882569268,0.0,0.0005271406844258,0.0,0.0,152.84762573242188,0.0,0.0,0.0,0.6123488545417786,4.0,0.0,1.0
722580,293.26318359375,297.1499938964844,293.1499938964844,0.2403610497713089,-4610.70703125,304.1658020019531,0.790328860282898,0.3228768408298492,0.2943848073482513,293.2631530761719,297.1499938964844,293.1499938964844,0.2058295309543609,-4292.943359375,304.1661376953125,0.7581861615180969,0.2846647202968597,0.2740888297557831,293.2184143066406,297.1499938964844,293.1499938964844,0.3685682415962219,-5026.04150390625,304.16180419921875,0.882576048374176,0.4556644260883331,0.3210020959377289,293.25006103515625,297.1499938964844,293.1499938964844,0.5229740738868713,-8946.630859375,304.1663513183594,0.97396981716156,0.6011421084403992,0.5712001323699951,293.1973571777344,297.1499938964844,293.1499938964844,0.0431808456778526,-6392.61962890625,304.1568603515625,0.5006415843963623,0.0861514434218406,0.4084380567073822,291.2095947265625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.25030517578125,291.2095947265625,1.0,0.4662269651889801,0.8750370740890503,0.8750370740890503,1.0,1.0,-2.243680477142334,1.0097030401229858,1.2339775562286377,0.4981657862663269,0.0,0.0,0.6541885137557983,138.5042724609375,105.0,1.3572380542755127,-22119.068359375,1170.6319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5497436523437,310.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,30122.357421875,29880.0,0.0,0.0,0.5097118616104126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973649561405182,0.9749062061309814,-0.0012566143414005,0.0,0.0005172927631065,0.0,0.0,144.72872924804688,0.0,0.0,0.0,0.602042555809021,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403610497713089,-4610.70703125,304.1658020019531,0.790328860282898,0.3228768408298492,0.2943848073482513,293.2631530761719,297.1499938964844,293.1499938964844,0.2058295309543609,-4292.943359375,304.1661376953125,0.7581861615180969,0.2846647202968597,0.2740888297557831,293.2184143066406,297.1499938964844,293.1499938964844,0.3685682415962219,-5026.04150390625,304.16180419921875,0.882576048374176,0.4556644260883331,0.3210020959377289,293.25006103515625,297.1499938964844,293.1499938964844,0.5229740738868713,-8946.630859375,304.1663513183594,0.97396981716156,0.6011421084403992,0.5712001323699951,293.1973571777344,297.1499938964844,293.1499938964844,0.0431808456778526,-6392.61962890625,304.1568603515625,0.5006415843963623,0.0861514434218406,0.4084380567073822,291.2095947265625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.25030517578125,291.2095947265625,1.0,0.4662269651889801,0.8750370740890503,0.8750370740890503,1.0,1.0,-2.243680477142334,1.0097030401229858,1.2339775562286377,0.4981657862663269,0.0,0.0,0.6541885137557983,138.5042724609375,105.0,1.3572380542755127,-22119.068359375,1170.6319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5497436523437,310.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,30122.357421875,29880.0,0.0,0.0,0.5097118616104126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973649561405182,0.9749062061309814,-0.0012566143414005,0.0,0.0005172927631065,0.0,0.0,144.72872924804688,0.0,0.0,0.0,0.602042555809021,4.0,0.0,1.0
