time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386725544929504,-4584.94775390625,304.1659851074219,0.7955467700958252,0.3212687969207763,0.2927567362785339,293.2648620605469,297.1499938964844,293.1499938964844,0.204061359167099,-4263.51318359375,304.1664123535156,0.762665331363678,0.2828921377658844,0.2722235023975372,293.21978759765625,297.1499938964844,293.1499938964844,0.3671978712081909,-5011.224609375,304.1621398925781,0.8891844749450684,0.4545310139656067,0.3200702369213104,293.2514953613281,297.1499938964844,293.1499938964844,0.5210452675819397,-8920.5361328125,304.1669006347656,0.9804844856262208,0.599591851234436,0.5695517659187317,293.197509765625,297.1499938964844,293.1499938964844,0.0424482636153698,-6332.94140625,304.1569519042969,0.503439724445343,0.0855225995182991,0.4046515524387359,291.21051025390625,291.1499938964844,267.0036926269531,264.9923095703125,281.4450378417969,293.25164794921875,291.2104797363281,1.0,0.4607723951339721,0.8742477297782898,0.8742477297782898,1.0,1.0,-2.231837034225464,1.0038673877716064,1.227969527244568,0.4951278567314148,0.0,0.0,0.6500633955001831,133.0673828125,105.0,1.825621128082276,-21946.9453125,1137.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5471496582031,310.094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,30115.189453125,28800.0,0.0,0.0,0.5049404501914978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9619467854499816,0.9631895422935486,-0.0012427058536559,0.0,0.0005124504095874,0.0,0.0,140.97970581054688,0.0,0.0,0.0,0.5821816921234131,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375057339668274,-4567.8076171875,304.1651916503906,0.801241397857666,0.3196649253368377,0.2911273241043091,293.2665405273437,297.1499938964844,293.1499938964844,0.2027293741703033,-4241.9580078125,304.1658630371094,0.7676193714141846,0.2811107337474823,0.2703457772731781,293.2210388183594,297.1499938964844,293.1499938964844,0.3666157126426697,-5005.6103515625,304.1609802246094,0.8963698148727417,0.4533989727497101,0.3191341459751129,293.2528381347656,297.1499938964844,293.1499938964844,0.520208477973938,-8910.455078125,304.1653137207031,0.9870882630348206,0.5980464816093445,0.5678986310958862,293.1976318359375,297.1499938964844,293.1499938964844,0.0418465808033943,-6285.61669921875,304.1567687988281,0.5065842270851135,0.0848978087306022,0.4008711576461792,291.18658447265625,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,293.2528991699219,291.1851501464844,1.0,0.4552080333232879,0.8735027313232422,0.8735027313232422,1.0,1.0,-2.219973564147949,0.998025119304657,1.221948504447937,0.4920965433120727,0.0,0.0,0.6498686075210571,127.56147003173828,93.0,-28.91435432434082,-21690.474609375,1103.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55621337890625,310.0362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,29128.125,28800.0,0.0,0.0,0.500047504901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939157009124756,0.940351128578186,-0.0011941032717004,0.0,0.0005074846558272,0.0,0.0,132.0066375732422,0.0,0.0,0.0,0.5847179889678955,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339424341917038,-4512.95458984375,304.16607666015625,0.8136255145072937,0.3164560794830322,0.2878737449645996,293.26971435546875,297.1499938964844,293.1499938964844,0.1989861577749252,-4179.103515625,304.16680908203125,0.7788451910018921,0.2775163054466247,0.2665627598762512,293.2234191894531,297.1499938964844,293.1499938964844,0.3635609149932861,-4972.2021484375,304.16241455078125,0.9127798080444336,0.451116532087326,0.3172577321529388,293.25518798828125,297.1499938964844,293.1499938964844,0.5148810744285583,-8836.5087890625,304.1693725585937,0.9990000128746032,0.5949617028236389,0.5635174512863159,293.1977844238281,297.1499938964844,293.1499938964844,0.0403411872684955,-6162.4580078125,304.1570129394531,0.5139032006263733,0.0836617872118949,0.3933673202991485,291.1975402832031,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.443739652633667,0.872012734413147,0.872012734413147,1.0,1.0,-2.194974660873413,0.9856939315795898,1.2092807292938232,0.4858449399471283,0.0,0.0,0.6429409980773926,116.5687484741211,81.0,2.518107414245605,-21396.251953125,1036.2005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5409851074219,310.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,28998.466796875,28800.0,0.0,0.0,0.4905911982059479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923608899116516,0.9247825145721436,-0.0011735953157767,0.0,0.0004978876677341,0.0,0.0,127.12554931640624,0.0,0.0,0.0,0.5777153372764587,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339424341917038,-4512.95458984375,304.16607666015625,0.8136255145072937,0.3164560794830322,0.2878737449645996,293.26971435546875,297.1499938964844,293.1499938964844,0.1989861577749252,-4179.103515625,304.16680908203125,0.7788451910018921,0.2775163054466247,0.2665627598762512,293.2234191894531,297.1499938964844,293.1499938964844,0.3635609149932861,-4972.2021484375,304.16241455078125,0.9127798080444336,0.451116532087326,0.3172577321529388,293.25518798828125,297.1499938964844,293.1499938964844,0.5148810744285583,-8836.5087890625,304.1693725585937,0.9990000128746032,0.5949617028236389,0.5635174512863159,293.1977844238281,297.1499938964844,293.1499938964844,0.0403411872684955,-6162.4580078125,304.1570129394531,0.5139032006263733,0.0836617872118949,0.3933673202991485,291.1975402832031,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.443739652633667,0.872012734413147,0.872012734413147,1.0,1.0,-2.194974660873413,0.9856939315795898,1.2092807292938232,0.4858449399471283,0.0,0.0,0.6429409980773926,116.5687484741211,81.0,2.518107414245605,-21396.251953125,1036.2005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5409851074219,310.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,28998.466796875,28800.0,0.0,0.0,0.4905911982059479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923608899116516,0.9247825145721436,-0.0011735953157767,0.0,0.0004978876677341,0.0,0.0,127.12554931640624,0.0,0.0,0.0,0.5777153372764587,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301875948905944,-4454.7109375,304.1669921875,0.8229333758354187,0.3132694959640503,0.2847442030906677,293.2724914550781,297.1499938964844,293.1499938964844,0.1950765997171402,-4112.935546875,304.167724609375,0.7876974940299988,0.2739198207855224,0.262882798910141,293.2255249023437,297.1499938964844,293.1499938964844,0.3601014018058777,-4934.14794921875,304.1640625,0.9274224042892456,0.448833167552948,0.3154608309268951,293.239013671875,297.1499938964844,293.1499938964844,0.4880523085594177,-8452.5634765625,304.2077331542969,0.9990000128746032,0.5955093502998352,0.5386296510696411,293.197509765625,297.1499938964844,293.1499938964844,0.0389152690768241,-6044.73974609375,304.15704345703125,0.5198706984519958,0.0825048461556434,0.3866752982139587,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518005371094,291.2258605957031,1.0,0.4307458102703094,0.8705227375030518,0.8705227375030518,1.0,1.0,-2.1465940475463867,0.9620011448860168,1.184592843055725,0.4737552106380462,0.0,0.0,0.631542444229126,107.61140441894533,69.0,30.297739028930664,-20900.576171875,955.0023193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5271301269531,309.9647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,29081.32421875,27720.0,0.0,0.0,0.4812071919441223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8978980779647827,0.8990451097488403,-0.0011470447061583,0.0,0.0004883641377091,0.0,0.0,119.88961791992188,0.0,0.0,0.0,0.5522335171699524,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301875948905944,-4454.7109375,304.1669921875,0.8229333758354187,0.3132694959640503,0.2847442030906677,293.2724914550781,297.1499938964844,293.1499938964844,0.1950765997171402,-4112.935546875,304.167724609375,0.7876974940299988,0.2739198207855224,0.262882798910141,293.2255249023437,297.1499938964844,293.1499938964844,0.3601014018058777,-4934.14794921875,304.1640625,0.9274224042892456,0.448833167552948,0.3154608309268951,293.239013671875,297.1499938964844,293.1499938964844,0.4880523085594177,-8452.5634765625,304.2077331542969,0.9990000128746032,0.5955093502998352,0.5386296510696411,293.197509765625,297.1499938964844,293.1499938964844,0.0389152690768241,-6044.73974609375,304.15704345703125,0.5198706984519958,0.0825048461556434,0.3866752982139587,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518005371094,291.2258605957031,1.0,0.4307458102703094,0.8705227375030518,0.8705227375030518,1.0,1.0,-2.1465940475463867,0.9620011448860168,1.184592843055725,0.4737552106380462,0.0,0.0,0.631542444229126,107.61140441894533,69.0,30.297739028930664,-20900.576171875,955.0023193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5271301269531,309.9647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,29081.32421875,27720.0,0.0,0.0,0.4812071919441223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8978980779647827,0.8990451097488403,-0.0011470447061583,0.0,0.0004883641377091,0.0,0.0,119.88961791992188,0.0,0.0,0.0,0.5522335171699524,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268206179141998,-4402.82275390625,304.16705322265625,0.8342030048370361,0.3100328147411346,0.2815576493740082,293.275390625,297.1499938964844,293.1499938964844,0.1914665251970291,-4052.08447265625,304.1679382324219,0.7987309694290161,0.2702308595180511,0.2591103613376617,293.2276916503906,297.1499938964844,293.1499938964844,0.3572249114513397,-4902.970703125,304.1643371582031,0.945120096206665,0.4464815855026245,0.3136072754859924,293.1963806152344,297.1499938964844,293.1499938964844,0.4574715495109558,-8017.04345703125,304.2395324707031,0.9990000128746032,0.6018472909927368,0.5098097324371338,293.1972351074219,297.1499938964844,293.1499938964844,0.0376033596694469,-5937.46240234375,304.15692138671875,0.5276947021484375,0.0813549682497978,0.3799943625926971,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325134277344,1.0,0.4165223240852356,0.8692644834518433,0.8692644834518433,1.0,1.0,-2.0935275554656982,0.9360759854316713,1.157451629638672,0.4605360925197601,0.0,0.0,0.6215099692344666,98.12674713134766,72.0,29.63371658325196,-20293.25390625,870.7072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5968322753906,309.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,28045.873046875,27720.0,0.0,0.0,0.4708764851093292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560319542884827,0.8571109771728516,-0.0010790718952193,0.0,0.0004778797738254,0.0,0.0,106.72110748291016,0.0,0.0,0.0,0.546654999256134,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268206179141998,-4402.82275390625,304.16705322265625,0.8342030048370361,0.3100328147411346,0.2815576493740082,293.275390625,297.1499938964844,293.1499938964844,0.1914665251970291,-4052.08447265625,304.1679382324219,0.7987309694290161,0.2702308595180511,0.2591103613376617,293.2276916503906,297.1499938964844,293.1499938964844,0.3572249114513397,-4902.970703125,304.1643371582031,0.945120096206665,0.4464815855026245,0.3136072754859924,293.1963806152344,297.1499938964844,293.1499938964844,0.4574715495109558,-8017.04345703125,304.2395324707031,0.9990000128746032,0.6018472909927368,0.5098097324371338,293.1972351074219,297.1499938964844,293.1499938964844,0.0376033596694469,-5937.46240234375,304.15692138671875,0.5276947021484375,0.0813549682497978,0.3799943625926971,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325134277344,1.0,0.4165223240852356,0.8692644834518433,0.8692644834518433,1.0,1.0,-2.0935275554656982,0.9360759854316713,1.157451629638672,0.4605360925197601,0.0,0.0,0.6215099692344666,98.12674713134766,72.0,29.63371658325196,-20293.25390625,870.7072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5968322753906,309.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,28045.873046875,27720.0,0.0,0.0,0.4708764851093292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560319542884827,0.8571109771728516,-0.0010790718952193,0.0,0.0004778797738254,0.0,0.0,106.72110748291016,0.0,0.0,0.0,0.546654999256134,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232959866523742,-4348.14794921875,304.16717529296875,0.8411568403244019,0.3067090511322021,0.2784219682216644,293.278564453125,297.1499938964844,293.1499938964844,0.1876968592405319,-3988.094482421875,304.1681823730469,0.8050563931465149,0.2664085626602173,0.2553468942642212,293.2301330566406,297.1499938964844,293.1499938964844,0.3540280759334564,-4868.130859375,304.164794921875,0.956218421459198,0.4440166056156158,0.311775267124176,293.1431579589844,297.1499938964844,293.1499938964844,0.435674786567688,-7713.76904296875,304.2452087402344,0.9990000128746032,0.6114670634269714,0.4909670054912567,293.1971740722656,297.1499938964844,293.1499938964844,0.0363351367413997,-5832.72314453125,304.1567077636719,0.5322452783584595,0.0801719799637794,0.3737859725952148,291.24786376953125,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2477722167969,1.0,0.40689617395401,0.8680062890052795,0.8680062890052795,1.0,1.0,-2.052940845489502,0.9162429571151732,1.1366978883743286,0.4504180252552032,0.0,0.0,0.6065913438796997,92.0369873046875,90.0,17.053190231323242,-19776.4140625,812.8893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6969299316406,309.9103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,28077.611328125,27720.0,0.0,0.0,0.4598968923091888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8164949417114258,0.8175345659255981,-0.0010396523866802,0.0,0.0004667368775699,0.0,0.0,96.90253448486328,0.0,0.0,0.0,0.53116774559021,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232959866523742,-4348.14794921875,304.16717529296875,0.8411568403244019,0.3067090511322021,0.2784219682216644,293.278564453125,297.1499938964844,293.1499938964844,0.1876968592405319,-3988.094482421875,304.1681823730469,0.8050563931465149,0.2664085626602173,0.2553468942642212,293.2301330566406,297.1499938964844,293.1499938964844,0.3540280759334564,-4868.130859375,304.164794921875,0.956218421459198,0.4440166056156158,0.311775267124176,293.1431579589844,297.1499938964844,293.1499938964844,0.435674786567688,-7713.76904296875,304.2452087402344,0.9990000128746032,0.6114670634269714,0.4909670054912567,293.1971740722656,297.1499938964844,293.1499938964844,0.0363351367413997,-5832.72314453125,304.1567077636719,0.5322452783584595,0.0801719799637794,0.3737859725952148,291.24786376953125,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2477722167969,1.0,0.40689617395401,0.8680062890052795,0.8680062890052795,1.0,1.0,-2.052940845489502,0.9162429571151732,1.1366978883743286,0.4504180252552032,0.0,0.0,0.6065913438796997,92.0369873046875,90.0,17.053190231323242,-19776.4140625,812.8893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6969299316406,309.9103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,28077.611328125,27720.0,0.0,0.0,0.4598968923091888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8164949417114258,0.8175345659255981,-0.0010396523866802,0.0,0.0004667368775699,0.0,0.0,96.90253448486328,0.0,0.0,0.0,0.53116774559021,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218142300844192,-4325.41015625,304.166748046875,0.8404605388641357,0.3050035238265991,0.2769012451171875,293.28033447265625,297.1499938964844,293.1499938964844,0.1860400438308715,-3960.170654296875,304.1678771972656,0.803840696811676,0.264434814453125,0.2534970045089721,293.2314758300781,297.1499938964844,293.1499938964844,0.3528355658054352,-4855.439453125,304.16424560546875,0.956223726272583,0.4427370727062225,0.3108919560909271,293.1218566894531,297.1499938964844,293.1499938964844,0.4331494569778442,-7685.93017578125,304.2323303222656,0.9990000128746032,0.6157464981079102,0.4895684719085693,293.1972045898437,297.1499938964844,293.1499938964844,0.035826314240694,-5791.2802734375,304.1564025878906,0.5312663316726685,0.0795662999153137,0.3710397183895111,291.2449645996094,291.1499938964844,267.3871765136719,265.2712097167969,281.7113647460937,293.2474670410156,291.2436828613281,1.0,0.4055738449096679,0.8673771619796753,0.8673771619796753,1.0,1.0,-2.0428390502929688,0.9112927913665771,1.131546139717102,0.4478327631950378,0.0,0.0,0.6004921793937683,91.41102600097656,90.0,1.2713277339935305,-19587.666015625,801.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74761962890625,309.8933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,28046.2890625,26640.0,0.0,0.0,0.4542438983917236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993072271347046,0.800329327583313,-0.0010220871772617,0.0,0.0004609998140949,0.0,0.0,92.7790985107422,0.0,0.0,0.0,0.509467363357544,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210787534713745,-4315.1767578125,304.1650085449219,0.8370997905731201,0.3032754361629486,0.2754002213478088,293.2821655273437,297.1499938964844,293.1499938964844,0.1850002408027649,-3943.59521484375,304.16650390625,0.7998302578926086,0.262425035238266,0.2516562938690185,293.2328491210937,297.1499938964844,293.1499938964844,0.3528119027614593,-4856.439453125,304.16168212890625,0.9527462124824524,0.4414379894733429,0.3100240528583526,293.1094970703125,297.1499938964844,293.1499938964844,0.4371298849582672,-7753.63818359375,304.21002197265625,0.9990000128746032,0.6185382008552551,0.4931617081165313,293.1973571777344,297.1499938964844,293.1499938964844,0.035522636026144,-5769.17822265625,304.1557922363281,0.5281999111175537,0.0789413973689079,0.368459552526474,291.2049560546875,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,293.2502136230469,291.20086669921875,1.0,0.4060428440570831,0.8668739795684814,0.8668739795684814,1.0,1.0,-2.0389926433563232,0.909373104572296,1.1296194791793823,0.446867972612381,0.0,0.0,0.6006016135215759,92.25804901123048,108.0,-52.88444519042969,-19367.375,801.5239868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8009338378906,309.8346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,26999.21484375,26640.0,0.0,0.0,0.4484610855579376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757079005241394,0.7766837477684021,-0.0009758553933352,0.0,0.0004551309975795,0.0,0.0,85.72977447509766,0.0,0.0,0.0,0.5117244124412537,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186086326837539,-4277.52587890625,304.16412353515625,0.8248619437217712,0.2997489273548126,0.2724539339542389,293.28594970703125,297.1499938964844,293.1499938964844,0.1820580065250396,-3894.15380859375,304.1659240722656,0.7859094142913818,0.2583071291446686,0.2480012327432632,293.23565673828125,297.1499938964844,293.1499938964844,0.3511908650398254,-4839.51513671875,304.1604919433594,0.9378433227539062,0.4387701451778412,0.3083357214927673,293.1152648925781,297.1499938964844,293.1499938964844,0.4549429416656494,-8027.85546875,304.1600952148437,0.9990000128746032,0.6184805631637573,0.511519730091095,293.19830322265625,297.1499938964844,293.1499938964844,0.0346772894263267,-5701.35595703125,304.1552734375,0.5177512764930725,0.0775526911020279,0.3633919954299927,291.1775207519531,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750183105469,1.0,0.4114137887954712,0.8658676743507385,0.8658676743507385,1.0,1.0,-2.0449869632720947,0.912179172039032,1.132807731628418,0.44831183552742,0.0,0.0,0.598874568939209,97.3415298461914,126.0,-44.23786163330078,-19313.083984375,824.4363403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8024597167969,309.8006896972656,278.1499938964844,0.0,18000.0,313.1499938964844,26729.025390625,26640.0,0.0,0.0,0.4377850592136383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690289616584778,0.769992470741272,-0.0009634846937842,0.0,0.0004442961653694,0.0,0.0,83.83797454833984,0.0,0.0,0.0,0.5083134174346924,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186086326837539,-4277.52587890625,304.16412353515625,0.8248619437217712,0.2997489273548126,0.2724539339542389,293.28594970703125,297.1499938964844,293.1499938964844,0.1820580065250396,-3894.15380859375,304.1659240722656,0.7859094142913818,0.2583071291446686,0.2480012327432632,293.23565673828125,297.1499938964844,293.1499938964844,0.3511908650398254,-4839.51513671875,304.1604919433594,0.9378433227539062,0.4387701451778412,0.3083357214927673,293.1152648925781,297.1499938964844,293.1499938964844,0.4549429416656494,-8027.85546875,304.1600952148437,0.9990000128746032,0.6184805631637573,0.511519730091095,293.19830322265625,297.1499938964844,293.1499938964844,0.0346772894263267,-5701.35595703125,304.1552734375,0.5177512764930725,0.0775526911020279,0.3633919954299927,291.1775207519531,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750183105469,1.0,0.4114137887954712,0.8658676743507385,0.8658676743507385,1.0,1.0,-2.0449869632720947,0.912179172039032,1.132807731628418,0.44831183552742,0.0,0.0,0.598874568939209,97.3415298461914,126.0,-44.23786163330078,-19313.083984375,824.4363403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8024597167969,309.8006896972656,278.1499938964844,0.0,18000.0,313.1499938964844,26729.025390625,26640.0,0.0,0.0,0.4377850592136383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690289616584778,0.769992470741272,-0.0009634846937842,0.0,0.0004442961653694,0.0,0.0,83.83797454833984,0.0,0.0,0.0,0.5083134174346924,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2165010422468185,-4245.79052734375,304.1629638671875,0.8074117302894592,0.2961185574531555,0.2695404291152954,293.2899475097656,297.1499938964844,293.1499938964844,0.1793926358222961,-3849.631591796875,304.1650695800781,0.7672160863876343,0.25405353307724,0.2443508803844452,293.2386169433594,297.1499938964844,293.1499938964844,0.3501400351524353,-4829.11376953125,304.1587829589844,0.9157261848449708,0.4359971582889557,0.3066704869270324,293.160400390625,297.1499938964844,293.1499938964844,0.4859074354171753,-8484.6640625,304.10516357421875,0.9990000128746032,0.6102917194366455,0.5410733222961426,293.20050048828125,297.1499938964844,293.1499938964844,0.0338090620934963,-5632.40771484375,304.15496826171875,0.5039556622505188,0.0758824348449707,0.3577872812747955,291.1334533691406,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.13104248046875,1.0,0.4212350249290466,0.8648613691329956,0.8648613691329956,1.0,1.0,-2.0638582706451416,0.9212414622306824,1.1426167488098145,0.4529139995574951,0.0,0.0,0.6040686368942261,106.13958740234376,129.0,-55.44833755493164,-19352.640625,872.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6453857421875,309.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26563.947265625,25560.0,0.0,0.0,0.4290067851543426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774979293346405,0.7759446501731873,-0.0009653297602199,0.0,0.0004353873373474,0.0,0.0,84.87525939941406,0.0,0.0,0.0,0.4953973591327667,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2165010422468185,-4245.79052734375,304.1629638671875,0.8074117302894592,0.2961185574531555,0.2695404291152954,293.2899475097656,297.1499938964844,293.1499938964844,0.1793926358222961,-3849.631591796875,304.1650695800781,0.7672160863876343,0.25405353307724,0.2443508803844452,293.2386169433594,297.1499938964844,293.1499938964844,0.3501400351524353,-4829.11376953125,304.1587829589844,0.9157261848449708,0.4359971582889557,0.3066704869270324,293.160400390625,297.1499938964844,293.1499938964844,0.4859074354171753,-8484.6640625,304.10516357421875,0.9990000128746032,0.6102917194366455,0.5410733222961426,293.20050048828125,297.1499938964844,293.1499938964844,0.0338090620934963,-5632.40771484375,304.15496826171875,0.5039556622505188,0.0758824348449707,0.3577872812747955,291.1334533691406,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.13104248046875,1.0,0.4212350249290466,0.8648613691329956,0.8648613691329956,1.0,1.0,-2.0638582706451416,0.9212414622306824,1.1426167488098145,0.4529139995574951,0.0,0.0,0.6040686368942261,106.13958740234376,129.0,-55.44833755493164,-19352.640625,872.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6453857421875,309.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26563.947265625,25560.0,0.0,0.0,0.4290067851543426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774979293346405,0.7759446501731873,-0.0009653297602199,0.0,0.0004353873373474,0.0,0.0,84.87525939941406,0.0,0.0,0.0,0.4953973591327667,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144841104745865,-4215.3515625,304.1621398925781,0.7922003865242004,0.2926205396652221,0.2666309773921966,293.2929382324219,297.1499938964844,293.1499938964844,0.1767687350511551,-3805.652099609375,304.1645202636719,0.7522722482681274,0.2499009519815445,0.2406723946332931,293.2405700683594,297.1499938964844,293.1499938964844,0.3492600321769714,-4820.4208984375,304.15753173828125,0.8993180394172668,0.4333555996417999,0.3050099611282348,293.2293701171875,297.1499938964844,293.1499938964844,0.5138850212097168,-8882.7333984375,304.0744934082031,0.9990000128746032,0.5960654020309448,0.5656497478485107,293.2023620605469,297.1499938964844,293.1499938964844,0.0328306481242179,-5554.0712890625,304.15496826171875,0.4928163290023803,0.0742229670286178,0.3515007197856903,291.08355712890625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.08428955078125,1.0,0.4285793006420135,0.8632471561431885,0.8632471561431885,1.0,1.0,-2.075937032699585,0.9269174933433532,1.1490195989608765,0.4559219479560852,0.0,0.0,0.6176436543464661,113.77615356445312,132.0,-43.15059280395508,-19359.193359375,910.0750732421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3632507324219,309.4941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,25356.298828125,25560.0,0.0,0.0,0.4223605096340179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888305187225342,0.7897816896438599,-0.000951177556999,0.0,0.000428642204497,0.0,0.0,85.99689483642578,0.0,0.0,0.0,0.511289656162262,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144841104745865,-4215.3515625,304.1621398925781,0.7922003865242004,0.2926205396652221,0.2666309773921966,293.2929382324219,297.1499938964844,293.1499938964844,0.1767687350511551,-3805.652099609375,304.1645202636719,0.7522722482681274,0.2499009519815445,0.2406723946332931,293.2405700683594,297.1499938964844,293.1499938964844,0.3492600321769714,-4820.4208984375,304.15753173828125,0.8993180394172668,0.4333555996417999,0.3050099611282348,293.2293701171875,297.1499938964844,293.1499938964844,0.5138850212097168,-8882.7333984375,304.0744934082031,0.9990000128746032,0.5960654020309448,0.5656497478485107,293.2023620605469,297.1499938964844,293.1499938964844,0.0328306481242179,-5554.0712890625,304.15496826171875,0.4928163290023803,0.0742229670286178,0.3515007197856903,291.08355712890625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.08428955078125,1.0,0.4285793006420135,0.8632471561431885,0.8632471561431885,1.0,1.0,-2.075937032699585,0.9269174933433532,1.1490195989608765,0.4559219479560852,0.0,0.0,0.6176436543464661,113.77615356445312,132.0,-43.15059280395508,-19359.193359375,910.0750732421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3632507324219,309.4941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,25356.298828125,25560.0,0.0,0.0,0.4223605096340179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888305187225342,0.7897816896438599,-0.000951177556999,0.0,0.000428642204497,0.0,0.0,85.99689483642578,0.0,0.0,0.0,0.511289656162262,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113346606492996,-4165.34765625,304.1633605957031,0.7749555110931396,0.2893137633800506,0.2640218734741211,293.29449462890625,297.1499938964844,293.1499938964844,0.1732652634382248,-3744.69580078125,304.16552734375,0.7361635565757751,0.2459646463394165,0.2373190820217132,293.241455078125,297.1499938964844,293.1499938964844,0.3463706970214844,-4788.0009765625,304.1598815917969,0.8812180161476135,0.4308815896511078,0.303569883108139,293.2760009765625,297.1499938964844,293.1499938964844,0.5057963728904724,-8749.10546875,304.11334228515625,0.9815672636032104,0.5844987034797668,0.5566828846931458,293.2026672363281,297.1499938964844,293.1499938964844,0.0318449363112449,-5469.35986328125,304.15496826171875,0.4807555377483368,0.0728368684649467,0.3469008803367615,291.1117553710937,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11328125,1.0,0.4328750967979431,0.8616329431533813,0.8616329431533813,1.0,1.0,-2.050767183303833,0.9144810438156128,1.1362860202789309,0.4498197138309479,0.0,0.0,0.6212161779403687,123.00865173339844,135.0,16.998231887817383,-19146.3515625,919.1616821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.30322265625,278.1499938964844,0.0,18000.0,313.1499938964844,25448.32421875,25560.0,0.0,0.0,0.417923092842102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042304515838623,0.805198609828949,-0.0009681500378064,0.0,0.0004241388232912,0.0,0.0,89.63407135009766,0.0,0.0,0.0,0.5173069834709167,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113346606492996,-4165.34765625,304.1633605957031,0.7749555110931396,0.2893137633800506,0.2640218734741211,293.29449462890625,297.1499938964844,293.1499938964844,0.1732652634382248,-3744.69580078125,304.16552734375,0.7361635565757751,0.2459646463394165,0.2373190820217132,293.241455078125,297.1499938964844,293.1499938964844,0.3463706970214844,-4788.0009765625,304.1598815917969,0.8812180161476135,0.4308815896511078,0.303569883108139,293.2760009765625,297.1499938964844,293.1499938964844,0.5057963728904724,-8749.10546875,304.11334228515625,0.9815672636032104,0.5844987034797668,0.5566828846931458,293.2026672363281,297.1499938964844,293.1499938964844,0.0318449363112449,-5469.35986328125,304.15496826171875,0.4807555377483368,0.0728368684649467,0.3469008803367615,291.1117553710937,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11328125,1.0,0.4328750967979431,0.8616329431533813,0.8616329431533813,1.0,1.0,-2.050767183303833,0.9144810438156128,1.1362860202789309,0.4498197138309479,0.0,0.0,0.6212161779403687,123.00865173339844,135.0,16.998231887817383,-19146.3515625,919.1616821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.30322265625,278.1499938964844,0.0,18000.0,313.1499938964844,25448.32421875,25560.0,0.0,0.0,0.417923092842102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042304515838623,0.805198609828949,-0.0009681500378064,0.0,0.0004241388232912,0.0,0.0,89.63407135009766,0.0,0.0,0.0,0.5173069834709167,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098100781440735,-4141.2265625,304.1636962890625,0.7684890031814575,0.2876430451869964,0.262674331665039,293.2952575683594,297.1499938964844,293.1499938964844,0.1715601533651352,-3715.065185546875,304.1658020019531,0.73005610704422,0.243980273604393,0.2356051057577133,293.24200439453125,297.1499938964844,293.1499938964844,0.3450056910514831,-4772.84521484375,304.1605529785156,0.8745871186256409,0.4296179115772247,0.3028102517127991,293.2854309082031,297.1499938964844,293.1499938964844,0.5023072361946106,-8694.056640625,304.12628173828125,0.9737384915351868,0.5810454487800598,0.5530309081077576,293.2027282714844,297.1499938964844,293.1499938964844,0.0313668325543403,-5428.28955078125,304.1549377441406,0.4756052494049072,0.0721571147441864,0.3445436358451843,291.1214599609375,291.1499938964844,267.7003479003906,265.5145263671875,281.87921142578125,293.2779541015625,291.1222229003906,1.0,0.4343062937259674,0.8608258962631226,0.8608258962631226,1.0,1.0,-2.0389621257781982,0.9086722731590272,1.1302897930145264,0.4468542337417602,0.0,0.0,0.6221124529838562,126.55223846435548,135.0,19.73638916015625,-19005.666015625,920.5745239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82598876953125,309.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,25492.255859375,24480.0,0.0,0.0,0.4161025881767273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068700432777405,0.8078417778015137,-0.0009717246284708,0.0,0.0004222912248224,0.0,0.0,90.3152847290039,0.0,0.0,0.0,0.5034828782081604,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087969928979873,-4125.84326171875,304.1630249023437,0.7630016803741455,0.2859860360622406,0.2613085508346557,293.2959899902344,297.1499938964844,293.1499938964844,0.1702647805213928,-3693.154296875,304.165283203125,0.7247317433357239,0.2419972270727157,0.2338641434907913,293.242431640625,297.1499938964844,293.1499938964844,0.3444735705852508,-4767.57275390625,304.1595764160156,0.8690510988235474,0.4283632636070251,0.3020320832729339,293.2906494140625,297.1499938964844,293.1499938964844,0.5007376670837402,-8668.6904296875,304.13336181640625,0.967041552066803,0.5782999992370605,0.550268828868866,293.2026672363281,297.1499938964844,293.1499938964844,0.0310047809034585,-5398.95458984375,304.1546936035156,0.4706589877605438,0.0715012699365615,0.3421595394611358,291.10235595703125,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2802734375,291.1010437011719,1.0,0.435438722372055,0.8601213097572327,0.8601213097572327,1.0,1.0,-2.0281150341033936,0.9033482670783995,1.1247669458389282,0.4440991878509521,0.0,0.0,0.6270016431808472,129.56375122070312,138.0,-14.446672439575195,-18785.85546875,920.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6869201660156,309.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,24543.052734375,24480.0,0.0,0.0,0.4142846167087555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978903651237488,0.7988318800926208,-0.0009415190434083,0.0,0.0004204462165944,0.0,0.0,86.69996643066406,0.0,0.0,0.0,0.5113541483879089,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056204974651336,-4075.240478515625,304.1640014648437,0.7539234757423401,0.2827162742614746,0.2585773766040802,293.2972412109375,297.1499938964844,293.1499938964844,0.1667132526636123,-3630.960205078125,304.1661071777344,0.7153569459915161,0.2380449324846267,0.230349913239479,293.2431640625,297.1499938964844,293.1499938964844,0.3415066599845886,-4734.41845703125,304.1613464355469,0.8600745797157288,0.4258748590946197,0.3004636764526367,293.2953796386719,297.1499938964844,293.1499938964844,0.4958117008209228,-8593.7109375,304.14697265625,0.955796241760254,0.57377028465271,0.5459851622581482,293.2021484375,297.1499938964844,293.1499938964844,0.0300565361976623,-5316.06884765625,304.1546936035156,0.4607504606246948,0.0702734440565109,0.3375498354434967,291.1260986328125,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.1271057128906,1.0,0.4370826780796051,0.8587121963500977,0.8587121963500977,1.0,1.0,-2.008049964904785,0.8935084342956543,1.1145415306091309,0.4389465749263763,0.0,0.0,0.628882884979248,134.53573608398438,141.0,20.770233154296875,-18607.798828125,919.6275634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4258728027344,308.9173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,24439.626953125,24480.0,0.0,0.0,0.4112767577171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076068758964539,0.808555543422699,-0.0009486504714004,0.0,0.0004173936322331,0.0,0.0,88.73724365234375,0.0,0.0,0.0,0.5145897269248962,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056204974651336,-4075.240478515625,304.1640014648437,0.7539234757423401,0.2827162742614746,0.2585773766040802,293.2972412109375,297.1499938964844,293.1499938964844,0.1667132526636123,-3630.960205078125,304.1661071777344,0.7153569459915161,0.2380449324846267,0.230349913239479,293.2431640625,297.1499938964844,293.1499938964844,0.3415066599845886,-4734.41845703125,304.1613464355469,0.8600745797157288,0.4258748590946197,0.3004636764526367,293.2953796386719,297.1499938964844,293.1499938964844,0.4958117008209228,-8593.7109375,304.14697265625,0.955796241760254,0.57377028465271,0.5459851622581482,293.2021484375,297.1499938964844,293.1499938964844,0.0300565361976623,-5316.06884765625,304.1546936035156,0.4607504606246948,0.0702734440565109,0.3375498354434967,291.1260986328125,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.1271057128906,1.0,0.4370826780796051,0.8587121963500977,0.8587121963500977,1.0,1.0,-2.008049964904785,0.8935084342956543,1.1145415306091309,0.4389465749263763,0.0,0.0,0.628882884979248,134.53573608398438,141.0,20.770233154296875,-18607.798828125,919.6275634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4258728027344,308.9173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,24439.626953125,24480.0,0.0,0.0,0.4112767577171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076068758964539,0.808555543422699,-0.0009486504714004,0.0,0.0004173936322331,0.0,0.0,88.73724365234375,0.0,0.0,0.0,0.5145897269248962,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026369124650955,-4027.851318359375,304.164306640625,0.7463774681091309,0.2795018255710602,0.2558615505695343,293.2982482910156,297.1499938964844,293.1499938964844,0.1633021980524063,-3571.2255859375,304.1664123535156,0.7065966725349426,0.2341122776269912,0.226818174123764,293.2436828613281,297.1499938964844,293.1499938964844,0.3387849926948547,-4704.31201171875,304.1620788574219,0.8527649641036987,0.4234095513820648,0.2988829314708709,293.29705810546875,297.1499938964844,293.1499938964844,0.4915532171726227,-8531.150390625,304.15496826171875,0.9461756944656372,0.5697421431541443,0.5423091053962708,293.2012023925781,297.1499938964844,293.1499938964844,0.029198782518506,-5242.09716796875,304.1545715332031,0.4519249498844147,0.0691412761807441,0.3332301080226898,291.14129638671875,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422119140625,1.0,0.4381999671459198,0.8573030829429626,0.8573030829429626,1.0,1.0,-1.9890460968017576,0.8842076063156128,1.104838490486145,0.4339868724346161,0.0,0.0,0.6290310621261597,138.6543731689453,144.0,21.37629508972168,-18387.400390625,916.2794189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2064819335937,308.7736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,24468.970703125,23400.0,0.0,0.0,0.4088248610496521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091036081314087,0.8100544214248657,-0.000950782734435,0.0,0.000414905254729,0.0,0.0,89.1297607421875,0.0,0.0,0.0,0.5002422332763672,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026369124650955,-4027.851318359375,304.164306640625,0.7463774681091309,0.2795018255710602,0.2558615505695343,293.2982482910156,297.1499938964844,293.1499938964844,0.1633021980524063,-3571.2255859375,304.1664123535156,0.7065966725349426,0.2341122776269912,0.226818174123764,293.2436828613281,297.1499938964844,293.1499938964844,0.3387849926948547,-4704.31201171875,304.1620788574219,0.8527649641036987,0.4234095513820648,0.2988829314708709,293.29705810546875,297.1499938964844,293.1499938964844,0.4915532171726227,-8531.150390625,304.15496826171875,0.9461756944656372,0.5697421431541443,0.5423091053962708,293.2012023925781,297.1499938964844,293.1499938964844,0.029198782518506,-5242.09716796875,304.1545715332031,0.4519249498844147,0.0691412761807441,0.3332301080226898,291.14129638671875,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422119140625,1.0,0.4381999671459198,0.8573030829429626,0.8573030829429626,1.0,1.0,-1.9890460968017576,0.8842076063156128,1.104838490486145,0.4339868724346161,0.0,0.0,0.6290310621261597,138.6543731689453,144.0,21.37629508972168,-18387.400390625,916.2794189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2064819335937,308.7736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,24468.970703125,23400.0,0.0,0.0,0.4088248610496521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091036081314087,0.8100544214248657,-0.000950782734435,0.0,0.000414905254729,0.0,0.0,89.1297607421875,0.0,0.0,0.0,0.5002422332763672,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001338899135589,-3988.533447265625,304.1637878417969,0.7397487163543701,0.2763433754444122,0.2531777024269104,293.29901123046875,297.1499938964844,293.1499938964844,0.1602579206228256,-3518.215576171875,304.1661071777344,0.6982720494270325,0.2301975637674331,0.2232841253280639,293.2439270019531,297.1499938964844,293.1499938964844,0.3368131220340729,-4683.0283203125,304.1614990234375,0.8464495539665222,0.420984536409378,0.2973139584064483,293.2974548339844,297.1499938964844,293.1499938964844,0.4883826673030853,-8485.939453125,304.15875244140625,0.937505066394806,0.5659319162368774,0.5388619899749756,293.2000427246094,297.1499938964844,293.1499938964844,0.0282972827553749,-5194.24658203125,304.1545715332031,0.4443861246109009,0.0680792480707168,0.3291573226451874,291.1306457519531,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329040527344,1.0,0.4390222132205963,0.8561056852340698,0.8561056852340698,1.0,1.0,-1.970663785934448,0.8752520084381104,1.095411777496338,0.429129809141159,0.0,0.0,0.6331601142883301,142.28334045410156,132.0,11.394254684448242,-18132.8984375,911.8290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0660705566406,308.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23392.36328125,23400.0,0.0,0.0,0.4062953591346741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.800650954246521,0.8015691637992859,-0.0009181842324323,0.0,0.0004123381513636,0.0,0.0,85.42860412597656,0.0,0.0,0.0,0.5076766610145569,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001338899135589,-3988.533447265625,304.1637878417969,0.7397487163543701,0.2763433754444122,0.2531777024269104,293.29901123046875,297.1499938964844,293.1499938964844,0.1602579206228256,-3518.215576171875,304.1661071777344,0.6982720494270325,0.2301975637674331,0.2232841253280639,293.2439270019531,297.1499938964844,293.1499938964844,0.3368131220340729,-4683.0283203125,304.1614990234375,0.8464495539665222,0.420984536409378,0.2973139584064483,293.2974548339844,297.1499938964844,293.1499938964844,0.4883826673030853,-8485.939453125,304.15875244140625,0.937505066394806,0.5659319162368774,0.5388619899749756,293.2000427246094,297.1499938964844,293.1499938964844,0.0282972827553749,-5194.24658203125,304.1545715332031,0.4443861246109009,0.0680792480707168,0.3291573226451874,291.1306457519531,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329040527344,1.0,0.4390222132205963,0.8561056852340698,0.8561056852340698,1.0,1.0,-1.970663785934448,0.8752520084381104,1.095411777496338,0.429129809141159,0.0,0.0,0.6331601142883301,142.28334045410156,132.0,11.394254684448242,-18132.8984375,911.8290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0660705566406,308.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23392.36328125,23400.0,0.0,0.0,0.4062953591346741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.800650954246521,0.8015691637992859,-0.0009181842324323,0.0,0.0004123381513636,0.0,0.0,85.42860412597656,0.0,0.0,0.0,0.5076766610145569,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968872547149658,-3936.387451171875,304.1645812988281,0.7387208938598633,0.273265540599823,0.2503399848937988,293.29949951171875,297.1499938964844,293.1499938964844,0.1565743088722229,-3452.88818359375,304.1668395996094,0.6957846879959106,0.2263232767581939,0.2195528000593185,293.24395751953125,297.1499938964844,293.1499938964844,0.3336369395256042,-4647.53173828125,304.16290283203125,0.8467307686805725,0.4186009466648102,0.2956039607524872,293.2973022460937,297.1499938964844,293.1499938964844,0.4835246801376343,-8416.7802734375,304.1638488769531,0.9375718235969543,0.5622269511222839,0.5353051424026489,293.1985778808594,297.1499938964844,293.1499938964844,0.0274772252887487,-5096.53564453125,304.1543884277344,0.4424884021282196,0.0671088844537735,0.3243769407272339,291.1565246582031,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.1576538085937,1.0,0.4347923398017883,0.8549083471298218,0.8549083471298218,1.0,1.0,-1.9507111310958865,0.8655552268028259,1.085155963897705,0.4238464534282684,0.0,0.0,0.6303260922431946,140.20948791503906,120.0,24.930095672607425,-17925.904296875,887.0247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9537048339844,308.57586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,23447.0859375,23400.0,0.0,0.0,0.4039947390556335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967372536659241,0.7976529002189636,-0.0009156263549812,0.0,0.0004100032965652,0.0,0.0,84.64474487304688,0.0,0.0,0.0,0.5060985684394836,4.0,0.0,1.0
