time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968872547149658,-3936.387451171875,304.1645812988281,0.7387208938598633,0.273265540599823,0.2503399848937988,293.29949951171875,297.1499938964844,293.1499938964844,0.1565743088722229,-3452.88818359375,304.1668395996094,0.6957846879959106,0.2263232767581939,0.2195528000593185,293.24395751953125,297.1499938964844,293.1499938964844,0.3336369395256042,-4647.53173828125,304.16290283203125,0.8467307686805725,0.4186009466648102,0.2956039607524872,293.2973022460937,297.1499938964844,293.1499938964844,0.4835246801376343,-8416.7802734375,304.1638488769531,0.9375718235969543,0.5622269511222839,0.5353051424026489,293.1985778808594,297.1499938964844,293.1499938964844,0.0274772252887487,-5096.53564453125,304.1543884277344,0.4424884021282196,0.0671088844537735,0.3243769407272339,291.1565246582031,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.1576538085937,1.0,0.4347923398017883,0.8549083471298218,0.8549083471298218,1.0,1.0,-1.9507111310958865,0.8655552268028259,1.085155963897705,0.4238464534282684,0.0,0.0,0.6303260922431946,140.20948791503906,120.0,24.930095672607425,-17925.904296875,887.0247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9537048339844,308.57586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,23447.0859375,23400.0,0.0,0.0,0.4039947390556335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967372536659241,0.7976529002189636,-0.0009156263549812,0.0,0.0004100032965652,0.0,0.0,84.64474487304688,0.0,0.0,0.0,0.5060985684394836,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1953001916408538,-3910.90673828125,304.1648254394531,0.7397739887237549,0.2717764675617218,0.2489048689603805,293.2995910644531,297.1499938964844,293.1499938964844,0.1547476351261139,-3420.441650390625,304.1671142578125,0.6961866617202759,0.2244159877300262,0.2176513373851776,293.2437744140625,297.1499938964844,293.1499938964844,0.3320918083190918,-4630.33251953125,304.1633605957031,0.8487252593040466,0.4174430966377258,0.2947244048118591,293.2969970703125,297.1499938964844,293.1499938964844,0.4811455607414245,-8383.283203125,304.1656494140625,0.9400793313980104,0.5604230761528015,0.5335080623626709,293.1976623535156,297.1499938964844,293.1499938964844,0.0271105915307998,-5053.75634765625,304.1542663574219,0.443132072687149,0.0666718035936355,0.3219023048877716,291.1664123535156,291.1499938964844,267.9988708496094,265.751708984375,282.0698547363281,293.28326416015625,291.1676025390625,1.0,0.4315242767333984,0.8543096780776978,0.8543096780776978,1.0,1.0,-1.940518260002136,0.8606126308441162,1.07990562915802,0.4211242794990539,0.0,0.0,0.6282327771186829,137.60494995117188,120.0,26.19501686096192,-17816.013671875,869.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.915771484375,308.54498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,23470.2109375,22320.0,0.0,0.0,0.4028072953224182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928473949432373,0.793759822845459,-0.0009123955969698,0.0,0.0004087981942575,0.0,0.0,83.82044219970703,0.0,0.0,0.0,0.4895589649677276,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941820979118347,-3893.552490234375,304.1641540527344,0.7416109442710876,0.2703198194503784,0.2474719136953354,293.2995300292969,297.1499938964844,293.1499938964844,0.1532838344573974,-3394.97119140625,304.1666564941406,0.6973981857299805,0.2225286811590194,0.2157406955957412,293.2434997558594,297.1499938964844,293.1499938964844,0.3313251137733459,-4622.43896484375,304.1623229980469,0.8516588807106018,0.4163119196891784,0.2938407361507416,293.2965087890625,297.1499938964844,293.1499938964844,0.4798619747161865,-8366.2626953125,304.16510009765625,0.9437843561172484,0.5586576461791992,0.5317144989967346,293.1966552734375,297.1499938964844,293.1499938964844,0.026753494516015,-5021.90771484375,304.15411376953125,0.4445957541465759,0.0662646144628524,0.3194346129894256,291.1498413085937,291.1499938964844,268.0284729003906,265.775390625,282.0881652832031,293.2828369140625,291.1482238769531,1.0,0.4276939034461975,0.8537375926971436,0.8537375926971436,1.0,1.0,-1.930324673652649,0.8556782007217407,1.0746464729309082,0.4183898568153381,0.0,0.0,0.6296754479408264,134.30352783203125,108.0,-10.26628303527832,-17607.455078125,849.6546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073791503906,308.4776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,22545.50390625,22320.0,0.0,0.0,0.4013727605342865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7751249670982361,0.7759996056556702,-0.0008746212697587,0.0,0.0004073423333466,0.0,0.0,78.50121307373047,0.0,0.0,0.0,0.4938109815120697,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909527480602264,-3841.3408203125,304.1648254394531,0.7473543882369995,0.2674826681613922,0.244626298546791,293.2992248535156,297.1499938964844,293.1499938964844,0.1495574563741684,-3328.248046875,304.1673278808594,0.7018883228302002,0.2188032418489456,0.2119104862213134,293.2427062988281,297.1499938964844,293.1499938964844,0.3280782699584961,-4586.037109375,304.1636657714844,0.8600397109985352,0.4141035676002502,0.2920767366886139,293.29522705078125,297.1499938964844,293.1499938964844,0.4748649001121521,-8295.962890625,304.1684265136719,0.9540778994560242,0.5552042126655579,0.528160572052002,293.1944274902344,297.1499938964844,293.1499938964844,0.0257956087589263,-4934.4453125,304.15435791015625,0.4497585594654083,0.0655319243669509,0.3145966231822967,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187551438808441,0.8525934815406799,0.8525934815406799,1.0,1.0,-1.9101120233535769,0.8459113836288452,1.0642006397247314,0.4129269421100616,0.0,0.0,0.6252522468566895,126.18233489990234,96.0,25.01257705688477,-17447.470703125,805.9112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9068908691406,308.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,22428.8984375,22320.0,0.0,0.0,0.3983526527881622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692906856536865,0.7701572179794312,-0.0008665150962769,0.0,0.0004042772925458,0.0,0.0,77.09140014648438,0.0,0.0,0.0,0.4908040165901184,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909527480602264,-3841.3408203125,304.1648254394531,0.7473543882369995,0.2674826681613922,0.244626298546791,293.2992248535156,297.1499938964844,293.1499938964844,0.1495574563741684,-3328.248046875,304.1673278808594,0.7018883228302002,0.2188032418489456,0.2119104862213134,293.2427062988281,297.1499938964844,293.1499938964844,0.3280782699584961,-4586.037109375,304.1636657714844,0.8600397109985352,0.4141035676002502,0.2920767366886139,293.29522705078125,297.1499938964844,293.1499938964844,0.4748649001121521,-8295.962890625,304.1684265136719,0.9540778994560242,0.5552042126655579,0.528160572052002,293.1944274902344,297.1499938964844,293.1499938964844,0.0257956087589263,-4934.4453125,304.15435791015625,0.4497585594654083,0.0655319243669509,0.3145966231822967,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187551438808441,0.8525934815406799,0.8525934815406799,1.0,1.0,-1.9101120233535769,0.8459113836288452,1.0642006397247314,0.4129269421100616,0.0,0.0,0.6252522468566895,126.18233489990234,96.0,25.01257705688477,-17447.470703125,805.9112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9068908691406,308.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,22428.8984375,22320.0,0.0,0.0,0.3983526527881622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692906856536865,0.7701572179794312,-0.0008665150962769,0.0,0.0004042772925458,0.0,0.0,77.09140014648438,0.0,0.0,0.0,0.4908040165901184,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878956854343414,-3791.984619140625,304.1649780273437,0.7556458115577698,0.2647285461425781,0.2418073415756225,293.2987060546875,297.1499938964844,293.1499938964844,0.1459590643644333,-3263.70361328125,304.16754150390625,0.7087534070014954,0.2151288986206054,0.2080786675214767,293.24176025390625,297.1499938964844,293.1499938964844,0.3250463604927063,-4552.2890625,304.1641540527344,0.8715265989303589,0.4119451940059662,0.2903088927268982,293.29376220703125,297.1499938964844,293.1499938964844,0.4701429605484009,-8230.3037109375,304.1701354980469,0.9671465158462524,0.5518230199813843,0.5246210098266602,293.1920471191406,297.1499938964844,293.1499938964844,0.024983936920762,-4856.4970703125,304.1542663574219,0.4577682018280029,0.0648911744356155,0.3099451959133148,291.1920166015625,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.4085945785045624,0.8514493703842163,0.8514493703842163,1.0,1.0,-1.890166401863098,0.8362948298454285,1.0538716316223145,0.4074871242046356,0.0,0.0,0.6184006929397583,116.74343872070312,84.0,23.941452026367188,-17226.412109375,758.9703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9338684082031,308.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,22464.896484375,21240.0,0.0,0.0,0.3950110375881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542802095413208,0.7551336288452148,-0.0008534456719644,0.0,0.0004008859687019,0.0,0.0,74.0641098022461,0.0,0.0,0.0,0.4699157476425171,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878956854343414,-3791.984619140625,304.1649780273437,0.7556458115577698,0.2647285461425781,0.2418073415756225,293.2987060546875,297.1499938964844,293.1499938964844,0.1459590643644333,-3263.70361328125,304.16754150390625,0.7087534070014954,0.2151288986206054,0.2080786675214767,293.24176025390625,297.1499938964844,293.1499938964844,0.3250463604927063,-4552.2890625,304.1641540527344,0.8715265989303589,0.4119451940059662,0.2903088927268982,293.29376220703125,297.1499938964844,293.1499938964844,0.4701429605484009,-8230.3037109375,304.1701354980469,0.9671465158462524,0.5518230199813843,0.5246210098266602,293.1920471191406,297.1499938964844,293.1499938964844,0.024983936920762,-4856.4970703125,304.1542663574219,0.4577682018280029,0.0648911744356155,0.3099451959133148,291.1920166015625,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.4085945785045624,0.8514493703842163,0.8514493703842163,1.0,1.0,-1.890166401863098,0.8362948298454285,1.0538716316223145,0.4074871242046356,0.0,0.0,0.6184006929397583,116.74343872070312,84.0,23.941452026367188,-17226.412109375,758.9703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9338684082031,308.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,22464.896484375,21240.0,0.0,0.0,0.3950110375881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542802095413208,0.7551336288452148,-0.0008534456719644,0.0,0.0004008859687019,0.0,0.0,74.0641098022461,0.0,0.0,0.0,0.4699157476425171,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860407292842865,-3762.685546875,304.1640625,0.7641960978507996,0.2625847160816192,0.239583134651184,293.29815673828125,297.1499938964844,293.1499938964844,0.1435275971889495,-3220.58740234375,304.1669006347656,0.7156027555465698,0.2122214138507843,0.205020934343338,293.2408447265625,297.1499938964844,293.1499938964844,0.3235966861248016,-4536.90283203125,304.16278076171875,0.883016049861908,0.410267025232315,0.2889085114002228,293.2923278808594,297.1499938964844,293.1499938964844,0.4677467346191406,-8198.392578125,304.16876220703125,0.9788979291915894,0.5491936802864075,0.5218303799629211,293.1900634765625,297.1499938964844,293.1499938964844,0.0244552474468946,-4807.87451171875,304.15399169921875,0.4661754369735718,0.0644333139061927,0.3063715994358063,291.17169189453125,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,293.2792663574219,291.17315673828125,1.0,0.399841696023941,0.850592851638794,0.850592851638794,1.0,1.0,-1.8744995594024656,0.8287606835365295,1.045738935470581,0.4031872451305389,0.0,0.0,0.6178630590438843,108.61225128173828,84.0,-2.3155651092529297,-16985.3515625,720.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00372314453125,308.4564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,21406.59765625,21240.0,0.0,0.0,0.3916979432106018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318046689033508,0.7326139211654663,-0.0008092423086054,0.0,0.0003975236031692,0.0,0.0,68.02750396728516,0.0,0.0,0.0,0.4717628359794616,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854005604982376,-3752.228759765625,304.1642150878906,0.7666236162185669,0.2620551288127899,0.2390319257974624,293.29803466796875,297.1499938964844,293.1499938964844,0.1427823007106781,-3207.060546875,304.16705322265625,0.7174744009971619,0.2114978581666946,0.2042580097913742,293.2406311035156,297.1499938964844,293.1499938964844,0.32292640209198,-4529.333984375,304.1630859375,0.886227548122406,0.4098514318466186,0.2885613739490509,293.2919616699219,297.1499938964844,293.1499938964844,0.466714471578598,-8183.87744140625,304.1693115234375,0.9819486737251282,0.5485427975654602,0.521140456199646,293.1895751953125,297.1499938964844,293.1499938964844,0.0242922790348529,-4791.82861328125,304.1540222167969,0.4683562815189361,0.0643255338072776,0.3054991662502289,291.1776733398437,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,293.2789306640625,291.179931640625,1.0,0.3975833654403686,0.8503787517547607,0.8503787517547607,1.0,1.0,-1.8706287145614624,0.8269010186195374,1.0437276363372805,0.4021210074424743,0.0,0.0,0.6164150834083557,106.52359008789062,72.0,8.62853717803955,-16959.078125,710.7596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0203552246094,308.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,21378.27734375,21240.0,0.0,0.0,0.3908419609069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301732897758484,0.7309804558753967,-0.0008071540505625,0.0,0.0003966549120377,0.0,0.0,67.67394256591797,0.0,0.0,0.0,0.4709137678146362,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823939234018325,-3703.283203125,304.1644592285156,0.7806810140609741,0.2594375908374786,0.2362945973873138,293.2973022460937,297.1499938964844,293.1499938964844,0.1392055600881576,-3142.182373046875,304.16729736328125,0.7279783487319946,0.2078943252563476,0.2004485577344894,293.239501953125,297.1499938964844,293.1499938964844,0.3198600709438324,-4494.9853515625,304.1637878417969,0.9044614434242249,0.4077828228473663,0.2868252694606781,293.2901916503906,297.1499938964844,293.1499938964844,0.4619371891021728,-8117.38623046875,304.1707763671875,0.9974281191825868,0.5453051328659058,0.5176965594291687,293.1871337890625,297.1499938964844,293.1499938964844,0.0235403683036565,-4717.576171875,304.1539306640625,0.4791590273380279,0.0638213977217674,0.3012585639953613,291.1995544433594,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001953125,1.0,0.3859323859214782,0.8493081331253052,0.8493081331253052,1.0,1.0,-1.8514446020126345,0.8176939487457275,1.0337506532669067,0.3968204855918884,0.0,0.0,0.6080244779586792,95.8568878173828,60.0,18.258169174194336,-16748.94140625,662.3339233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1029968261719,308.4908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,21406.43359375,21240.0,0.0,0.0,0.3863713145256042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130944728851318,0.7138872742652893,-0.0007928262348286,0.0,0.0003921177703887,0.0,0.0,64.52359008789062,0.0,0.0,0.0,0.4641822576522827,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823939234018325,-3703.283203125,304.1644592285156,0.7806810140609741,0.2594375908374786,0.2362945973873138,293.2973022460937,297.1499938964844,293.1499938964844,0.1392055600881576,-3142.182373046875,304.16729736328125,0.7279783487319946,0.2078943252563476,0.2004485577344894,293.239501953125,297.1499938964844,293.1499938964844,0.3198600709438324,-4494.9853515625,304.1637878417969,0.9044614434242249,0.4077828228473663,0.2868252694606781,293.2901916503906,297.1499938964844,293.1499938964844,0.4619371891021728,-8117.38623046875,304.1707763671875,0.9974281191825868,0.5453051328659058,0.5176965594291687,293.1871337890625,297.1499938964844,293.1499938964844,0.0235403683036565,-4717.576171875,304.1539306640625,0.4791590273380279,0.0638213977217674,0.3012585639953613,291.1995544433594,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001953125,1.0,0.3859323859214782,0.8493081331253052,0.8493081331253052,1.0,1.0,-1.8514446020126345,0.8176939487457275,1.0337506532669067,0.3968204855918884,0.0,0.0,0.6080244779586792,95.8568878173828,60.0,18.258169174194336,-16748.94140625,662.3339233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1029968261719,308.4908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,21406.43359375,21240.0,0.0,0.0,0.3863713145256042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130944728851318,0.7138872742652893,-0.0007928262348286,0.0,0.0003921177703887,0.0,0.0,64.52359008789062,0.0,0.0,0.0,0.4641822576522827,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809641122817993,-3679.971435546875,304.1644287109375,0.7870320081710815,0.2581722736358642,0.2349892854690551,293.2968139648437,297.1499938964844,293.1499938964844,0.1374807506799698,-3110.791748046875,304.16729736328125,0.7324718236923218,0.2061256617307663,0.1985997408628463,293.23883056640625,297.1499938964844,293.1499938964844,0.3183988034725189,-4478.63232421875,304.1639404296875,0.9132129549980164,0.4067834019660949,0.2859993875026703,293.286376953125,297.1499938964844,293.1499938964844,0.4520621299743652,-7972.78662109375,304.1852111816406,0.9990000128746032,0.5442700386047363,0.5082710981369019,293.1857604980469,297.1499938964844,293.1499938964844,0.0232227705419063,-4685.70703125,304.1537780761719,0.4834685325622558,0.0636163428425788,0.2994588017463684,291.2088928222656,291.1499938964844,268.2925109863281,265.9877319335937,282.251708984375,293.275634765625,291.21099853515625,1.0,0.3796043992042541,0.8487728238105774,0.8487728238105774,1.0,1.0,-1.833210706710816,0.8088921308517456,1.0243185758590698,0.392215371131897,0.0,0.0,0.6032057404518127,91.28644561767578,60.0,27.383665084838867,-16597.990234375,634.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1499938964844,308.5132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,21416.50390625,20160.0,0.0,0.0,0.3839461207389831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036650776863098,0.7044500708580017,-0.0007849436951801,0.0,0.0003896564885508,0.0,0.0,62.82462692260742,0.0,0.0,0.0,0.4455057382583618,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798215508460998,-3661.680908203125,304.16387939453125,0.7932334542274475,0.2569137811660766,0.2337200492620468,293.2963256835937,297.1499938964844,293.1499938964844,0.1359801292419433,-3083.74951171875,304.1668701171875,0.7368126511573792,0.2043618410825729,0.1967859715223312,293.2381591796875,297.1499938964844,293.1499938964844,0.317409873008728,-4467.96728515625,304.1631774902344,0.9221886992454528,0.4057890176773071,0.2851992547512054,293.27398681640625,297.1499938964844,293.1499938964844,0.4378513991832733,-7765.60400390625,304.20458984375,0.9990000128746032,0.5449671745300293,0.4940911829471588,293.1843566894531,297.1499938964844,293.1499938964844,0.0229922886937856,-4663.4296875,304.15350341796875,0.4875794649124145,0.0634403452277183,0.2978990077972412,291.2038879394531,291.1499938964844,268.321533203125,266.0111999511719,282.2743835449219,293.2709045410156,291.2034912109375,1.0,0.3728228211402893,0.848288893699646,0.848288893699646,1.0,1.0,-1.8096529245376587,0.7975873947143555,1.0120655298233032,0.386159747838974,0.0,0.0,0.5998954772949219,86.95577239990234,48.0,4.9297943115234375,-16297.9853515625,604.2105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2278137207031,308.4906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,20526.005859375,20160.0,0.0,0.0,0.3810956180095672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6788018345832825,0.6795457601547241,-0.0007439421024173,0.0,0.0003867635969072,0.0,0.0,57.22661590576172,0.0,0.0,0.0,0.4468221664428711,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766259223222732,-3608.77490234375,304.1645812988281,0.8080732226371765,0.2543945610523224,0.2311668694019317,293.2955322265625,297.1499938964844,293.1499938964844,0.1322902143001556,-3015.612548828125,304.1674194335937,0.7476240396499634,0.2008134722709655,0.193128615617752,293.237060546875,297.1499938964844,293.1499938964844,0.3138181269168854,-4427.06103515625,304.164794921875,0.9436431527137756,0.4037779569625854,0.283578872680664,293.22784423828125,297.1499938964844,293.1499938964844,0.4039317071437835,-7270.62548828125,304.2427978515625,0.9990000128746032,0.5511242747306824,0.4629099667072296,293.1813659667969,297.1499938964844,293.1499938964844,0.0224168635904788,-4602.45068359375,304.1532897949219,0.4973441958427429,0.0631744414567947,0.2950774133205414,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3191833496094,293.25714111328125,291.2519836425781,1.0,0.3582298755645752,0.8473209738731384,0.8473209738731384,1.0,1.0,-1.7594239711761477,0.7735288143157959,0.9858951568603516,0.3733068406581878,0.0,0.0,0.584110677242279,77.87477111816406,51.0,50.18243408203125,-15900.3046875,542.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219055175781,308.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20463.6484375,20160.0,0.0,0.0,0.3744686841964721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513882279396057,0.6521086692810059,-0.0007203935529105,0.0,0.0003800381091423,0.0,0.0,52.65828323364258,0.0,0.0,0.0,0.4358001351356506,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766259223222732,-3608.77490234375,304.1645812988281,0.8080732226371765,0.2543945610523224,0.2311668694019317,293.2955322265625,297.1499938964844,293.1499938964844,0.1322902143001556,-3015.612548828125,304.1674194335937,0.7476240396499634,0.2008134722709655,0.193128615617752,293.237060546875,297.1499938964844,293.1499938964844,0.3138181269168854,-4427.06103515625,304.164794921875,0.9436431527137756,0.4037779569625854,0.283578872680664,293.22784423828125,297.1499938964844,293.1499938964844,0.4039317071437835,-7270.62548828125,304.2427978515625,0.9990000128746032,0.5511242747306824,0.4629099667072296,293.1813659667969,297.1499938964844,293.1499938964844,0.0224168635904788,-4602.45068359375,304.1532897949219,0.4973441958427429,0.0631744414567947,0.2950774133205414,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3191833496094,293.25714111328125,291.2519836425781,1.0,0.3582298755645752,0.8473209738731384,0.8473209738731384,1.0,1.0,-1.7594239711761477,0.7735288143157959,0.9858951568603516,0.3733068406581878,0.0,0.0,0.584110677242279,77.87477111816406,51.0,50.18243408203125,-15900.3046875,542.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219055175781,308.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20463.6484375,20160.0,0.0,0.0,0.3744686841964721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513882279396057,0.6521086692810059,-0.0007203935529105,0.0,0.0003800381091423,0.0,0.0,52.65828323364258,0.0,0.0,0.0,0.4358001351356506,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739460527896881,-3564.825927734375,304.1641540527344,0.8179218173027039,0.2518510818481445,0.2287019938230514,293.2951354980469,297.1499938964844,293.1499938964844,0.1289960443973541,-2954.984375,304.1670837402344,0.7547189593315125,0.1972067952156067,0.1895346790552139,293.2363586425781,297.1499938964844,293.1499938964844,0.3110186457633972,-4395.78125,304.1644592285156,0.9584823846817015,0.4017162024974823,0.282005101442337,293.1675109863281,297.1499938964844,293.1499938964844,0.3797268569469452,-6922.60791015625,304.2514343261719,0.9990000128746032,0.5613793730735779,0.4411359131336212,293.1786499023437,297.1499938964844,293.1499938964844,0.0220478326082229,-4563.67138671875,304.1528015136719,0.5047997236251831,0.0629331767559051,0.2930416464805603,291.2696838378906,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.3482187390327453,0.8463529944419861,0.8463529944419861,1.0,1.0,-1.721658706665039,0.7555453777313232,0.9661133289337158,0.3633514046669006,0.0,0.0,0.5662999153137207,71.79637145996094,69.0,26.812265396118164,-15470.85546875,500.0011901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20485.13671875,19080.0,0.0,0.0,0.3664508759975433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135865449905396,0.6142783761024475,-0.0006918477010913,0.0,0.0003719010564964,0.0,0.0,46.94464111328125,0.0,0.0,0.0,0.4068818688392639,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739460527896881,-3564.825927734375,304.1641540527344,0.8179218173027039,0.2518510818481445,0.2287019938230514,293.2951354980469,297.1499938964844,293.1499938964844,0.1289960443973541,-2954.984375,304.1670837402344,0.7547189593315125,0.1972067952156067,0.1895346790552139,293.2363586425781,297.1499938964844,293.1499938964844,0.3110186457633972,-4395.78125,304.1644592285156,0.9584823846817015,0.4017162024974823,0.282005101442337,293.1675109863281,297.1499938964844,293.1499938964844,0.3797268569469452,-6922.60791015625,304.2514343261719,0.9990000128746032,0.5613793730735779,0.4411359131336212,293.1786499023437,297.1499938964844,293.1499938964844,0.0220478326082229,-4563.67138671875,304.1528015136719,0.5047997236251831,0.0629331767559051,0.2930416464805603,291.2696838378906,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.3482187390327453,0.8463529944419861,0.8463529944419861,1.0,1.0,-1.721658706665039,0.7555453777313232,0.9661133289337158,0.3633514046669006,0.0,0.0,0.5662999153137207,71.79637145996094,69.0,26.812265396118164,-15470.85546875,500.0011901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,308.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20485.13671875,19080.0,0.0,0.0,0.3664508759975433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135865449905396,0.6142783761024475,-0.0006918477010913,0.0,0.0003719010564964,0.0,0.0,46.94464111328125,0.0,0.0,0.0,0.4068818688392639,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724360138177871,-3541.387939453125,304.1620178222656,0.8155498504638672,0.249246284365654,0.2263834923505783,293.2952880859375,297.1499938964844,293.1499938964844,0.1265679597854614,-2911.359375,304.1654663085937,0.7504748106002808,0.1935009360313415,0.1860591471195221,293.2359924316406,297.1499938964844,293.1499938964844,0.3102152347564697,-4388.341796875,304.1610717773437,0.9570712447166444,0.399600476026535,0.2805451452732086,293.122314453125,297.1499938964844,293.1499938964844,0.3786457180976867,-6923.54833984375,304.2186889648437,0.9990000128746032,0.570166289806366,0.4406832158565521,293.17657470703125,297.1499938964844,293.1499938964844,0.0219753962010145,-4560.0048828125,304.1520080566406,0.5041584968566895,0.0626265257596969,0.2917251288890838,291.2216186523437,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.2210388183594,1.0,0.3472558259963989,0.8457860350608826,0.8457860350608826,1.0,1.0,-1.71080482006073,0.7505227327346802,0.9602820873260498,0.3598862290382385,0.0,0.0,0.5601882934570312,71.4380874633789,87.0,-29.97866439819336,-15176.1591796875,492.1900024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9425964355469,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.7265625,19080.0,0.0,0.0,0.3570570647716522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578353226184845,0.5789928436279297,-0.0006395697710104,0.0,0.0003623675147537,0.0,0.0,40.618309020996094,0.0,0.0,0.0,0.4036430716514587,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724360138177871,-3541.387939453125,304.1620178222656,0.8155498504638672,0.249246284365654,0.2263834923505783,293.2952880859375,297.1499938964844,293.1499938964844,0.1265679597854614,-2911.359375,304.1654663085937,0.7504748106002808,0.1935009360313415,0.1860591471195221,293.2359924316406,297.1499938964844,293.1499938964844,0.3102152347564697,-4388.341796875,304.1610717773437,0.9570712447166444,0.399600476026535,0.2805451452732086,293.122314453125,297.1499938964844,293.1499938964844,0.3786457180976867,-6923.54833984375,304.2186889648437,0.9990000128746032,0.570166289806366,0.4406832158565521,293.17657470703125,297.1499938964844,293.1499938964844,0.0219753962010145,-4560.0048828125,304.1520080566406,0.5041584968566895,0.0626265257596969,0.2917251288890838,291.2216186523437,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.2210388183594,1.0,0.3472558259963989,0.8457860350608826,0.8457860350608826,1.0,1.0,-1.71080482006073,0.7505227327346802,0.9602820873260498,0.3598862290382385,0.0,0.0,0.5601882934570312,71.4380874633789,87.0,-29.97866439819336,-15176.1591796875,492.1900024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9425964355469,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.7265625,19080.0,0.0,0.0,0.3570570647716522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578353226184845,0.5789928436279297,-0.0006395697710104,0.0,0.0003623675147537,0.0,0.0,40.618309020996094,0.0,0.0,0.0,0.4036430716514587,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707383245229721,-3514.303955078125,304.1607971191406,0.8030079007148743,0.2465784102678299,0.2241567820310592,293.2958679199219,297.1499938964844,293.1499938964844,0.1239965111017227,-2864.4453125,304.1645812988281,0.7374884486198425,0.1897062808275222,0.1826529800891876,293.2360534667969,297.1499938964844,293.1499938964844,0.3090370893478393,-4376.0458984375,304.1593017578125,0.9424183964729308,0.39741250872612,0.2791547775268554,293.11676025390625,297.1499938964844,293.1499938964844,0.3943744301795959,-7172.91015625,304.1692199707031,0.9990000128746032,0.5720858573913574,0.4572524130344391,293.1753234863281,297.1499938964844,293.1499938964844,0.0219084490090608,-4555.4541015625,304.1514587402344,0.4969211518764496,0.0622090511023998,0.2907758057117462,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.3529806137084961,0.845219075679779,0.845219075679779,1.0,1.0,-1.7211155891418457,0.7555793523788452,0.9655362367630004,0.3617071211338043,0.0,0.0,0.5557698607444763,75.60438537597656,105.0,-47.42817687988281,-15137.9306640625,510.8269348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0969543457031,308.6996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,19182.115234375,19080.0,0.0,0.0,0.3479874432086944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653510689735413,0.5659789443016052,-0.0006278604269027,0.0,0.0003531630209181,0.0,0.0,38.79816818237305,0.0,0.0,0.0,0.3986031413078308,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707383245229721,-3514.303955078125,304.1607971191406,0.8030079007148743,0.2465784102678299,0.2241567820310592,293.2958679199219,297.1499938964844,293.1499938964844,0.1239965111017227,-2864.4453125,304.1645812988281,0.7374884486198425,0.1897062808275222,0.1826529800891876,293.2360534667969,297.1499938964844,293.1499938964844,0.3090370893478393,-4376.0458984375,304.1593017578125,0.9424183964729308,0.39741250872612,0.2791547775268554,293.11676025390625,297.1499938964844,293.1499938964844,0.3943744301795959,-7172.91015625,304.1692199707031,0.9990000128746032,0.5720858573913574,0.4572524130344391,293.1753234863281,297.1499938964844,293.1499938964844,0.0219084490090608,-4555.4541015625,304.1514587402344,0.4969211518764496,0.0622090511023998,0.2907758057117462,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.3529806137084961,0.845219075679779,0.845219075679779,1.0,1.0,-1.7211155891418457,0.7555793523788452,0.9655362367630004,0.3617071211338043,0.0,0.0,0.5557698607444763,75.60438537597656,105.0,-47.42817687988281,-15137.9306640625,510.8269348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0969543457031,308.6996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,19182.115234375,19080.0,0.0,0.0,0.3479874432086944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653510689735413,0.5659789443016052,-0.0006278604269027,0.0,0.0003531630209181,0.0,0.0,38.79816818237305,0.0,0.0,0.0,0.3986031413078308,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700533777475357,-3503.60205078125,304.1600952148437,0.7939333319664001,0.2452233135700225,0.2230713814496994,293.2962646484375,297.1499938964844,293.1499938964844,0.1228268966078758,-2843.222900390625,304.1640625,0.7289901971817017,0.1877781152725219,0.1809703260660171,293.2362060546875,297.1499938964844,293.1499938964844,0.3087283372879028,-4373.185546875,304.1581726074219,0.9313373565673828,0.3962936997413635,0.2784781455993652,293.1299743652344,297.1499938964844,293.1499938964844,0.4077039062976837,-7376.63427734375,304.1415100097656,0.9990000128746032,0.5699230432510376,0.470369428396225,293.1752319335937,297.1499938964844,293.1499938964844,0.0218844972550869,-4554.81884765625,304.1512145996094,0.4916096925735473,0.0619110278785228,0.2901994287967682,291.1690673828125,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,293.2503662109375,291.1658020019531,1.0,0.3578024506568908,0.8449355959892273,0.8449355959892273,1.0,1.0,-1.7320326566696167,0.7608445882797241,0.9711880087852478,0.364086389541626,0.0,0.0,0.5569196343421936,79.07390594482422,105.0,-56.100433349609375,-15179.8623046875,528.0086059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11590576171875,308.6919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,19112.068359375,18000.0,0.0,0.0,0.3438783586025238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647101998329163,0.5653360486030579,-0.0006258370704017,0.0,0.0003489928203634,0.0,0.0,38.63545989990234,0.0,0.0,0.0,0.3831944763660431,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698536723852157,-3501.5810546875,304.1585998535156,0.783769428730011,0.243854746222496,0.2220010161399841,293.2967529296875,297.1499938964844,293.1499938964844,0.122000552713871,-2828.9775390625,304.1629943847656,0.7195145487785339,0.185829222202301,0.1792974174022674,293.2364196777344,297.1499938964844,293.1499938964844,0.3092938959598541,-4380.875,304.1556091308594,0.9186933040618896,0.3951610624790191,0.2778119444847107,293.1532287597656,297.1499938964844,293.1499938964844,0.4250603914260864,-7637.99755859375,304.1114501953125,0.9990000128746032,0.565618634223938,0.4860399067401886,293.17547607421875,297.1499938964844,293.1499938964844,0.0219218358397483,-4562.89892578125,304.15093994140625,0.4853994250297546,0.0615436434745788,0.2894583940505981,291.1146240234375,291.1499938964844,268.6072998046875,266.2444763183594,282.4168395996094,293.2472229003906,291.1070251464844,1.0,0.3636706471443176,0.844374418258667,0.844374418258667,1.0,1.0,-1.7458608150482178,0.7674652338027954,0.9783955812454224,0.367205411195755,0.0,0.0,0.5644106864929199,83.36166381835938,108.0,-106.79733276367188,-15135.3076171875,549.7404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1097106933594,308.606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.90234375,18000.0,0.0,0.0,0.3400106132030487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564261078834534,0.5570236444473267,-0.0005975643871352,0.0,0.0003450675576459,0.0,0.0,36.45090103149414,0.0,0.0,0.0,0.390262246131897,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680187433958053,-3471.5732421875,304.15887451171875,0.7679848074913025,0.2411338835954666,0.2198080867528915,293.29766845703125,297.1499938964844,293.1499938964844,0.1192914992570877,-2778.65966796875,304.1632385253906,0.7028685808181763,0.1819291859865188,0.1758764386177063,293.23681640625,297.1499938964844,293.1499938964844,0.3078738451004028,-4364.98193359375,304.15625,0.9003925323486328,0.3928875923156738,0.2764309048652649,293.2181091308594,297.1499938964844,293.1499938964844,0.4513956904411316,-8022.62548828125,304.0812072753906,0.9990000128746032,0.5524188280105591,0.5110154747962952,293.17633056640625,297.1499938964844,293.1499938964844,0.0216115359216928,-4532.17333984375,304.1511535644531,0.474357932806015,0.0607250779867172,0.2871306240558624,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.3721898198127746,0.8432520031929016,0.8432520031929016,1.0,1.0,-1.764663577079773,0.7764166593551636,0.9882469177246094,0.3714806139469147,0.0,0.0,0.5744091868400574,90.40707397460938,111.0,-36.07252502441406,-15349.9453125,583.4441528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9444580078125,308.5816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17874.93359375,18000.0,0.0,0.0,0.334087073802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768889784812927,0.577495276927948,-0.0006063035689294,0.0,0.0003390558995306,0.0,0.0,38.735313415527344,0.0,0.0,0.0,0.3965646624565124,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680187433958053,-3471.5732421875,304.15887451171875,0.7679848074913025,0.2411338835954666,0.2198080867528915,293.29766845703125,297.1499938964844,293.1499938964844,0.1192914992570877,-2778.65966796875,304.1632385253906,0.7028685808181763,0.1819291859865188,0.1758764386177063,293.23681640625,297.1499938964844,293.1499938964844,0.3078738451004028,-4364.98193359375,304.15625,0.9003925323486328,0.3928875923156738,0.2764309048652649,293.2181091308594,297.1499938964844,293.1499938964844,0.4513956904411316,-8022.62548828125,304.0812072753906,0.9990000128746032,0.5524188280105591,0.5110154747962952,293.17633056640625,297.1499938964844,293.1499938964844,0.0216115359216928,-4532.17333984375,304.1511535644531,0.474357932806015,0.0607250779867172,0.2871306240558624,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.3721898198127746,0.8432520031929016,0.8432520031929016,1.0,1.0,-1.764663577079773,0.7764166593551636,0.9882469177246094,0.3714806139469147,0.0,0.0,0.5744091868400574,90.40707397460938,111.0,-36.07252502441406,-15349.9453125,583.4441528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9444580078125,308.5816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17874.93359375,18000.0,0.0,0.0,0.334087073802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768889784812927,0.577495276927948,-0.0006063035689294,0.0,0.0003390558995306,0.0,0.0,38.735313415527344,0.0,0.0,0.0,0.3965646624565124,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659131944179535,-3436.56103515625,304.1594543457031,0.7518015503883362,0.2384724617004394,0.2177121639251709,293.2982177734375,297.1499938964844,293.1499938964844,0.1164079308509826,-2724.39013671875,304.16363525390625,0.6845236420631409,0.1780735403299331,0.1725395768880844,293.2371520996094,297.1499938964844,293.1499938964844,0.3058317005634308,-4341.6357421875,304.1576538085937,0.8820311427116394,0.3906197547912597,0.2750881314277649,293.2771301269531,297.1499938964844,293.1499938964844,0.4556814134120941,-8071.4453125,304.0996398925781,0.987391710281372,0.5386438965797424,0.5136827826499939,293.1773376464844,297.1499938964844,293.1499938964844,0.0212374366819858,-4492.6318359375,304.1513977050781,0.4589763879776001,0.0598525702953338,0.2847917079925537,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.4732971191406,293.2696533203125,291.1040344238281,1.0,0.3784894645214081,0.842129647731781,0.842129647731781,1.0,1.0,-1.7569241523742676,0.7726495862007141,0.9842745661735536,0.3693127036094665,0.0,0.0,0.5813001394271851,98.38450622558594,114.0,12.7561674118042,-15324.482421875,602.0243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.650390625,308.4593811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17872.43359375,18000.0,0.0,0.0,0.3304203152656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920599699020386,0.5926769971847534,-0.0006170144188217,0.0,0.0003353346255607,0.0,0.0,40.71160888671875,0.0,0.0,0.0,0.4021190404891968,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659131944179535,-3436.56103515625,304.1594543457031,0.7518015503883362,0.2384724617004394,0.2177121639251709,293.2982177734375,297.1499938964844,293.1499938964844,0.1164079308509826,-2724.39013671875,304.16363525390625,0.6845236420631409,0.1780735403299331,0.1725395768880844,293.2371520996094,297.1499938964844,293.1499938964844,0.3058317005634308,-4341.6357421875,304.1576538085937,0.8820311427116394,0.3906197547912597,0.2750881314277649,293.2771301269531,297.1499938964844,293.1499938964844,0.4556814134120941,-8071.4453125,304.0996398925781,0.987391710281372,0.5386438965797424,0.5136827826499939,293.1773376464844,297.1499938964844,293.1499938964844,0.0212374366819858,-4492.6318359375,304.1513977050781,0.4589763879776001,0.0598525702953338,0.2847917079925537,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.4732971191406,293.2696533203125,291.1040344238281,1.0,0.3784894645214081,0.842129647731781,0.842129647731781,1.0,1.0,-1.7569241523742676,0.7726495862007141,0.9842745661735536,0.3693127036094665,0.0,0.0,0.5813001394271851,98.38450622558594,114.0,12.7561674118042,-15324.482421875,602.0243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.650390625,308.4593811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17872.43359375,18000.0,0.0,0.0,0.3304203152656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920599699020386,0.5926769971847534,-0.0006170144188217,0.0,0.0003353346255607,0.0,0.0,40.71160888671875,0.0,0.0,0.0,0.4021190404891968,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634435802698135,-3394.96533203125,304.1603698730469,0.7385426163673401,0.2357757538557052,0.2155956327915191,293.2989196777344,297.1499938964844,293.1499938964844,0.1132820919156074,-2664.8369140625,304.1642761230469,0.6686861515045166,0.1741768717765808,0.1691784858703613,293.23785400390625,297.1499938964844,293.1499938964844,0.3030600547790527,-4309.66455078125,304.1596374511719,0.8667985200881958,0.388270616531372,0.2736986577510834,293.29742431640625,297.1499938964844,293.1499938964844,0.4477494955062866,-7944.86865234375,304.12896728515625,0.9690768718719482,0.5312595367431641,0.5057427883148193,293.17852783203125,297.1499938964844,293.1499938964844,0.0207512974739074,-4438.86181640625,304.1517333984375,0.4446506202220917,0.0589175336062908,0.2820743024349212,291.13397216796875,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825344145298004,0.8408647775650024,0.8408647775650024,1.0,1.0,-1.735901951789856,0.7625976800918579,0.973304271697998,0.3636112511157989,0.0,0.0,0.5806452631950378,105.52181243896484,117.0,26.87528610229492,-15105.234375,608.6618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.357666015625,308.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.6796875,18000.0,0.0,0.0,0.3279479742050171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941908359527588,0.5948118567466736,-0.0006210193969309,0.0,0.0003328254970256,0.0,0.0,41.12899398803711,0.0,0.0,0.0,0.4032103419303894,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634435802698135,-3394.96533203125,304.1603698730469,0.7385426163673401,0.2357757538557052,0.2155956327915191,293.2989196777344,297.1499938964844,293.1499938964844,0.1132820919156074,-2664.8369140625,304.1642761230469,0.6686861515045166,0.1741768717765808,0.1691784858703613,293.23785400390625,297.1499938964844,293.1499938964844,0.3030600547790527,-4309.66455078125,304.1596374511719,0.8667985200881958,0.388270616531372,0.2736986577510834,293.29742431640625,297.1499938964844,293.1499938964844,0.4477494955062866,-7944.86865234375,304.12896728515625,0.9690768718719482,0.5312595367431641,0.5057427883148193,293.17852783203125,297.1499938964844,293.1499938964844,0.0207512974739074,-4438.86181640625,304.1517333984375,0.4446506202220917,0.0589175336062908,0.2820743024349212,291.13397216796875,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825344145298004,0.8408647775650024,0.8408647775650024,1.0,1.0,-1.735901951789856,0.7625976800918579,0.973304271697998,0.3636112511157989,0.0,0.0,0.5806452631950378,105.52181243896484,117.0,26.87528610229492,-15105.234375,608.6618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.357666015625,308.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.6796875,18000.0,0.0,0.0,0.3279479742050171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941908359527588,0.5948118567466736,-0.0006210193969309,0.0,0.0003328254970256,0.0,0.0,41.12899398803711,0.0,0.0,0.0,0.4032103419303894,4.0,0.0,1.0
