time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612038016319275,-3357.50927734375,304.16064453125,0.7287722826004028,0.2331202030181884,0.2134208977222442,293.2995300292969,297.1499938964844,293.1499938964844,0.1102912575006485,-2607.884033203125,304.1644897460937,0.656441867351532,0.1702797263860702,0.1657216697931289,293.238525390625,297.1499938964844,293.1499938964844,0.3006794452667236,-4282.5830078125,304.1603698730469,0.8558879494667053,0.3859118521213531,0.2722288370132446,293.3030700683594,297.1499938964844,293.1499938964844,0.4430380761623382,-7871.33251953125,304.14361572265625,0.9550448656082152,0.5263644456863403,0.5009927749633789,293.17926025390625,297.1499938964844,293.1499938964844,0.0202912352979183,-4388.5224609375,304.15191650390625,0.4344293475151062,0.0580430068075656,0.2791443467140198,291.1467590332031,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474914550781,1.0,0.3854250013828277,0.8395999073982239,0.8395999073982239,1.0,1.0,-1.7181529998779297,0.7541106939315796,0.9640422463417052,0.3587518036365509,0.0,0.0,0.5802128911018372,110.96622467041016,120.0,20.42528533935547,-14903.9453125,612.3764038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1158142089844,308.1192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.3260383307933807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942133069038391,0.5948348045349121,-0.0006214963505044,0.0,0.0003308874438516,0.0,0.0,41.15689468383789,0.0,0.0,0.0,0.4032762348651886,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612038016319275,-3357.50927734375,304.16064453125,0.7287722826004028,0.2331202030181884,0.2134208977222442,293.2995300292969,297.1499938964844,293.1499938964844,0.1102912575006485,-2607.884033203125,304.1644897460937,0.656441867351532,0.1702797263860702,0.1657216697931289,293.238525390625,297.1499938964844,293.1499938964844,0.3006794452667236,-4282.5830078125,304.1603698730469,0.8558879494667053,0.3859118521213531,0.2722288370132446,293.3030700683594,297.1499938964844,293.1499938964844,0.4430380761623382,-7871.33251953125,304.14361572265625,0.9550448656082152,0.5263644456863403,0.5009927749633789,293.17926025390625,297.1499938964844,293.1499938964844,0.0202912352979183,-4388.5224609375,304.15191650390625,0.4344293475151062,0.0580430068075656,0.2791443467140198,291.1467590332031,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474914550781,1.0,0.3854250013828277,0.8395999073982239,0.8395999073982239,1.0,1.0,-1.7181529998779297,0.7541106939315796,0.9640422463417052,0.3587518036365509,0.0,0.0,0.5802128911018372,110.96622467041016,120.0,20.42528533935547,-14903.9453125,612.3764038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1158142089844,308.1192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.3260383307933807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942133069038391,0.5948348045349121,-0.0006214963505044,0.0,0.0003308874438516,0.0,0.0,41.15689468383789,0.0,0.0,0.0,0.4032762348651886,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601172089576721,-3339.33935546875,304.1606750488281,0.7245938777923584,0.231822595000267,0.2123434841632843,293.2997131347656,297.1499938964844,293.1499938964844,0.108815997838974,-2579.70556640625,304.16455078125,0.6511592268943787,0.168349415063858,0.1639908403158188,293.2387390136719,297.1499938964844,293.1499938964844,0.2995195090770721,-4269.427734375,304.1606140136719,0.851375937461853,0.3847430944442749,0.2714880108833313,293.3040466308594,297.1499938964844,293.1499938964844,0.4410022795200348,-7840.35205078125,304.1484375,0.9489673376083374,0.5242362022399902,0.4990206360816955,293.179443359375,297.1499938964844,293.1499938964844,0.0200784839689731,-4365.0546875,304.1519470214844,0.430316686630249,0.0576395019888877,0.2777532935142517,291.1516418457031,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2809753417969,291.1521911621094,1.0,0.3865858018398285,0.838967502117157,0.838967502117157,1.0,1.0,-1.7098532915115356,0.7501413822174072,0.9597119092941284,0.3564775288105011,0.0,0.0,0.579603374004364,113.29696655273438,120.0,16.970020294189453,-14806.537109375,613.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0140991210937,308.0484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.90234375,18000.0,0.0,0.0,0.3252308666706085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933591723442078,0.5939803123474121,-0.0006211030995473,0.0,0.0003300679964013,0.0,0.0,41.05467224121094,0.0,0.0,0.0,0.402986079454422,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590530723333358,-3321.538818359375,304.1606750488281,0.7206997275352478,0.2305448204278946,0.211276963353157,293.2998046875,297.1499938964844,293.1499938964844,0.107357382774353,-2551.781982421875,304.16455078125,0.64627605676651,0.1664338260889053,0.1622657775878906,293.23895263671875,297.1499938964844,293.1499938964844,0.2983788549900055,-4256.50732421875,304.1607360839844,0.8472890853881836,0.3835819363594055,0.2707470059394836,293.304443359375,297.1499938964844,293.1499938964844,0.4390474855899811,-7811.03564453125,304.1522521972656,0.9433112144470216,0.522204577922821,0.4971630275249481,293.17950439453125,297.1499938964844,293.1499938964844,0.0198773387819528,-4342.7412109375,304.1519775390625,0.4266731142997741,0.0572548247873783,0.2764188051223755,291.1557006835937,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.2811279296875,291.1561889648437,1.0,0.3876132071018219,0.8385429382324219,0.8385429382324219,1.0,1.0,-1.7017788887023926,0.7462987303733826,0.9554802179336548,0.3542858362197876,0.0,0.0,0.5788144469261169,115.44859313964844,108.0,14.293712615966797,-14712.7822265625,614.1094360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9251708984375,307.9852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.556640625,18000.0,0.0,0.0,0.3244835138320923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921325087547302,0.5927528738975525,-0.0006203932571224,0.0,0.0003293095214758,0.0,0.0,40.90032577514648,0.0,0.0,0.0,0.4025500416755676,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.156801238656044,-3283.72607421875,304.160888671875,0.71914142370224,0.228091299533844,0.2090171128511428,293.2995910644531,297.1499938964844,293.1499938964844,0.1043245196342468,-2493.41650390625,304.1647644042969,0.6423943638801575,0.1626834720373153,0.1586645096540451,293.239013671875,297.1499938964844,293.1499938964844,0.2959040701389313,-4228.3623046875,304.1612854003906,0.8467292189598083,0.3813150823116302,0.2691366970539093,293.3042297363281,297.1499938964844,293.1499938964844,0.4349582195281982,-7750.7109375,304.15826416015625,0.942022740840912,0.5183350443840027,0.4934475123882293,293.17919921875,297.1499938964844,293.1499938964844,0.0193804521113634,-4286.9189453125,304.1521301269531,0.4249373376369476,0.056566797196865,0.2730557918548584,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.384301096200943,0.8376937508583069,0.8376937508583069,1.0,1.0,-1.6843105554580688,0.7379888296127319,0.9463217258453368,0.3496049344539642,0.0,0.0,0.5762549042701721,114.33414459228516,96.0,13.902061462402344,-14523.9052734375,598.9476928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7861328125,307.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.419921875,18000.0,0.0,0.0,0.323068767786026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881826281547546,0.5888006091117859,-0.0006179891643114,0.0,0.0003278737422078,0.0,0.0,40.39940643310547,0.0,0.0,0.0,0.4011217057704925,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.156801238656044,-3283.72607421875,304.160888671875,0.71914142370224,0.228091299533844,0.2090171128511428,293.2995910644531,297.1499938964844,293.1499938964844,0.1043245196342468,-2493.41650390625,304.1647644042969,0.6423943638801575,0.1626834720373153,0.1586645096540451,293.239013671875,297.1499938964844,293.1499938964844,0.2959040701389313,-4228.3623046875,304.1612854003906,0.8467292189598083,0.3813150823116302,0.2691366970539093,293.3042297363281,297.1499938964844,293.1499938964844,0.4349582195281982,-7750.7109375,304.15826416015625,0.942022740840912,0.5183350443840027,0.4934475123882293,293.17919921875,297.1499938964844,293.1499938964844,0.0193804521113634,-4286.9189453125,304.1521301269531,0.4249373376369476,0.056566797196865,0.2730557918548584,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.384301096200943,0.8376937508583069,0.8376937508583069,1.0,1.0,-1.6843105554580688,0.7379888296127319,0.9463217258453368,0.3496049344539642,0.0,0.0,0.5762549042701721,114.33414459228516,96.0,13.902061462402344,-14523.9052734375,598.9476928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7861328125,307.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.419921875,18000.0,0.0,0.0,0.323068767786026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881826281547546,0.5888006091117859,-0.0006179891643114,0.0,0.0003278737422078,0.0,0.0,40.39940643310547,0.0,0.0,0.0,0.4011217057704925,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545458883047104,-3245.74365234375,304.1610107421875,0.7223368287086487,0.2257986217737198,0.2067534774541854,293.2987060546875,297.1499938964844,293.1499938964844,0.1012840867042541,-2434.54833984375,304.1649169921875,0.6427748799324036,0.159070074558258,0.1550338417291641,293.23858642578125,297.1499938964844,293.1499938964844,0.2933485805988312,-4199.265625,304.1617736816406,0.8518625497817993,0.3791424334049225,0.2674765288829803,293.3031005859375,297.1499938964844,293.1499938964844,0.430753082036972,-7689.638671875,304.1624755859375,0.9482440948486328,0.5146522521972656,0.4897712469100952,293.1783142089844,297.1499938964844,293.1499938964844,0.0188681986182928,-4228.22998046875,304.1522827148437,0.4274321794509887,0.0560039430856704,0.2695184350013733,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3777003884315491,0.8368446230888367,0.8368446230888367,1.0,1.0,-1.6665794849395752,0.7295616865158081,0.9370177984237672,0.3448744416236877,0.0,0.0,0.5722864866256714,109.31534576416016,84.0,13.623512268066406,-14332.5634765625,572.7769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001647949219,307.80914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.48046875,18000.0,0.0,0.0,0.3215708434581756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814857482910156,0.5820994973182678,-0.0006137546733953,0.0,0.0003263535036239,0.0,0.0,39.55024337768555,0.0,0.0,0.0,0.3987063467502594,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545458883047104,-3245.74365234375,304.1610107421875,0.7223368287086487,0.2257986217737198,0.2067534774541854,293.2987060546875,297.1499938964844,293.1499938964844,0.1012840867042541,-2434.54833984375,304.1649169921875,0.6427748799324036,0.159070074558258,0.1550338417291641,293.23858642578125,297.1499938964844,293.1499938964844,0.2933485805988312,-4199.265625,304.1617736816406,0.8518625497817993,0.3791424334049225,0.2674765288829803,293.3031005859375,297.1499938964844,293.1499938964844,0.430753082036972,-7689.638671875,304.1624755859375,0.9482440948486328,0.5146522521972656,0.4897712469100952,293.1783142089844,297.1499938964844,293.1499938964844,0.0188681986182928,-4228.22998046875,304.1522827148437,0.4274321794509887,0.0560039430856704,0.2695184350013733,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3777003884315491,0.8368446230888367,0.8368446230888367,1.0,1.0,-1.6665794849395752,0.7295616865158081,0.9370177984237672,0.3448744416236877,0.0,0.0,0.5722864866256714,109.31534576416016,84.0,13.623512268066406,-14332.5634765625,572.7769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001647949219,307.80914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.48046875,18000.0,0.0,0.0,0.3215708434581756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814857482910156,0.5820994973182678,-0.0006137546733953,0.0,0.0003263535036239,0.0,0.0,39.55024337768555,0.0,0.0,0.0,0.3987063467502594,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523451209068298,-3208.597900390625,304.1610107421875,0.7289678454399109,0.2236460447311401,0.2045310884714126,293.2973022460937,297.1499938964844,293.1499938964844,0.0982961878180503,-2376.3642578125,304.1649169921875,0.6463000178337097,0.1555875986814499,0.1514349728822708,293.2378234863281,297.1499938964844,293.1499938964844,0.2907969653606415,-4170.2109375,304.162109375,0.8613992929458618,0.3770513236522674,0.2658060789108276,293.30145263671875,297.1499938964844,293.1499938964844,0.4265304207801819,-7628.9423828125,304.16534423828125,0.959570050239563,0.5111092329025269,0.4861409962177276,293.1770324707031,297.1499938964844,293.1499938964844,0.0183767899870872,-4170.8154296875,304.15234375,0.4333840012550354,0.0555495657026767,0.2660447955131531,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688838481903076,0.8360294699668884,0.8360294699668884,1.0,1.0,-1.649055242538452,0.7212401032447815,0.9278151988983154,0.3402265012264251,0.0,0.0,0.5671387910842896,101.9258270263672,72.0,12.835613250732422,-14142.9130859375,540.5665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66424560546875,307.76031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.146484375,18000.0,0.0,0.0,0.3198154270648956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724725127220154,0.5730804204940796,-0.0006078845472075,0.0,0.000324571999954,0.0,0.0,38.41556930541992,0.0,0.0,0.0,0.3954506814479828,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523451209068298,-3208.597900390625,304.1610107421875,0.7289678454399109,0.2236460447311401,0.2045310884714126,293.2973022460937,297.1499938964844,293.1499938964844,0.0982961878180503,-2376.3642578125,304.1649169921875,0.6463000178337097,0.1555875986814499,0.1514349728822708,293.2378234863281,297.1499938964844,293.1499938964844,0.2907969653606415,-4170.2109375,304.162109375,0.8613992929458618,0.3770513236522674,0.2658060789108276,293.30145263671875,297.1499938964844,293.1499938964844,0.4265304207801819,-7628.9423828125,304.16534423828125,0.959570050239563,0.5111092329025269,0.4861409962177276,293.1770324707031,297.1499938964844,293.1499938964844,0.0183767899870872,-4170.8154296875,304.15234375,0.4333840012550354,0.0555495657026767,0.2660447955131531,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688838481903076,0.8360294699668884,0.8360294699668884,1.0,1.0,-1.649055242538452,0.7212401032447815,0.9278151988983154,0.3402265012264251,0.0,0.0,0.5671387910842896,101.9258270263672,72.0,12.835613250732422,-14142.9130859375,540.5665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66424560546875,307.76031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.146484375,18000.0,0.0,0.0,0.3198154270648956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724725127220154,0.5730804204940796,-0.0006078845472075,0.0,0.000324571999954,0.0,0.0,38.41556930541992,0.0,0.0,0.0,0.3954506814479828,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502194106578827,-3172.64599609375,304.160888671875,0.7386791110038757,0.2216127216815948,0.202364981174469,293.2955017089844,297.1499938964844,293.1499938964844,0.0953806862235069,-2319.337646484375,304.164794921875,0.6527082324028015,0.1522228568792343,0.1478925794363021,293.2368469238281,297.1499938964844,293.1499938964844,0.2882851362228393,-4141.6103515625,304.1622619628906,0.8751083016395569,0.3750264644622803,0.2641414701938629,293.2994384765625,297.1499938964844,293.1499938964844,0.4223490953445434,-7569.24609375,304.16717529296875,0.9743762016296388,0.5076789259910583,0.4825638234615326,293.1754455566406,297.1499938964844,293.1499938964844,0.0179168079048395,-4116.04931640625,304.1523132324219,0.4429033100605011,0.0551823899149894,0.2627124190330505,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585548102855682,0.8352143168449402,0.8352143168449402,1.0,1.0,-1.6319072246551514,0.713099479675293,0.9188077449798584,0.3357045352458954,0.0,0.0,0.560996413230896,93.08600616455078,60.0,11.308611869812012,-13955.0185546875,505.1733093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717529296875,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.9765625,18000.0,0.0,0.0,0.3176791071891784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614975690841675,0.5620982050895691,-0.0006006887415423,0.0,0.0003224039101041,0.0,0.0,37.05815124511719,0.0,0.0,0.0,0.3915040493011474,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502194106578827,-3172.64599609375,304.160888671875,0.7386791110038757,0.2216127216815948,0.202364981174469,293.2955017089844,297.1499938964844,293.1499938964844,0.0953806862235069,-2319.337646484375,304.164794921875,0.6527082324028015,0.1522228568792343,0.1478925794363021,293.2368469238281,297.1499938964844,293.1499938964844,0.2882851362228393,-4141.6103515625,304.1622619628906,0.8751083016395569,0.3750264644622803,0.2641414701938629,293.2994384765625,297.1499938964844,293.1499938964844,0.4223490953445434,-7569.24609375,304.16717529296875,0.9743762016296388,0.5076789259910583,0.4825638234615326,293.1754455566406,297.1499938964844,293.1499938964844,0.0179168079048395,-4116.04931640625,304.1523132324219,0.4429033100605011,0.0551823899149894,0.2627124190330505,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585548102855682,0.8352143168449402,0.8352143168449402,1.0,1.0,-1.6319072246551514,0.713099479675293,0.9188077449798584,0.3357045352458954,0.0,0.0,0.560996413230896,93.08600616455078,60.0,11.308611869812012,-13955.0185546875,505.1733093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717529296875,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.9765625,18000.0,0.0,0.0,0.3176791071891784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614975690841675,0.5620982050895691,-0.0006006887415423,0.0,0.0003224039101041,0.0,0.0,37.05815124511719,0.0,0.0,0.0,0.3915040493011474,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.149188295006752,-3155.181884765625,304.1607666015625,0.7448074221611023,0.2206358611583709,0.2013052552938461,293.2944641113281,297.1499938964844,293.1499938964844,0.0939519628882408,-2291.335693359375,304.1647033691406,0.6570686101913452,0.1505809426307678,0.1461462676525116,293.2362976074219,297.1499938964844,293.1499938964844,0.2870512306690216,-4127.56103515625,304.1622619628906,0.8836235404014587,0.3740350902080536,0.2633139491081238,293.29833984375,297.1499938964844,293.1499938964844,0.420287549495697,-7539.91943359375,304.16778564453125,0.9826275110244752,0.5060005187988281,0.4807967841625213,293.17462158203125,297.1499938964844,293.1499938964844,0.0176994409412145,-4089.81884765625,304.1522827148437,0.4491968154907226,0.0550258383154869,0.2611070871353149,291.19537353515625,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,293.2752990722656,291.19580078125,1.0,0.3529572784900665,0.8348067402839661,0.8348067402839661,1.0,1.0,-1.6234956979751587,0.7091065645217896,0.914389193058014,0.3334974348545074,0.0,0.0,0.5576231479644775,88.30681610107422,60.0,10.329529762268066,-13861.8115234375,486.8367004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6893615722656,307.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.083984375,18000.0,0.0,0.0,0.3164422810077667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554253458976746,0.556022047996521,-0.0005967127508483,0.0,0.0003211486910004,0.0,0.0,36.31991195678711,0.0,0.0,0.0,0.3893314301967621,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481790393590927,-3138.072509765625,304.16064453125,0.7519230842590332,0.2196828722953796,0.2002612799406051,293.2933959960937,297.1499938964844,293.1499938964844,0.0925424322485923,-2263.69091796875,304.1645812988281,0.662288248538971,0.1489637196063995,0.1444172263145446,293.2357177734375,297.1499938964844,293.1499938964844,0.2858343124389648,-4113.705078125,304.1622619628906,0.8933293223381042,0.3730558156967163,0.262490302324295,293.2972106933594,297.1499938964844,293.1499938964844,0.4182504117488861,-7510.98974609375,304.1682434082031,0.9911792278289796,0.5043439269065857,0.4790441989898681,293.1737365722656,297.1499938964844,293.1499938964844,0.0174903161823749,-4064.368408203125,304.1522521972656,0.4566591680049896,0.0548843219876289,0.259542316198349,291.1983642578125,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,293.27423095703125,291.19873046875,1.0,0.34712615609169,0.8344287872314453,0.8344287872314453,1.0,1.0,-1.6151946783065796,0.705168604850769,0.9100260734558104,0.3313303589820862,0.0,0.0,0.554094672203064,83.36421966552734,48.0,9.226505279541016,-13769.111328125,468.29193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71453857421875,307.7226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.966796875,18000.0,0.0,0.0,0.3150871098041534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490589737892151,0.5496515035629272,-0.0005925604491494,0.0,0.0003197733603883,0.0,0.0,35.55623245239258,0.0,0.0,0.0,0.3870631158351898,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461809873580932,-3103.994384765625,304.1604309082031,0.7665831446647644,0.2178712040185928,0.1982907801866531,293.2909240722656,297.1499938964844,293.1499938964844,0.0897718220949173,-2209.208251953125,304.1643371582031,0.6728599071502686,0.1458315402269363,0.1410871297121048,293.234375,297.1499938964844,293.1499938964844,0.2833159565925598,-4084.84716796875,304.1623840332031,0.913336455821991,0.3711581528186798,0.2609104216098785,293.2891845703125,297.1499938964844,293.1499938964844,0.4020933806896209,-7271.92138671875,304.19091796875,0.9990000128746032,0.5021965503692627,0.4635173678398132,293.1717834472656,297.1499938964844,293.1499938964844,0.0171251129359006,-4018.739990234375,304.152099609375,0.4714224338531494,0.0546793974936008,0.256892591714859,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344062268733978,0.8336730003356934,0.8336730003356934,1.0,1.0,-1.5849113464355469,0.6908028721809387,0.8941085338592529,0.3237762153148651,0.0,0.0,0.5455567836761475,74.3245620727539,36.0,25.368986129760746,-13524.9248046875,426.4547424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.62890625,18000.0,0.0,0.0,0.3119628131389618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351918935775757,0.5357757210731506,-0.0005838124779984,0.0,0.0003166025853715,0.0,0.0,33.940582275390625,0.0,0.0,0.0,0.3821486532688141,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461809873580932,-3103.994384765625,304.1604309082031,0.7665831446647644,0.2178712040185928,0.1982907801866531,293.2909240722656,297.1499938964844,293.1499938964844,0.0897718220949173,-2209.208251953125,304.1643371582031,0.6728599071502686,0.1458315402269363,0.1410871297121048,293.234375,297.1499938964844,293.1499938964844,0.2833159565925598,-4084.84716796875,304.1623840332031,0.913336455821991,0.3711581528186798,0.2609104216098785,293.2891845703125,297.1499938964844,293.1499938964844,0.4020933806896209,-7271.92138671875,304.19091796875,0.9990000128746032,0.5021965503692627,0.4635173678398132,293.1717834472656,297.1499938964844,293.1499938964844,0.0171251129359006,-4018.739990234375,304.152099609375,0.4714224338531494,0.0546793974936008,0.256892591714859,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344062268733978,0.8336730003356934,0.8336730003356934,1.0,1.0,-1.5849113464355469,0.6908028721809387,0.8941085338592529,0.3237762153148651,0.0,0.0,0.5455567836761475,74.3245620727539,36.0,25.368986129760746,-13524.9248046875,426.4547424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.62890625,18000.0,0.0,0.0,0.3119628131389618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351918935775757,0.5357757210731506,-0.0005838124779984,0.0,0.0003166025853715,0.0,0.0,33.940582275390625,0.0,0.0,0.0,0.3821486532688141,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439375877380371,-3065.099609375,304.1606750488281,0.7826586961746216,0.2161137014627456,0.1964282393455505,293.2883605957031,297.1499938964844,293.1499938964844,0.0869003683328628,-2152.3359375,304.1643371582031,0.6843855381011963,0.1427804380655288,0.137894332408905,293.2331237792969,297.1499938964844,293.1499938964844,0.2801838517189026,-4048.364013671875,304.1634521484375,0.9365639686584472,0.3692720830440521,0.259385347366333,293.2494506835937,297.1499938964844,293.1499938964844,0.3689417243003845,-6776.27392578125,304.2323303222656,0.9990000128746032,0.5066611766815186,0.4318399727344513,293.1693725585937,297.1499938964844,293.1499938964844,0.0168121773749589,-3976.732177734375,304.15191650390625,0.4838914573192596,0.0546134896576404,0.2550241351127624,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198265433311462,0.8329172134399414,0.8329172134399414,1.0,1.0,-1.5369564294815063,0.6682096719741821,0.8687467575073242,0.3117439150810241,0.0,0.0,0.5290682315826416,65.8479995727539,39.0,44.4478645324707,-13120.5927734375,378.2515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9280090332031,307.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18218.130859375,18000.0,0.0,0.0,0.3077568113803863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510118842124939,0.5106889605522156,-0.0005701422924175,0.0,0.0003123340429738,0.0,0.0,31.231460571289062,0.0,0.0,0.0,0.373666375875473,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439375877380371,-3065.099609375,304.1606750488281,0.7826586961746216,0.2161137014627456,0.1964282393455505,293.2883605957031,297.1499938964844,293.1499938964844,0.0869003683328628,-2152.3359375,304.1643371582031,0.6843855381011963,0.1427804380655288,0.137894332408905,293.2331237792969,297.1499938964844,293.1499938964844,0.2801838517189026,-4048.364013671875,304.1634521484375,0.9365639686584472,0.3692720830440521,0.259385347366333,293.2494506835937,297.1499938964844,293.1499938964844,0.3689417243003845,-6776.27392578125,304.2323303222656,0.9990000128746032,0.5066611766815186,0.4318399727344513,293.1693725585937,297.1499938964844,293.1499938964844,0.0168121773749589,-3976.732177734375,304.15191650390625,0.4838914573192596,0.0546134896576404,0.2550241351127624,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198265433311462,0.8329172134399414,0.8329172134399414,1.0,1.0,-1.5369564294815063,0.6682096719741821,0.8687467575073242,0.3117439150810241,0.0,0.0,0.5290682315826416,65.8479995727539,39.0,44.4478645324707,-13120.5927734375,378.2515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9280090332031,307.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18218.130859375,18000.0,0.0,0.0,0.3077568113803863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510118842124939,0.5106889605522156,-0.0005701422924175,0.0,0.0003123340429738,0.0,0.0,31.231460571289062,0.0,0.0,0.0,0.373666375875473,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421261131763458,-3034.048583984375,304.1601257324219,0.7949316501617432,0.2143604457378387,0.1946666091680526,293.2860412597656,297.1499938964844,293.1499938964844,0.0843276530504226,-2101.89111328125,304.1638488769531,0.692197322845459,0.1397421061992645,0.1348199099302292,293.2322082519531,297.1499938964844,293.1499938964844,0.2777628898620605,-4020.65625,304.1629638671875,0.9538346529006958,0.3673549592494964,0.2579111456871032,293.1921081542969,297.1499938964844,293.1499938964844,0.3445383310317993,-6416.130859375,304.24481201171875,0.9990000128746032,0.5157608389854431,0.4089751541614532,293.1669311523437,297.1499938964844,293.1499938964844,0.0166658386588096,-3957.29296875,304.1515197753906,0.4928184151649475,0.0546224005520343,0.2540723979473114,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096772730350494,0.832454264163971,0.832454264163971,1.0,1.0,-1.5007777214050293,0.6512321829795837,0.8495454788208008,0.3027085959911346,0.0,0.0,0.5119451880455017,60.0545654296875,57.0,20.441022872924805,-12735.6064453125,345.1859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.8174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18234.30859375,18000.0,0.0,0.0,0.3020060360431671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801985323429107,0.4807513058185577,-0.0005527720786631,0.0,0.000306497735437,0.0,0.0,28.12520217895508,0.0,0.0,0.0,0.3636749386787414,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421261131763458,-3034.048583984375,304.1601257324219,0.7949316501617432,0.2143604457378387,0.1946666091680526,293.2860412597656,297.1499938964844,293.1499938964844,0.0843276530504226,-2101.89111328125,304.1638488769531,0.692197322845459,0.1397421061992645,0.1348199099302292,293.2322082519531,297.1499938964844,293.1499938964844,0.2777628898620605,-4020.65625,304.1629638671875,0.9538346529006958,0.3673549592494964,0.2579111456871032,293.1921081542969,297.1499938964844,293.1499938964844,0.3445383310317993,-6416.130859375,304.24481201171875,0.9990000128746032,0.5157608389854431,0.4089751541614532,293.1669311523437,297.1499938964844,293.1499938964844,0.0166658386588096,-3957.29296875,304.1515197753906,0.4928184151649475,0.0546224005520343,0.2540723979473114,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096772730350494,0.832454264163971,0.832454264163971,1.0,1.0,-1.5007777214050293,0.6512321829795837,0.8495454788208008,0.3027085959911346,0.0,0.0,0.5119451880455017,60.0545654296875,57.0,20.441022872924805,-12735.6064453125,345.1859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.8174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18234.30859375,18000.0,0.0,0.0,0.3020060360431671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801985323429107,0.4807513058185577,-0.0005527720786631,0.0,0.000306497735437,0.0,0.0,28.12520217895508,0.0,0.0,0.0,0.3636749386787414,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408926546573639,-3013.525634765625,304.1587829589844,0.7938020825386047,0.2125666439533233,0.193058893084526,293.2842102050781,297.1499938964844,293.1499938964844,0.082143448293209,-2059.745361328125,304.162841796875,0.6878605484962463,0.1366705000400543,0.1319142282009124,293.2316589355469,297.1499938964844,293.1499938964844,0.2763392627239227,-4005.12939453125,304.16094970703125,0.9534295201301576,0.3653806149959564,0.2565416693687439,293.1466064453125,297.1499938964844,293.1499938964844,0.34160977602005,-6385.771484375,304.2171325683594,0.9990000128746032,0.5239735841751099,0.4072811305522918,293.165283203125,297.1499938964844,293.1499938964844,0.016662323847413,-3958.51513671875,304.1510314941406,0.493323266506195,0.0545283742249012,0.2537514269351959,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086631298065185,0.8319913148880005,0.8319913148880005,1.0,1.0,-1.4912792444229126,0.6467728614807129,0.8445063829421997,0.3002400696277618,0.0,0.0,0.4996076822280884,59.51347732543945,75.0,-24.104455947875977,-12512.546875,339.2251281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.391357421875,307.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18175.88671875,18000.0,0.0,0.0,0.2950976490974426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562134742736816,0.4567516148090362,-0.0005381364026106,0.0,0.0002994865935761,0.0,0.0,25.7418212890625,0.0,0.0,0.0,0.3556787967681885,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408926546573639,-3013.525634765625,304.1587829589844,0.7938020825386047,0.2125666439533233,0.193058893084526,293.2842102050781,297.1499938964844,293.1499938964844,0.082143448293209,-2059.745361328125,304.162841796875,0.6878605484962463,0.1366705000400543,0.1319142282009124,293.2316589355469,297.1499938964844,293.1499938964844,0.2763392627239227,-4005.12939453125,304.16094970703125,0.9534295201301576,0.3653806149959564,0.2565416693687439,293.1466064453125,297.1499938964844,293.1499938964844,0.34160977602005,-6385.771484375,304.2171325683594,0.9990000128746032,0.5239735841751099,0.4072811305522918,293.165283203125,297.1499938964844,293.1499938964844,0.016662323847413,-3958.51513671875,304.1510314941406,0.493323266506195,0.0545283742249012,0.2537514269351959,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086631298065185,0.8319913148880005,0.8319913148880005,1.0,1.0,-1.4912792444229126,0.6467728614807129,0.8445063829421997,0.3002400696277618,0.0,0.0,0.4996076822280884,59.51347732543945,75.0,-24.104455947875977,-12512.546875,339.2251281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.391357421875,307.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18175.88671875,18000.0,0.0,0.0,0.2950976490974426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562134742736816,0.4567516148090362,-0.0005381364026106,0.0,0.0002994865935761,0.0,0.0,25.7418212890625,0.0,0.0,0.0,0.3556787967681885,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404569596052169,-3006.56201171875,304.1579895019531,0.7887328267097473,0.2116531878709793,0.1922942101955413,293.283447265625,297.1499938964844,293.1499938964844,0.0811673551797866,-2041.15673828125,304.16229248046875,0.6816570162773132,0.1351204514503479,0.1305051743984222,293.2315368652344,297.1499938964844,293.1499938964844,0.2759560346603393,-4001.336181640625,304.15966796875,0.9473946690559388,0.3643731474876404,0.2558846175670624,293.1372985839844,297.1499938964844,293.1499938964844,0.3473330736160278,-6480.04296875,304.1944885253906,0.9990000128746032,0.525856614112854,0.413312554359436,293.164794921875,297.1499938964844,293.1499938964844,0.0166873522102832,-3963.403564453125,304.1507873535156,0.4906722605228424,0.0544295459985733,0.253633052110672,291.22637939453125,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.2362976074219,291.2225646972656,1.0,0.3108579814434051,0.8317598700523376,0.8317598700523376,1.0,1.0,-1.4949743747711182,0.648483395576477,0.8464909791946411,0.3011117875576019,0.0,0.0,0.4966940283775329,60.90088653564453,75.0,-42.628517150878906,-12478.2783203125,344.5336303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4915771484375,307.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.607421875,18000.0,0.0,0.0,0.2915086448192596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491931796073913,0.4497264325618744,-0.0005332329892553,0.0,0.0002958442200906,0.0,0.0,25.04194450378418,0.0,0.0,0.0,0.3532609939575195,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400731205940246,-3000.512451171875,304.1572265625,0.7814438939094543,0.2107297778129577,0.1915523558855056,293.28277587890625,297.1499938964844,293.1499938964844,0.0802253633737564,-2023.2921142578125,304.1617736816406,0.6735128164291382,0.1335618942975998,0.1291214972734451,293.2314758300781,297.1499938964844,293.1499938964844,0.2756601572036743,-3998.5517578125,304.158447265625,0.9381842017173768,0.3633516132831573,0.2552428841590881,293.1386108398437,297.1499938964844,293.1499938964844,0.3569225370883941,-6632.1064453125,304.1689453125,0.9990000128746032,0.5257679224014282,0.4230403900146484,293.16455078125,297.1499938964844,293.1499938964844,0.0167162325233221,-3968.9619140625,304.1506042480469,0.4865012764930725,0.0542887113988399,0.2535077631473541,291.201904296875,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,293.235107421875,291.19775390625,1.0,0.3145684599876404,0.8314746022224426,0.8314746022224426,1.0,1.0,-1.5031757354736328,0.6522955298423767,0.8508802652359009,0.3030954003334045,0.0,0.0,0.4956768751144409,63.22050476074219,93.0,-55.84791946411133,-12487.4921875,354.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5640869140625,307.8667297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18074.775390625,18000.0,0.0,0.0,0.2880225479602813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453909993171692,0.4459210932254791,-0.0005301075871102,0.0,0.0002923062711488,0.0,0.0,24.64850234985352,0.0,0.0,0.0,0.3518837094306946,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394139379262924,-2990.298095703125,304.1559143066406,0.7625552415847778,0.2088502496480941,0.1901266276836395,293.2817077636719,297.1499938964844,293.1499938964844,0.0784118697047233,-1989.068603515625,304.160888671875,0.6537354588508606,0.1304162144660949,0.1264192312955856,293.2315979003906,297.1499938964844,293.1499938964844,0.2752418518066406,-3994.935302734375,304.1563415527344,0.9131064414978028,0.3612600266933441,0.2539942860603332,293.1734313964844,297.1499938964844,293.1499938964844,0.3859016299247741,-7078.44287109375,304.1142883300781,0.9990000128746032,0.5190860033035278,0.4515320360660553,293.1649169921875,297.1499938964844,293.1499938964844,0.0167534630745649,-3977.825927734375,304.1503295898437,0.4737937152385711,0.0538486614823341,0.2530231475830078,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14385986328125,1.0,0.3257373869419098,0.8309041857719421,0.8309041857719421,1.0,1.0,-1.5303369760513306,0.664958119392395,0.8653787970542908,0.3097544908523559,0.0,0.0,0.4995065629482269,70.36921691894531,96.0,-69.82989501953125,-12615.9560546875,386.64495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997009277344,307.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.8671875,18000.0,0.0,0.0,0.2818871140480041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471366703510284,0.4476654827594757,-0.000528831325937,0.0,0.0002860795648302,0.0,0.0,24.718481063842773,0.0,0.0,0.0,0.3521471917629242,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394139379262924,-2990.298095703125,304.1559143066406,0.7625552415847778,0.2088502496480941,0.1901266276836395,293.2817077636719,297.1499938964844,293.1499938964844,0.0784118697047233,-1989.068603515625,304.160888671875,0.6537354588508606,0.1304162144660949,0.1264192312955856,293.2315979003906,297.1499938964844,293.1499938964844,0.2752418518066406,-3994.935302734375,304.1563415527344,0.9131064414978028,0.3612600266933441,0.2539942860603332,293.1734313964844,297.1499938964844,293.1499938964844,0.3859016299247741,-7078.44287109375,304.1142883300781,0.9990000128746032,0.5190860033035278,0.4515320360660553,293.1649169921875,297.1499938964844,293.1499938964844,0.0167534630745649,-3977.825927734375,304.1503295898437,0.4737937152385711,0.0538486614823341,0.2530231475830078,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14385986328125,1.0,0.3257373869419098,0.8309041857719421,0.8309041857719421,1.0,1.0,-1.5303369760513306,0.664958119392395,0.8653787970542908,0.3097544908523559,0.0,0.0,0.4995065629482269,70.36921691894531,96.0,-69.82989501953125,-12615.9560546875,386.64495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997009277344,307.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.8671875,18000.0,0.0,0.0,0.2818871140480041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471366703510284,0.4476654827594757,-0.000528831325937,0.0,0.0002860795648302,0.0,0.0,24.718481063842773,0.0,0.0,0.0,0.3521471917629242,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385069489479065,-2975.334228515625,304.1554870605469,0.7473841309547424,0.2069835513830185,0.1886784434318542,293.2807006835937,297.1499938964844,293.1499938964844,0.0764285400509834,-1951.3624267578125,304.1605834960937,0.6377047300338745,0.1272847950458526,0.1236959174275398,293.2318420410156,297.1499938964844,293.1499938964844,0.2743413746356964,-3985.1416015625,304.1557922363281,0.8941515684127808,0.3591481447219848,0.2527085840702057,293.2376403808594,297.1499938964844,293.1499938964844,0.4125311076641083,-7475.2001953125,304.0824890136719,0.9990000128746032,0.505504846572876,0.4767146408557892,293.1659545898437,297.1499938964844,293.1499938964844,0.0166518036276102,-3967.69873046875,304.150390625,0.4592981338500976,0.0532604530453681,0.2517061829566955,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.11083984375,1.0,0.334940105676651,0.8303337097167969,0.8303337097167969,1.0,1.0,-1.5524441003799438,0.6752229332923889,0.8772212266921997,0.3153423070907593,0.0,0.0,0.5074158906936646,77.0271987915039,99.0,-46.53874206542969,-12775.4619140625,415.8302917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.475341796875,307.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.41796875,18000.0,0.0,0.0,0.277531623840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584688544273376,0.4590023159980774,-0.0005334414890967,0.0,0.0002816593041643,0.0,0.0,25.70767974853516,0.0,0.0,0.0,0.3555712103843689,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385069489479065,-2975.334228515625,304.1554870605469,0.7473841309547424,0.2069835513830185,0.1886784434318542,293.2807006835937,297.1499938964844,293.1499938964844,0.0764285400509834,-1951.3624267578125,304.1605834960937,0.6377047300338745,0.1272847950458526,0.1236959174275398,293.2318420410156,297.1499938964844,293.1499938964844,0.2743413746356964,-3985.1416015625,304.1557922363281,0.8941515684127808,0.3591481447219848,0.2527085840702057,293.2376403808594,297.1499938964844,293.1499938964844,0.4125311076641083,-7475.2001953125,304.0824890136719,0.9990000128746032,0.505504846572876,0.4767146408557892,293.1659545898437,297.1499938964844,293.1499938964844,0.0166518036276102,-3967.69873046875,304.150390625,0.4592981338500976,0.0532604530453681,0.2517061829566955,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.11083984375,1.0,0.334940105676651,0.8303337097167969,0.8303337097167969,1.0,1.0,-1.5524441003799438,0.6752229332923889,0.8772212266921997,0.3153423070907593,0.0,0.0,0.5074158906936646,77.0271987915039,99.0,-46.53874206542969,-12775.4619140625,415.8302917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.475341796875,307.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.41796875,18000.0,0.0,0.0,0.277531623840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584688544273376,0.4590023159980774,-0.0005334414890967,0.0,0.0002816593041643,0.0,0.0,25.70767974853516,0.0,0.0,0.0,0.3555712103843689,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371058374643325,-2950.810302734375,304.1560363769531,0.7305282950401306,0.2051768600940704,0.1873754858970642,293.2794189453125,297.1499938964844,293.1499938964844,0.0741981491446495,-1908.3172607421875,304.1607971191406,0.6204512119293213,0.1242291927337646,0.1211333945393562,293.23193359375,297.1499938964844,293.1499938964844,0.2723090052604675,-3961.16357421875,304.1573486328125,0.8727637529373169,0.3570546209812164,0.2515072226524353,293.2845153808594,297.1499938964844,293.1499938964844,0.4076128900051117,-7388.16162109375,304.1142578125,0.9791685342788696,0.4936762452125549,0.470613420009613,293.1674194335937,297.1499938964844,293.1499938964844,0.0164450742304325,-3940.076904296875,304.150634765625,0.4411403238773346,0.0525616593658924,0.2502974569797516,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416042923927307,0.8292211294174194,0.8292211294174194,1.0,1.0,-1.5374211072921753,0.6679677963256836,0.8694533705711365,0.3118371367454529,0.0,0.0,0.5102346539497375,85.35869598388672,102.0,17.84235382080078,-12722.0986328125,429.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528381347656,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.9296875,18000.0,0.0,0.0,0.2748908698558807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673476815223694,0.4678868055343628,-0.0005391071899794,0.0,0.0002789792779367,0.0,0.0,26.5855655670166,0.0,0.0,0.0,0.3584782481193542,4.0,0.0,1.0
