time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371058374643325,-2950.810302734375,304.1560363769531,0.7305282950401306,0.2051768600940704,0.1873754858970642,293.2794189453125,297.1499938964844,293.1499938964844,0.0741981491446495,-1908.3172607421875,304.1607971191406,0.6204512119293213,0.1242291927337646,0.1211333945393562,293.23193359375,297.1499938964844,293.1499938964844,0.2723090052604675,-3961.16357421875,304.1573486328125,0.8727637529373169,0.3570546209812164,0.2515072226524353,293.2845153808594,297.1499938964844,293.1499938964844,0.4076128900051117,-7388.16162109375,304.1142578125,0.9791685342788696,0.4936762452125549,0.470613420009613,293.1674194335937,297.1499938964844,293.1499938964844,0.0164450742304325,-3940.076904296875,304.150634765625,0.4411403238773346,0.0525616593658924,0.2502974569797516,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416042923927307,0.8292211294174194,0.8292211294174194,1.0,1.0,-1.5374211072921753,0.6679677963256836,0.8694533705711365,0.3118371367454529,0.0,0.0,0.5102346539497375,85.35869598388672,102.0,17.84235382080078,-12722.0986328125,429.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528381347656,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.9296875,18000.0,0.0,0.0,0.2748908698558807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673476815223694,0.4678868055343628,-0.0005391071899794,0.0,0.0002789792779367,0.0,0.0,26.5855655670166,0.0,0.0,0.0,0.3584782481193542,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356232613325119,-2924.861083984375,304.1564636230469,0.7180246710777283,0.2033246457576751,0.1859804838895797,293.2785339355469,297.1499938964844,293.1499938964844,0.0718901455402374,-1864.091552734375,304.1610412597656,0.6057837605476379,0.1211340501904487,0.1184887662529945,293.2324523925781,297.1499938964844,293.1499938964844,0.2701261639595032,-3935.54345703125,304.1584777832031,0.857473611831665,0.3548766374588012,0.2502071559429168,293.2978515625,297.1499938964844,293.1499938964844,0.4013632833957672,-7288.541015625,304.1361083984375,0.9596858024597168,0.4875301420688629,0.4641683399677276,293.1689453125,297.1499938964844,293.1499938964844,0.0161599647253751,-3902.088623046875,304.15087890625,0.428410917520523,0.0518101081252098,0.2482247352600097,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463926017284393,0.8281084895133972,0.8281084895133972,1.0,1.0,-1.520727515220642,0.6599777936935425,0.8607497215270996,0.3077857792377472,0.0,0.0,0.5088176727294922,92.03547668457033,105.0,17.479063034057617,-12542.8896484375,437.7560729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04461669921875,307.6007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15625,18000.0,0.0,0.0,0.2729924023151397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653829336166382,0.4659222364425659,-0.0005393156316131,0.0,0.0002770525752566,0.0,0.0,26.45168876647949,0.0,0.0,0.0,0.3580902814865112,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356232613325119,-2924.861083984375,304.1564636230469,0.7180246710777283,0.2033246457576751,0.1859804838895797,293.2785339355469,297.1499938964844,293.1499938964844,0.0718901455402374,-1864.091552734375,304.1610412597656,0.6057837605476379,0.1211340501904487,0.1184887662529945,293.2324523925781,297.1499938964844,293.1499938964844,0.2701261639595032,-3935.54345703125,304.1584777832031,0.857473611831665,0.3548766374588012,0.2502071559429168,293.2978515625,297.1499938964844,293.1499938964844,0.4013632833957672,-7288.541015625,304.1361083984375,0.9596858024597168,0.4875301420688629,0.4641683399677276,293.1689453125,297.1499938964844,293.1499938964844,0.0161599647253751,-3902.088623046875,304.15087890625,0.428410917520523,0.0518101081252098,0.2482247352600097,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463926017284393,0.8281084895133972,0.8281084895133972,1.0,1.0,-1.520727515220642,0.6599777936935425,0.8607497215270996,0.3077857792377472,0.0,0.0,0.5088176727294922,92.03547668457033,105.0,17.479063034057617,-12542.8896484375,437.7560729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04461669921875,307.6007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15625,18000.0,0.0,0.0,0.2729924023151397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653829336166382,0.4659222364425659,-0.0005393156316131,0.0,0.0002770525752566,0.0,0.0,26.45168876647949,0.0,0.0,0.0,0.3580902814865112,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349244564771652,-2912.692626953125,304.15655517578125,0.7127633094787598,0.2024146914482116,0.1852677166461944,293.278076171875,297.1499938964844,293.1499938964844,0.0707442685961723,-1842.3253173828125,304.1611022949219,0.5991130471229553,0.1195947155356407,0.1171438917517662,293.232666015625,297.1499938964844,293.1499938964844,0.2691143751144409,-3923.754638671875,304.1587829589844,0.8515138030052185,0.3537909090518951,0.2495358735322952,293.300048828125,297.1499938964844,293.1499938964844,0.3992122709751129,-7254.677734375,304.1424865722656,0.9516282081604004,0.4852250814437866,0.4619417190551758,293.16949462890625,297.1499938964844,293.1499938964844,0.0160229485481977,-3883.985595703125,304.1509704589844,0.4236028790473938,0.0514608435332775,0.2471547424793243,291.1518859863281,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,293.2690734863281,291.152587890625,1.0,0.3483439087867737,0.8275521993637085,0.8275521993637085,1.0,1.0,-1.513493299484253,0.6565027236938477,0.85699063539505,0.3060530722141266,0.0,0.0,0.5082599520683289,94.82183837890624,105.0,15.674461364746094,-12467.916015625,440.9640808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9546813964844,307.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.79296875,18000.0,0.0,0.0,0.2721955180168152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464737057685852,0.4652760624885559,-0.000539019529242,0.0,0.0002762438671197,0.0,0.0,26.3923454284668,0.0,0.0,0.0,0.3578826487064361,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.134234070777893,-2900.669677734375,304.1566162109375,0.7078267931938171,0.2015208005905151,0.184558480978012,293.277587890625,297.1499938964844,293.1499938964844,0.0695968866348266,-1820.6241455078125,304.1611633300781,0.5928128361701965,0.1180682405829429,0.1157987862825393,293.2328186035156,297.1499938964844,293.1499938964844,0.2681067585945129,-3912.02685546875,304.1590270996094,0.8462846875190735,0.3527132272720337,0.2488615363836288,293.3009948730469,297.1499938964844,293.1499938964844,0.3972645401954651,-7224.45361328125,304.1473693847656,0.9443303346633912,0.4831343293190002,0.4599863290786743,293.169921875,297.1499938964844,293.1499938964844,0.0158929880708456,-3866.7177734375,304.1510314941406,0.4194985926151275,0.0511327609419822,0.246130108833313,291.1559753417969,291.1499938964844,269.5809631347656,267.0841369628906,282.9996643066406,293.2694702148437,291.1564636230469,1.0,0.350078135728836,0.8272332549095154,0.8272332549095154,1.0,1.0,-1.5066397190093994,0.6532259583473206,0.8534137606620789,0.3044493496417999,0.0,0.0,0.5074436068534851,97.35382080078124,93.0,13.132142066955566,-12393.28515625,443.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87335205078125,307.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.392578125,18000.0,0.0,0.0,0.2714828848838806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636529982089996,0.4641915261745453,-0.0005385504919104,0.0,0.000275520607829,0.0,0.0,26.294090270996094,0.0,0.0,0.0,0.3575423657894134,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327605247497558,-2874.9755859375,304.1568908691406,0.7056741714477539,0.1998238861560821,0.1830080449581146,293.2763061523437,297.1499938964844,293.1499938964844,0.0671767741441726,-1775.155517578125,304.1614990234375,0.5871051549911499,0.1150918677449226,0.1129582375288009,293.2327880859375,297.1499938964844,293.1499938964844,0.2659763097763061,-3887.205810546875,304.1595764160156,0.8446251153945923,0.3506182432174682,0.2473909109830856,293.301025390625,297.1499938964844,293.1499938964844,0.3934811949729919,-7166.87646484375,304.15447998046875,0.9413647055625916,0.4793046414852142,0.4562920033931732,293.17022705078125,297.1499938964844,293.1499938964844,0.0155631601810455,-3822.66943359375,304.1512451171875,0.417336642742157,0.0505635179579257,0.2434391677379608,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478367328643799,0.8265954256057739,0.8265954256057739,1.0,1.0,-1.491938233375549,0.6461998224258423,0.845738410949707,0.3010570704936981,0.0,0.0,0.505408763885498,97.13752746582033,81.0,10.552376747131348,-12243.9443359375,435.0733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.802734375,18000.0,0.0,0.0,0.2702162861824035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607431590557098,0.4612803161144256,-0.0005371499573811,0.0,0.0002742351789493,0.0,0.0,26.02547073364257,0.0,0.0,0.0,0.3566159307956695,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327605247497558,-2874.9755859375,304.1568908691406,0.7056741714477539,0.1998238861560821,0.1830080449581146,293.2763061523437,297.1499938964844,293.1499938964844,0.0671767741441726,-1775.155517578125,304.1614990234375,0.5871051549911499,0.1150918677449226,0.1129582375288009,293.2327880859375,297.1499938964844,293.1499938964844,0.2659763097763061,-3887.205810546875,304.1595764160156,0.8446251153945923,0.3506182432174682,0.2473909109830856,293.301025390625,297.1499938964844,293.1499938964844,0.3934811949729919,-7166.87646484375,304.15447998046875,0.9413647055625916,0.4793046414852142,0.4562920033931732,293.17022705078125,297.1499938964844,293.1499938964844,0.0155631601810455,-3822.66943359375,304.1512451171875,0.417336642742157,0.0505635179579257,0.2434391677379608,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478367328643799,0.8265954256057739,0.8265954256057739,1.0,1.0,-1.491938233375549,0.6461998224258423,0.845738410949707,0.3010570704936981,0.0,0.0,0.505408763885498,97.13752746582033,81.0,10.552376747131348,-12243.9443359375,435.0733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.802734375,18000.0,0.0,0.0,0.2702162861824035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607431590557098,0.4612803161144256,-0.0005371499573811,0.0,0.0002742351789493,0.0,0.0,26.02547073364257,0.0,0.0,0.0,0.3566159307956695,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312676817178726,-2848.891845703125,304.1570739746094,0.7096561789512634,0.1982724964618683,0.1814373284578323,293.2745666503906,297.1499938964844,293.1499938964844,0.0647011995315551,-1729.080810546875,304.1617736816406,0.5868494510650635,0.1122463345527648,0.1100798919796943,293.2322692871094,297.1499938964844,293.1499938964844,0.2637755274772644,-3861.543701171875,304.1600341796875,0.849651575088501,0.3486261069774627,0.24587382376194,293.2996826171875,297.1499938964844,293.1499938964844,0.38968026638031,-7110.09375,304.1592712402344,0.9473769664764404,0.4757448136806488,0.4527412950992584,293.1698608398437,297.1499938964844,293.1499938964844,0.0152189517393708,-3775.8984375,304.1513977050781,0.4198219180107116,0.0501231849193573,0.2405802905559539,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419057428836822,0.8259575963020325,0.8259575963020325,1.0,1.0,-1.4770814180374146,0.6390925049781799,0.8379889130592346,0.2976866662502289,0.0,0.0,0.5024237632751465,92.93861389160156,69.0,9.452752113342283,-12094.2998046875,416.48443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64404296875,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.970703125,18000.0,0.0,0.0,0.2690100073814392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456382155418396,0.4569171965122223,-0.0005350407445803,0.0,0.0002730109554249,0.0,0.0,25.62544059753418,0.0,0.0,0.0,0.3552299439907074,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312676817178726,-2848.891845703125,304.1570739746094,0.7096561789512634,0.1982724964618683,0.1814373284578323,293.2745666503906,297.1499938964844,293.1499938964844,0.0647011995315551,-1729.080810546875,304.1617736816406,0.5868494510650635,0.1122463345527648,0.1100798919796943,293.2322692871094,297.1499938964844,293.1499938964844,0.2637755274772644,-3861.543701171875,304.1600341796875,0.849651575088501,0.3486261069774627,0.24587382376194,293.2996826171875,297.1499938964844,293.1499938964844,0.38968026638031,-7110.09375,304.1592712402344,0.9473769664764404,0.4757448136806488,0.4527412950992584,293.1698608398437,297.1499938964844,293.1499938964844,0.0152189517393708,-3775.8984375,304.1513977050781,0.4198219180107116,0.0501231849193573,0.2405802905559539,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419057428836822,0.8259575963020325,0.8259575963020325,1.0,1.0,-1.4770814180374146,0.6390925049781799,0.8379889130592346,0.2976866662502289,0.0,0.0,0.5024237632751465,92.93861389160156,69.0,9.452752113342283,-12094.2998046875,416.48443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64404296875,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.970703125,18000.0,0.0,0.0,0.2690100073814392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456382155418396,0.4569171965122223,-0.0005350407445803,0.0,0.0002730109554249,0.0,0.0,25.62544059753418,0.0,0.0,0.0,0.3552299439907074,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298055350780487,-2823.316162109375,304.1571350097656,0.7179319858551025,0.1968421936035156,0.179885134100914,293.2724609375,297.1499938964844,293.1499938964844,0.0622209720313549,-1683.3997802734375,304.1619873046875,0.5907986164093018,0.1095188781619072,0.107216291129589,293.2313842773437,297.1499938964844,293.1499938964844,0.2615829706192016,-3835.986083984375,304.16033935546875,0.8600742816925049,0.346722275018692,0.244346335530281,293.2976989746094,297.1499938964844,293.1499938964844,0.3858930468559265,-7054.2060546875,304.1624450683594,0.9597830176353456,0.4723557233810425,0.4492672681808471,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399302899837,-3737.8544921875,304.1483764648437,0.426774263381958,0.050000000745058,0.23833829164505,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.333433598279953,0.8253620862960815,0.8253620862960815,1.0,1.0,-1.4630835056304932,0.6323791742324829,0.8307043313980103,0.2945968508720398,0.0,0.0,0.4987337589263916,86.1871337890625,57.0,7.810217380523682,-11950.1630859375,392.3065490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.896484375,18000.0,0.0,0.0,0.2677174508571625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450809121131897,0.4513413906097412,-0.0005322635406628,0.0,0.0002716991875786,0.0,0.0,25.116065979003903,0.0,0.0,0.0,0.3534539043903351,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298055350780487,-2823.316162109375,304.1571350097656,0.7179319858551025,0.1968421936035156,0.179885134100914,293.2724609375,297.1499938964844,293.1499938964844,0.0622209720313549,-1683.3997802734375,304.1619873046875,0.5907986164093018,0.1095188781619072,0.107216291129589,293.2313842773437,297.1499938964844,293.1499938964844,0.2615829706192016,-3835.986083984375,304.16033935546875,0.8600742816925049,0.346722275018692,0.244346335530281,293.2976989746094,297.1499938964844,293.1499938964844,0.3858930468559265,-7054.2060546875,304.1624450683594,0.9597830176353456,0.4723557233810425,0.4492672681808471,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399302899837,-3737.8544921875,304.1483764648437,0.426774263381958,0.050000000745058,0.23833829164505,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.333433598279953,0.8253620862960815,0.8253620862960815,1.0,1.0,-1.4630835056304932,0.6323791742324829,0.8307043313980103,0.2945968508720398,0.0,0.0,0.4987337589263916,86.1871337890625,57.0,7.810217380523682,-11950.1630859375,392.3065490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.896484375,18000.0,0.0,0.0,0.2677174508571625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450809121131897,0.4513413906097412,-0.0005322635406628,0.0,0.0002716991875786,0.0,0.0,25.116065979003903,0.0,0.0,0.0,0.3534539043903351,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283953487873077,-2798.63671875,304.1571044921875,0.7296459674835205,0.1955069005489349,0.178363025188446,293.2701416015625,297.1499938964844,293.1499938964844,0.0597546026110649,-1638.470703125,304.162109375,0.5983820557594299,0.1068845242261886,0.1043830141425132,293.2302551269531,297.1499938964844,293.1499938964844,0.259441465139389,-3811.042236328125,304.16046142578125,0.8757862448692322,0.3448878228664398,0.24282306432724,293.2953491210937,297.1499938964844,293.1499938964844,0.3821726441383362,-6999.75048828125,304.1644897460937,0.976593017578125,0.4690911471843719,0.4458546936511993,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502832114696,-3711.80224609375,304.1437072753906,0.4387794137001037,0.050000000745058,0.2368188798427581,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.323212057352066,0.8247665762901306,0.8247665762901306,1.0,1.0,-1.4501060247421265,0.6261208057403564,0.8239851593971252,0.2918508946895599,0.0,0.0,0.4947022497653961,77.84886932373047,45.0,6.007547855377197,-11815.3994140625,365.1353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.33203125,18000.0,0.0,0.0,0.2662495374679565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445737898349762,0.4451028704643249,-0.0005290827248245,0.0,0.0002702094207052,0.0,0.0,24.55013465881348,0.0,0.0,0.0,0.3514629006385803,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283953487873077,-2798.63671875,304.1571044921875,0.7296459674835205,0.1955069005489349,0.178363025188446,293.2701416015625,297.1499938964844,293.1499938964844,0.0597546026110649,-1638.470703125,304.162109375,0.5983820557594299,0.1068845242261886,0.1043830141425132,293.2302551269531,297.1499938964844,293.1499938964844,0.259441465139389,-3811.042236328125,304.16046142578125,0.8757862448692322,0.3448878228664398,0.24282306432724,293.2953491210937,297.1499938964844,293.1499938964844,0.3821726441383362,-6999.75048828125,304.1644897460937,0.976593017578125,0.4690911471843719,0.4458546936511993,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502832114696,-3711.80224609375,304.1437072753906,0.4387794137001037,0.050000000745058,0.2368188798427581,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.323212057352066,0.8247665762901306,0.8247665762901306,1.0,1.0,-1.4501060247421265,0.6261208057403564,0.8239851593971252,0.2918508946895599,0.0,0.0,0.4947022497653961,77.84886932373047,45.0,6.007547855377197,-11815.3994140625,365.1353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.33203125,18000.0,0.0,0.0,0.2662495374679565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445737898349762,0.4451028704643249,-0.0005290827248245,0.0,0.0002702094207052,0.0,0.0,24.55013465881348,0.0,0.0,0.0,0.3514629006385803,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276999562978744,-2786.441650390625,304.1570739746094,0.7369194626808167,0.1948677748441696,0.1776155978441238,293.2689514160156,297.1499938964844,293.1499938964844,0.0585215650498867,-1616.1785888671875,304.1621398925781,0.6034455299377441,0.1055942922830581,0.1029795557260513,293.2296447753906,297.1499938964844,293.1499938964844,0.2583701014518738,-3798.545166015625,304.1604919433594,0.8857439756393433,0.3439909219741821,0.2420659959316253,293.2940979003906,297.1499938964844,293.1499938964844,0.3803103268146515,-6972.57275390625,304.16522216796875,0.985965609550476,0.4674966335296631,0.4441716074943542,293.16796875,297.1499938964844,293.1499938964844,0.014647371135652,-3697.528076171875,304.1414489746094,0.4466971158981323,0.050000000745058,0.2359879463911056,291.1805114746094,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,293.2634582519531,291.18084716796875,1.0,0.3175823092460632,0.8244687914848328,0.8244687914848328,1.0,1.0,-1.4435971975326538,0.6229636073112488,0.8206335306167603,0.2905416488647461,0.0,0.0,0.4924500286579132,73.30964660644531,45.0,6.063360214233398,-11748.81640625,350.80047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56414794921875,307.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.169921875,18000.0,0.0,0.0,0.2654315829277038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411912858486175,0.4417186677455902,-0.0005273898714222,0.0,0.000269379292149,0.0,0.0,24.247528076171875,0.0,0.0,0.0,0.3503870069980621,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270123571157455,-2774.369384765625,304.15704345703125,0.7454119920730591,0.1942443400621414,0.1768765598535537,293.2677917480469,297.1499938964844,293.1499938964844,0.0572887137532234,-1594.004150390625,304.16217041015625,0.6093786954879761,0.1043180152773857,0.1015835702419281,293.22900390625,297.1499938964844,293.1499938964844,0.2573022544384002,-3786.080322265625,304.1605529785156,0.8972637057304382,0.3431050479412079,0.2413119524717331,293.2928161621094,297.1499938964844,293.1499938964844,0.3784539401531219,-6945.51953125,304.16583251953125,0.9956347346305848,0.4659236967563629,0.4425026774406433,293.1676330566406,297.1499938964844,293.1499938964844,0.014541688375175,-3682.7626953125,304.1392822265625,0.4561640918254852,0.050000000745058,0.235124334692955,291.1827392578125,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.2624206542969,291.1830749511719,1.0,0.3116641640663147,0.8241897225379944,0.8241897225379944,1.0,1.0,-1.4370888471603394,0.6197803616523743,0.8173084855079651,0.2893293797969818,0.0,0.0,0.4900434911251068,68.598876953125,33.0,6.100727558135986,-11681.650390625,336.1678161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5691833496094,307.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.359375,18000.0,0.0,0.0,0.2645484507083893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375741183757782,0.4380997121334076,-0.0005256009753793,0.0,0.0002684830396901,0.0,0.0,23.92715072631836,0.0,0.0,0.0,0.3492427766323089,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255128979682922,-2747.605224609375,304.1572265625,0.7615700960159302,0.1930658519268036,0.1755244433879852,293.26531982421875,297.1499938964844,293.1499938964844,0.0547904297709465,-1549.115234375,304.16229248046875,0.6192471981048584,0.1018369570374488,0.098922923207283,293.22760009765625,297.1499938964844,293.1499938964844,0.2548000812530517,-3756.39990234375,304.1612548828125,0.9197214245796204,0.3413920700550079,0.2398940473794937,293.2762756347656,297.1499938964844,293.1499938964844,0.3540583252906799,-6574.181640625,304.2024841308594,0.9990000128746032,0.4655769765377044,0.4184867143630981,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410265445709,-3652.611083984375,304.1360778808594,0.4730907082557678,0.050000000745058,0.2337269783020019,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982752323150635,0.8236315846443176,0.8236315846443176,1.0,1.0,-1.4000792503356934,0.601800799369812,0.7982784509658813,0.2825660705566406,0.0,0.0,0.4814845025539398,60.576690673828125,25.0,41.69343566894531,-11436.1826171875,300.04522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.607666015625,307.21893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.458984375,18000.0,0.0,0.0,0.2624288499355316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277164936065674,0.4282378852367401,-0.000521371315699,0.0,0.0002663319173734,0.0,0.0,23.091426849365234,0.0,0.0,0.0,0.3461575210094452,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255128979682922,-2747.605224609375,304.1572265625,0.7615700960159302,0.1930658519268036,0.1755244433879852,293.26531982421875,297.1499938964844,293.1499938964844,0.0547904297709465,-1549.115234375,304.16229248046875,0.6192471981048584,0.1018369570374488,0.098922923207283,293.22760009765625,297.1499938964844,293.1499938964844,0.2548000812530517,-3756.39990234375,304.1612548828125,0.9197214245796204,0.3413920700550079,0.2398940473794937,293.2762756347656,297.1499938964844,293.1499938964844,0.3540583252906799,-6574.181640625,304.2024841308594,0.9990000128746032,0.4655769765377044,0.4184867143630981,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410265445709,-3652.611083984375,304.1360778808594,0.4730907082557678,0.050000000745058,0.2337269783020019,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982752323150635,0.8236315846443176,0.8236315846443176,1.0,1.0,-1.4000792503356934,0.601800799369812,0.7982784509658813,0.2825660705566406,0.0,0.0,0.4814845025539398,60.576690673828125,25.0,41.69343566894531,-11436.1826171875,300.04522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.607666015625,307.21893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.458984375,18000.0,0.0,0.0,0.2624288499355316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277164936065674,0.4282378852367401,-0.000521371315699,0.0,0.0002663319173734,0.0,0.0,23.091426849365234,0.0,0.0,0.0,0.3461575210094452,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238760128617286,-2718.083740234375,304.15753173828125,0.7795720100402832,0.1918782740831375,0.1742128133773803,293.2631530761719,297.1499938964844,293.1499938964844,0.0522248409688472,-1503.2677001953125,304.1624450683594,0.6291561722755432,0.0993526577949523,0.0963135361671447,293.2264404296875,297.1499938964844,293.1499938964844,0.2519594132900238,-3722.458984375,304.1622009277344,0.9453516602516174,0.3396614491939544,0.2385008335113525,293.2271423339844,297.1499938964844,293.1499938964844,0.3218249976634979,-6083.34521484375,304.2383117675781,0.9990000128746032,0.4722869992256164,0.3874618113040924,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412625089287,-3620.751220703125,304.1348571777344,0.4867220222949981,0.050000000745058,0.2324769347906112,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.2844973504543304,0.8230734467506409,0.8230734467506409,1.0,1.0,-1.3549566268920898,0.5794835686683655,0.7754730582237244,0.2758100628852844,0.0,0.0,0.4647437334060669,53.27598190307617,28.0,48.94319915771485,-11041.771484375,263.9783020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7304077148437,307.2249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18167.1640625,18000.0,0.0,0.0,0.2591592967510223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052914381027221,0.4058037996292114,-0.000512357102707,0.0,0.0002630137314554,0.0,0.0,21.27429580688477,0.0,0.0,0.0,0.3394609093666076,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238760128617286,-2718.083740234375,304.15753173828125,0.7795720100402832,0.1918782740831375,0.1742128133773803,293.2631530761719,297.1499938964844,293.1499938964844,0.0522248409688472,-1503.2677001953125,304.1624450683594,0.6291561722755432,0.0993526577949523,0.0963135361671447,293.2264404296875,297.1499938964844,293.1499938964844,0.2519594132900238,-3722.458984375,304.1622009277344,0.9453516602516174,0.3396614491939544,0.2385008335113525,293.2271423339844,297.1499938964844,293.1499938964844,0.3218249976634979,-6083.34521484375,304.2383117675781,0.9990000128746032,0.4722869992256164,0.3874618113040924,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412625089287,-3620.751220703125,304.1348571777344,0.4867220222949981,0.050000000745058,0.2324769347906112,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.2844973504543304,0.8230734467506409,0.8230734467506409,1.0,1.0,-1.3549566268920898,0.5794835686683655,0.7754730582237244,0.2758100628852844,0.0,0.0,0.4647437334060669,53.27598190307617,28.0,48.94319915771485,-11041.771484375,263.9783020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7304077148437,307.2249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18167.1640625,18000.0,0.0,0.0,0.2591592967510223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052914381027221,0.4058037996292114,-0.000512357102707,0.0,0.0002630137314554,0.0,0.0,21.27429580688477,0.0,0.0,0.0,0.3394609093666076,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225550696253776,-2694.530517578125,304.1571960449219,0.7939342260360718,0.1906774789094925,0.1729699224233627,293.26141357421875,297.1499938964844,293.1499938964844,0.0498361848294734,-1461.2513427734375,304.16229248046875,0.6358378529548645,0.0968393757939338,0.0937651097774505,293.2254638671875,297.1499938964844,293.1499938964844,0.2496998757123947,-3695.835693359375,304.161865234375,0.9641472101211548,0.3379212319850921,0.2371609061956405,293.163330078125,297.1499938964844,293.1499938964844,0.2979921996593475,-5721.70703125,304.2479553222656,0.9990000128746032,0.4832554161548614,0.3647241592407226,293.1630859375,297.1499938964844,293.1499938964844,0.0140211870893836,-3601.890625,304.1346435546875,0.496682345867157,0.050000000745058,0.2316219806671142,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747009098529815,0.8228714466094971,0.8228714466094971,1.0,1.0,-1.3204699754714966,0.5620232820510864,0.7584466338157654,0.2720810770988464,0.0,0.0,0.44683438539505,48.28272247314453,46.0,27.04697799682617,-10670.9658203125,239.1243133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425964355469,307.2391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18181.94921875,18000.0,0.0,0.0,0.2543136775493622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379936158657074,0.3804374635219574,-0.0005013036425225,0.0,0.0002580960281193,0.0,0.0,19.287622451782227,0.0,0.0,0.0,0.331817626953125,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225550696253776,-2694.530517578125,304.1571960449219,0.7939342260360718,0.1906774789094925,0.1729699224233627,293.26141357421875,297.1499938964844,293.1499938964844,0.0498361848294734,-1461.2513427734375,304.16229248046875,0.6358378529548645,0.0968393757939338,0.0937651097774505,293.2254638671875,297.1499938964844,293.1499938964844,0.2496998757123947,-3695.835693359375,304.161865234375,0.9641472101211548,0.3379212319850921,0.2371609061956405,293.163330078125,297.1499938964844,293.1499938964844,0.2979921996593475,-5721.70703125,304.2479553222656,0.9990000128746032,0.4832554161548614,0.3647241592407226,293.1630859375,297.1499938964844,293.1499938964844,0.0140211870893836,-3601.890625,304.1346435546875,0.496682345867157,0.050000000745058,0.2316219806671142,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747009098529815,0.8228714466094971,0.8228714466094971,1.0,1.0,-1.3204699754714966,0.5620232820510864,0.7584466338157654,0.2720810770988464,0.0,0.0,0.44683438539505,48.28272247314453,46.0,27.04697799682617,-10670.9658203125,239.1243133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425964355469,307.2391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18181.94921875,18000.0,0.0,0.0,0.2543136775493622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379936158657074,0.3804374635219574,-0.0005013036425225,0.0,0.0002580960281193,0.0,0.0,19.287622451782227,0.0,0.0,0.0,0.331817626953125,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217430457472801,-2680.6435546875,304.1561279296875,0.7935069799423218,0.1894221156835556,0.1718471199274063,293.2602844238281,297.1499938964844,293.1499938964844,0.047743059694767,-1425.1881103515625,304.1616516113281,0.6315692067146301,0.094251200556755,0.0913249477744102,293.2248229980469,297.1499938964844,293.1499938964844,0.2484003156423568,-3681.2578125,304.1600036621094,0.964051365852356,0.3361404836177826,0.2359220832586288,293.1119079589844,297.1499938964844,293.1499938964844,0.2950526177883148,-5688.607421875,304.2192687988281,0.9990000128746032,0.4934107363224029,0.3629252016544342,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365846455097,-3605.683837890625,304.133544921875,0.4975076019763946,0.050000000745058,0.2315567433834076,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.273971825838089,0.8226694464683533,0.8226694464683533,1.0,1.0,-1.3124537467956543,0.5574032664299011,0.7550504803657532,0.2728626728057861,0.0,0.0,0.4332676231861114,47.88047409057617,64.0,-23.34667015075684,-10442.7587890625,235.2041473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896667480469,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.279296875,18000.0,0.0,0.0,0.2481760829687118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586573004722595,0.359148770570755,-0.0004914590390399,0.0,0.0002518671681173,0.0,0.0,17.68238067626953,0.0,0.0,0.0,0.3254747092723846,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217430457472801,-2680.6435546875,304.1561279296875,0.7935069799423218,0.1894221156835556,0.1718471199274063,293.2602844238281,297.1499938964844,293.1499938964844,0.047743059694767,-1425.1881103515625,304.1616516113281,0.6315692067146301,0.094251200556755,0.0913249477744102,293.2248229980469,297.1499938964844,293.1499938964844,0.2484003156423568,-3681.2578125,304.1600036621094,0.964051365852356,0.3361404836177826,0.2359220832586288,293.1119079589844,297.1499938964844,293.1499938964844,0.2950526177883148,-5688.607421875,304.2192687988281,0.9990000128746032,0.4934107363224029,0.3629252016544342,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365846455097,-3605.683837890625,304.133544921875,0.4975076019763946,0.050000000745058,0.2315567433834076,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.273971825838089,0.8226694464683533,0.8226694464683533,1.0,1.0,-1.3124537467956543,0.5574032664299011,0.7550504803657532,0.2728626728057861,0.0,0.0,0.4332676231861114,47.88047409057617,64.0,-23.34667015075684,-10442.7587890625,235.2041473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896667480469,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.279296875,18000.0,0.0,0.0,0.2481760829687118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586573004722595,0.359148770570755,-0.0004914590390399,0.0,0.0002518671681173,0.0,0.0,17.68238067626953,0.0,0.0,0.0,0.3254747092723846,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215271651744842,-2677.324951171875,304.1553955078125,0.7881563305854797,0.1887735277414322,0.1713158190250396,293.2598876953125,297.1499938964844,293.1499938964844,0.04679636657238,-1409.166015625,304.1612548828125,0.6257055997848511,0.0929270535707473,0.0901284888386726,293.224609375,297.1499938964844,293.1499938964844,0.2481288164854049,-3678.686767578125,304.15869140625,0.9576706886291504,0.3352361619472503,0.2353308945894241,293.1004943847656,297.1499938964844,293.1499938964844,0.300768107175827,-5784.6416015625,304.1962585449219,0.9990000128746032,0.4961419105529785,0.3690081834793091,293.1612243652344,297.1499938964844,293.1499938964844,0.0140922367572784,-3615.7705078125,304.1325988769531,0.494745522737503,0.050000000745058,0.2317794263362884,291.23114013671875,291.1499938964844,269.8749694824219,267.3631896972656,283.31365966796875,293.23077392578125,291.2262268066406,1.0,0.2763576507568359,0.822568416595459,0.822568416595459,1.0,1.0,-1.317234992980957,0.5593902468681335,0.7578446865081787,0.2746383249759674,0.0,0.0,0.43025803565979,49.16243743896485,64.0,-46.55903625488281,-10410.7080078125,239.8752593994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29833984375,307.24981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.37109375,18000.0,0.0,0.0,0.2448976039886474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526172935962677,0.353105366230011,-0.0004880787455476,0.0,0.000248539930908,0.0,0.0,17.22142219543457,0.0,0.0,0.0,0.3236124813556671,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213652938604354,-2675.011474609375,304.1547241210937,0.7802558541297913,0.1881117522716522,0.1708023250102996,293.2596435546875,297.1499938964844,293.1499938964844,0.0458750128746032,-1393.6646728515625,304.160888671875,0.6178524494171143,0.0915830507874488,0.088944636285305,293.2244567871094,297.1499938964844,293.1499938964844,0.2479624599218368,-3677.381591796875,304.15740966796875,0.9476596117019652,0.3343210220336914,0.2347559034824371,293.100341796875,297.1499938964844,293.1499938964844,0.3103913962841034,-5940.794921875,304.1703186035156,0.9990000128746032,0.496810108423233,0.378900408744812,293.1610107421875,297.1499938964844,293.1499938964844,0.0141671625897288,-3628.97509765625,304.1310119628906,0.490396648645401,0.050000000745058,0.2321493923664093,291.2030944824219,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.229736328125,291.1976623535156,1.0,0.2803146541118622,0.8224110007286072,0.8224110007286072,1.0,1.0,-1.3268218040466309,0.563737690448761,0.7630841732025146,0.2771342098712921,0.0,0.0,0.4295107126235962,51.29648208618164,82.0,-63.3582878112793,-10428.7041015625,248.34918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3813781738281,307.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.833984375,18000.0,0.0,0.0,0.2416822612285614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497211337089538,0.35020712018013,-0.0004859784676227,0.0,0.0002452767803333,0.0,0.0,16.98746109008789,0.0,0.0,0.0,0.3226451277732849,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211516186594963,-2672.411376953125,304.15350341796875,0.7596012949943542,0.1867423504590988,0.1698179841041565,293.2595520019531,297.1499938964844,293.1499938964844,0.04407325014472,-1363.5447998046875,304.1602783203125,0.5960438847541809,0.0888260751962661,0.0866013169288635,293.22442626953125,297.1499938964844,293.1499938964844,0.247839406132698,-3677.24609375,304.1551513671875,0.9192878603935242,0.3324438035488128,0.2336404025554657,293.13397216796875,297.1499938964844,293.1499938964844,0.3396433293819427,-6402.21533203125,304.11474609375,0.9990000128746032,0.4913468956947326,0.4080753624439239,293.1618347167969,297.1499938964844,293.1499938964844,0.01436323300004,-3662.78955078125,304.1244812011719,0.4778372049331665,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921886444091797,0.8220961689949036,0.8220961689949036,1.0,1.0,-1.3578811883926392,0.5783225893974304,0.7795585989952087,0.2838716506958008,0.0,0.0,0.4350439608097076,57.91067886352539,100.0,-82.41090393066406,-10594.38671875,275.8753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43719482421875,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.68359375,18000.0,0.0,0.0,0.2360333949327469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529893159866333,0.3534746766090393,-0.0004853836726397,0.0,0.000239543893258,0.0,0.0,17.15642738342285,0.0,0.0,0.0,0.3232905566692352,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211516186594963,-2672.411376953125,304.15350341796875,0.7596012949943542,0.1867423504590988,0.1698179841041565,293.2595520019531,297.1499938964844,293.1499938964844,0.04407325014472,-1363.5447998046875,304.1602783203125,0.5960438847541809,0.0888260751962661,0.0866013169288635,293.22442626953125,297.1499938964844,293.1499938964844,0.247839406132698,-3677.24609375,304.1551513671875,0.9192878603935242,0.3324438035488128,0.2336404025554657,293.13397216796875,297.1499938964844,293.1499938964844,0.3396433293819427,-6402.21533203125,304.11474609375,0.9990000128746032,0.4913468956947326,0.4080753624439239,293.1618347167969,297.1499938964844,293.1499938964844,0.01436323300004,-3662.78955078125,304.1244812011719,0.4778372049331665,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921886444091797,0.8220961689949036,0.8220961689949036,1.0,1.0,-1.3578811883926392,0.5783225893974304,0.7795585989952087,0.2838716506958008,0.0,0.0,0.4350439608097076,57.91067886352539,100.0,-82.41090393066406,-10594.38671875,275.8753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43719482421875,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.68359375,18000.0,0.0,0.0,0.2360333949327469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529893159866333,0.3534746766090393,-0.0004853836726397,0.0,0.000239543893258,0.0,0.0,17.15642738342285,0.0,0.0,0.0,0.3232905566692352,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209305226802825,-2669.544921875,304.1527099609375,0.7366988658905029,0.185303583741188,0.1688736677169799,293.260009765625,297.1499938964844,293.1499938964844,0.0422337986528873,-1332.8072509765625,304.159912109375,0.5689733624458313,0.0859616920351982,0.0842661261558532,293.22479248046875,297.1499938964844,293.1499938964844,0.2476779222488403,-3676.4111328125,304.1537475585937,0.8885980844497681,0.3304842114448547,0.232549250125885,293.20928955078125,297.1499938964844,293.1499938964844,0.3794289529323578,-7011.30322265625,304.060302734375,0.9990000128746032,0.4765613973140716,0.4467240869998932,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986676216125,-3702.11669921875,304.11285400390625,0.4582608938217163,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082033991813659,0.8217813372612,0.8217813372612,1.0,1.0,-1.400993585586548,0.598945140838623,0.80204838514328,0.2923266887664795,0.0,0.0,0.4485169053077698,67.39541625976562,103.0,-79.8517837524414,-10893.96875,316.71295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121337890625,307.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.205078125,18000.0,0.0,0.0,0.2323240637779235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676598072052002,0.3681493401527405,-0.0004895542515441,0.0,0.000235779385548,0.0,0.0,18.14949607849121,0.0,0.0,0.0,0.3272712826728821,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209305226802825,-2669.544921875,304.1527099609375,0.7366988658905029,0.185303583741188,0.1688736677169799,293.260009765625,297.1499938964844,293.1499938964844,0.0422337986528873,-1332.8072509765625,304.159912109375,0.5689733624458313,0.0859616920351982,0.0842661261558532,293.22479248046875,297.1499938964844,293.1499938964844,0.2476779222488403,-3676.4111328125,304.1537475585937,0.8885980844497681,0.3304842114448547,0.232549250125885,293.20928955078125,297.1499938964844,293.1499938964844,0.3794289529323578,-7011.30322265625,304.060302734375,0.9990000128746032,0.4765613973140716,0.4467240869998932,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986676216125,-3702.11669921875,304.11285400390625,0.4582608938217163,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082033991813659,0.8217813372612,0.8217813372612,1.0,1.0,-1.400993585586548,0.598945140838623,0.80204838514328,0.2923266887664795,0.0,0.0,0.4485169053077698,67.39541625976562,103.0,-79.8517837524414,-10893.96875,316.71295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121337890625,307.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.205078125,18000.0,0.0,0.0,0.2323240637779235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676598072052002,0.3681493401527405,-0.0004895542515441,0.0,0.000235779385548,0.0,0.0,18.14949607849121,0.0,0.0,0.0,0.3272712826728821,4.0,0.0,1.0
