time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1200017780065536,-2652.612060546875,304.1534423828125,0.7123385667800903,0.183889552950859,0.168053850531578,293.2603759765625,297.1499938964844,293.1499938964844,0.0400718562304973,-1295.484130859375,304.1602478027344,0.5393843054771423,0.0830968022346496,0.0820306614041328,293.22509765625,297.1499938964844,293.1499938964844,0.2459442913532257,-3655.301513671875,304.15557861328125,0.8573210835456848,0.3285246193408966,0.2315410524606704,293.2763061523437,297.1499938964844,293.1499938964844,0.3738155663013458,-6918.29736328125,304.1019287109375,0.967909812927246,0.4613289833068847,0.4406856000423431,293.16796875,297.1499938964844,293.1499938964844,0.0147778782993555,-3727.41943359375,304.0978698730469,0.4353900849819183,0.050000000745058,0.2372136861085891,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.32928466796875,293.2521057128906,291.1020812988281,1.0,0.3197425603866577,0.820770263671875,0.820770263671875,1.0,1.0,-1.3905609846115112,0.5931805968284607,0.7973803281784058,0.2922436892986297,0.0,0.0,0.4569419920444488,79.3799057006836,106.0,29.9438419342041,-10972.986328125,340.6665954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.21875,18000.0,0.0,0.0,0.2309726774692535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849583864212036,0.3854556381702423,-0.0004972313763573,0.0,0.0002344078966416,0.0,0.0,19.45356178283692,0.0,0.0,0.0,0.3323127329349518,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1200017780065536,-2652.612060546875,304.1534423828125,0.7123385667800903,0.183889552950859,0.168053850531578,293.2603759765625,297.1499938964844,293.1499938964844,0.0400718562304973,-1295.484130859375,304.1602478027344,0.5393843054771423,0.0830968022346496,0.0820306614041328,293.22509765625,297.1499938964844,293.1499938964844,0.2459442913532257,-3655.301513671875,304.15557861328125,0.8573210835456848,0.3285246193408966,0.2315410524606704,293.2763061523437,297.1499938964844,293.1499938964844,0.3738155663013458,-6918.29736328125,304.1019287109375,0.967909812927246,0.4613289833068847,0.4406856000423431,293.16796875,297.1499938964844,293.1499938964844,0.0147778782993555,-3727.41943359375,304.0978698730469,0.4353900849819183,0.050000000745058,0.2372136861085891,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.32928466796875,293.2521057128906,291.1020812988281,1.0,0.3197425603866577,0.820770263671875,0.820770263671875,1.0,1.0,-1.3905609846115112,0.5931805968284607,0.7973803281784058,0.2922436892986297,0.0,0.0,0.4569419920444488,79.3799057006836,106.0,29.9438419342041,-10972.986328125,340.6665954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.21875,18000.0,0.0,0.0,0.2309726774692535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849583864212036,0.3854556381702423,-0.0004972313763573,0.0,0.0002344078966416,0.0,0.0,19.45356178283692,0.0,0.0,0.0,0.3323127329349518,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187839359045028,-2630.3291015625,304.154296875,0.6943966746330261,0.1823902428150177,0.1670722067356109,293.2613220214844,297.1499938964844,293.1499938964844,0.0376713946461677,-1253.84033203125,304.16082763671875,0.5187202095985413,0.0801092535257339,0.079600840806961,293.2260131835937,297.1499938964844,293.1499938964844,0.2436862736940384,-3627.87890625,304.1573791503906,0.8378178477287292,0.3264376223087311,0.230379432439804,293.2963562011719,297.1499938964844,293.1499938964844,0.3672630190849304,-6801.23291015625,304.1285705566406,0.9387979507446288,0.4540127515792846,0.4328421652317047,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697402328252,-3739.681640625,304.07940673828125,0.4226369559764862,0.050000000745058,0.2389654964208603,291.1321105957031,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.13299560546875,1.0,0.3281356692314148,0.81975919008255,0.81975919008255,1.0,1.0,-1.3788259029388428,0.5866274833679199,0.7921984195709229,0.2923981249332428,0.0,0.0,0.4558977484703064,88.6217269897461,94.0,29.42218399047852,-10811.90625,356.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.03582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37890625,18000.0,0.0,0.0,0.23066046833992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840530514717102,0.3845518827438354,-0.0004988284199498,0.0,0.0002340910577913,0.0,0.0,19.453901290893555,0.0,0.0,0.0,0.3324461877346039,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187839359045028,-2630.3291015625,304.154296875,0.6943966746330261,0.1823902428150177,0.1670722067356109,293.2613220214844,297.1499938964844,293.1499938964844,0.0376713946461677,-1253.84033203125,304.16082763671875,0.5187202095985413,0.0801092535257339,0.079600840806961,293.2260131835937,297.1499938964844,293.1499938964844,0.2436862736940384,-3627.87890625,304.1573791503906,0.8378178477287292,0.3264376223087311,0.230379432439804,293.2963562011719,297.1499938964844,293.1499938964844,0.3672630190849304,-6801.23291015625,304.1285705566406,0.9387979507446288,0.4540127515792846,0.4328421652317047,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697402328252,-3739.681640625,304.07940673828125,0.4226369559764862,0.050000000745058,0.2389654964208603,291.1321105957031,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.13299560546875,1.0,0.3281356692314148,0.81975919008255,0.81975919008255,1.0,1.0,-1.3788259029388428,0.5866274833679199,0.7921984195709229,0.2923981249332428,0.0,0.0,0.4558977484703064,88.6217269897461,94.0,29.42218399047852,-10811.90625,356.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.03582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37890625,18000.0,0.0,0.0,0.23066046833992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840530514717102,0.3845518827438354,-0.0004988284199498,0.0,0.0002340910577913,0.0,0.0,19.453901290893555,0.0,0.0,0.0,0.3324461877346039,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.118202306330204,-2619.821044921875,304.1545715332031,0.6899977326393127,0.1816650778055191,0.166491761803627,293.2616577148437,297.1499938964844,293.1499938964844,0.0364219285547733,-1232.206298828125,304.1611328125,0.5125153064727783,0.0786336287856102,0.0782680436968803,293.22637939453125,297.1499938964844,293.1499938964844,0.2426685392856598,-3615.65966796875,304.15789794921875,0.8333168625831604,0.3254048228263855,0.2297194600105285,293.2998352050781,297.1499938964844,293.1499938964844,0.3648050427436828,-6761.5595703125,304.13690185546875,0.9314557313919068,0.4514736831188202,0.4302788972854614,293.174560546875,297.1499938964844,293.1499938964844,0.0148774189874529,-3741.29150390625,304.0699157714844,0.420122355222702,0.050000000745058,0.2393737137317657,291.1389465332031,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2655334472656,291.1405029296875,1.0,0.3293561041355133,0.8192536234855652,0.8192536234855652,1.0,1.0,-1.3731508255004885,0.583518922328949,0.7896319031715393,0.2922771275043487,0.0,0.0,0.455974668264389,90.74275970458984,94.0,27.33975982666016,-10752.3466796875,358.94293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,306.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.09765625,18000.0,0.0,0.0,0.2306582778692245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845091760158539,0.3850082159042358,-0.0004990442539565,0.0,0.0002340888313483,0.0,0.0,19.48943328857422,0.0,0.0,0.0,0.3325802683830261,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175793260335922,-2608.542236328125,304.1548767089844,0.6881512403488159,0.1809789538383484,0.165880799293518,293.2580261230469,297.1499938964844,293.1499938964844,0.0354074425995349,-1214.5697021484375,304.1609191894531,0.5091349482536316,0.0779263153672218,0.0772013440728187,293.2265625,297.1499938964844,293.1499938964844,0.2415771335363388,-3602.536865234375,304.158447265625,0.8315390944480896,0.32439786195755,0.2290274053812027,293.30145263671875,297.1499938964844,293.1499938964844,0.3625572919845581,-6725.775390625,304.1433410644531,0.9282046556472778,0.4492601156234741,0.4280746877193451,293.1764831542969,297.1499938964844,293.1499938964844,0.0148503752425313,-3737.91650390625,304.06072998046875,0.4194623529911041,0.050000000745058,0.2394850105047226,291.1476745605469,291.1499938964844,270.0539855957031,267.5298767089844,283.4131774902344,293.2661437988281,291.1489562988281,1.0,0.3291941881179809,0.8190164566040039,0.8190164566040039,1.0,1.0,-1.3677934408187866,0.5806100964546204,0.7871833443641663,0.2921710610389709,0.0,0.0,0.4552499949932098,91.2818374633789,82.0,25.023775100708008,-10688.2646484375,357.6566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569763183594,306.9039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.2307386994361877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384095549583435,0.3845946490764618,-0.0004990810411982,0.0,0.0002341704530408,0.0,0.0,19.46533203125,0.0,0.0,0.0,0.332476258277893,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164146140217781,-2587.600341796875,304.1551818847656,0.6899314522743225,0.1797293871641159,0.1646377593278885,293.2410583496094,297.1499938964844,293.1499938964844,0.0353154651820659,-1213.1038818359375,304.1573791503906,0.5119044780731201,0.0786138996481895,0.0771742761135101,293.2265014648437,297.1499938964844,293.1499938964844,0.2395421415567398,-3578.25146484375,304.15899658203125,0.8337498307228088,0.3224731981754303,0.2276016026735305,293.30181884765625,297.1499938964844,293.1499938964844,0.3586563766002655,-6664.8837890625,304.1519470214844,0.930225670337677,0.4453418850898742,0.4241594672203064,293.1793518066406,297.1499938964844,293.1499938964844,0.0147443246096372,-3724.4404296875,304.0438537597656,0.422029048204422,0.050000000745058,0.2390624284744262,291.155517578125,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256523311138153,0.8185420632362366,0.8185420632362366,1.0,1.0,-1.3593496084213257,0.5759729146957397,0.7833766937255859,0.2921342849731445,0.0,0.0,0.4538678526878357,88.94361114501953,70.0,12.588507652282717,-10570.5654296875,348.2621154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.638671875,18000.0,0.0,0.0,0.2310051620006561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821488916873932,0.3826473355293274,-0.0004984336555935,0.0,0.0002344408712815,0.0,0.0,19.323549270629883,0.0,0.0,0.0,0.3319323658943176,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164146140217781,-2587.600341796875,304.1551818847656,0.6899314522743225,0.1797293871641159,0.1646377593278885,293.2410583496094,297.1499938964844,293.1499938964844,0.0353154651820659,-1213.1038818359375,304.1573791503906,0.5119044780731201,0.0786138996481895,0.0771742761135101,293.2265014648437,297.1499938964844,293.1499938964844,0.2395421415567398,-3578.25146484375,304.15899658203125,0.8337498307228088,0.3224731981754303,0.2276016026735305,293.30181884765625,297.1499938964844,293.1499938964844,0.3586563766002655,-6664.8837890625,304.1519470214844,0.930225670337677,0.4453418850898742,0.4241594672203064,293.1793518066406,297.1499938964844,293.1499938964844,0.0147443246096372,-3724.4404296875,304.0438537597656,0.422029048204422,0.050000000745058,0.2390624284744262,291.155517578125,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256523311138153,0.8185420632362366,0.8185420632362366,1.0,1.0,-1.3593496084213257,0.5759729146957397,0.7833766937255859,0.2921342849731445,0.0,0.0,0.4538678526878357,88.94361114501953,70.0,12.588507652282717,-10570.5654296875,348.2621154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.638671875,18000.0,0.0,0.0,0.2310051620006561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821488916873932,0.3826473355293274,-0.0004984336555935,0.0,0.0002344408712815,0.0,0.0,19.323549270629883,0.0,0.0,0.0,0.3319323658943176,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153066158294677,-2567.712646484375,304.1553039550781,0.6972718834877014,0.1786333471536636,0.1634187996387481,293.22039794921875,297.1499938964844,293.1499938964844,0.0364964865148067,-1233.7542724609375,304.1529541015625,0.5228766202926636,0.0804935172200203,0.0785373449325561,293.225830078125,297.1499938964844,293.1499938964844,0.2375687360763549,-3554.7568359375,304.1593017578125,0.8418603539466858,0.3206680119037628,0.2261684685945511,293.30035400390625,297.1499938964844,293.1499938964844,0.3549866378307342,-6608.75732421875,304.1573486328125,0.9405575394630432,0.4417873322963714,0.4205369055271148,293.1810302734375,297.1499938964844,293.1499938964844,0.0145863723009824,-3703.516357421875,304.029296875,0.4288533926010132,0.050000000745058,0.2380525171756744,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189819157123565,0.8180676102638245,0.8180676102638245,1.0,1.0,-1.3522416353225708,0.5720750093460083,0.7801666855812073,0.2920551598072052,0.0,0.0,0.4523714780807495,83.48236083984375,58.0,7.482516288757324,-10476.2587890625,332.39385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.70751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4375,18000.0,0.0,0.0,0.2313052266836166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802438974380493,0.380741536617279,-0.0004976486670784,0.0,0.0002347453992115,0.0,0.0,19.180089950561523,0.0,0.0,0.0,0.331359714269638,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153066158294677,-2567.712646484375,304.1553039550781,0.6972718834877014,0.1786333471536636,0.1634187996387481,293.22039794921875,297.1499938964844,293.1499938964844,0.0364964865148067,-1233.7542724609375,304.1529541015625,0.5228766202926636,0.0804935172200203,0.0785373449325561,293.225830078125,297.1499938964844,293.1499938964844,0.2375687360763549,-3554.7568359375,304.1593017578125,0.8418603539466858,0.3206680119037628,0.2261684685945511,293.30035400390625,297.1499938964844,293.1499938964844,0.3549866378307342,-6608.75732421875,304.1573486328125,0.9405575394630432,0.4417873322963714,0.4205369055271148,293.1810302734375,297.1499938964844,293.1499938964844,0.0145863723009824,-3703.516357421875,304.029296875,0.4288533926010132,0.050000000745058,0.2380525171756744,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189819157123565,0.8180676102638245,0.8180676102638245,1.0,1.0,-1.3522416353225708,0.5720750093460083,0.7801666855812073,0.2920551598072052,0.0,0.0,0.4523714780807495,83.48236083984375,58.0,7.482516288757324,-10476.2587890625,332.39385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.70751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4375,18000.0,0.0,0.0,0.2313052266836166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802438974380493,0.380741536617279,-0.0004976486670784,0.0,0.0002347453992115,0.0,0.0,19.180089950561523,0.0,0.0,0.0,0.331359714269638,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142374724149704,-2548.492431640625,304.1553039550781,0.7092471122741699,0.1776636987924575,0.162246748805046,293.2002868652344,297.1499938964844,293.1499938964844,0.0380998812615871,-1261.5369873046875,304.1493225097656,0.5397688746452332,0.0827942267060279,0.0803531557321548,293.2247619628906,297.1499938964844,293.1499938964844,0.235610082745552,-3531.41845703125,304.1594543457031,0.8552579879760742,0.3189625144004822,0.224751815199852,293.2980651855469,297.1499938964844,293.1499938964844,0.3513532280921936,-6553.8837890625,304.1609191894531,0.9571070075035096,0.4384460747241974,0.4170633554458618,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957482650876,-3677.437255859375,304.0167236328125,0.4400657415390014,0.050000000745058,0.2366782277822494,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101098537445068,0.8176039457321167,0.8176039457321167,1.0,1.0,-1.3454948663711548,0.568442702293396,0.777052104473114,0.2917682230472564,0.0,0.0,0.4502993524074554,76.07390594482422,46.0,6.267604827880859,-10389.5830078125,312.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.39453125,18000.0,0.0,0.0,0.2315254658460617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776277601718902,0.3781244158744812,-0.0004966349224559,0.0,0.0002349689166294,0.0,0.0,18.98622131347656,0.0,0.0,0.0,0.3305884599685669,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142374724149704,-2548.492431640625,304.1553039550781,0.7092471122741699,0.1776636987924575,0.162246748805046,293.2002868652344,297.1499938964844,293.1499938964844,0.0380998812615871,-1261.5369873046875,304.1493225097656,0.5397688746452332,0.0827942267060279,0.0803531557321548,293.2247619628906,297.1499938964844,293.1499938964844,0.235610082745552,-3531.41845703125,304.1594543457031,0.8552579879760742,0.3189625144004822,0.224751815199852,293.2980651855469,297.1499938964844,293.1499938964844,0.3513532280921936,-6553.8837890625,304.1609191894531,0.9571070075035096,0.4384460747241974,0.4170633554458618,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957482650876,-3677.437255859375,304.0167236328125,0.4400657415390014,0.050000000745058,0.2366782277822494,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101098537445068,0.8176039457321167,0.8176039457321167,1.0,1.0,-1.3454948663711548,0.568442702293396,0.777052104473114,0.2917682230472564,0.0,0.0,0.4502993524074554,76.07390594482422,46.0,6.267604827880859,-10389.5830078125,312.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.39453125,18000.0,0.0,0.0,0.2315254658460617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776277601718902,0.3781244158744812,-0.0004966349224559,0.0,0.0002349689166294,0.0,0.0,18.98622131347656,0.0,0.0,0.0,0.3305884599685669,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132085844874382,-2529.95849609375,304.1552429199219,0.7246781587600708,0.1767963618040084,0.161126360297203,293.1822204589844,297.1499938964844,293.1499938964844,0.0398134477436542,-1291.05029296875,304.146728515625,0.5619603395462036,0.0851878821849823,0.0822788476943969,293.22344970703125,297.1499938964844,293.1499938964844,0.2336701899766922,-3508.271484375,304.1595458984375,0.8745893836021423,0.3173369169235229,0.2233588546514511,293.2952575683594,297.1499938964844,293.1499938964844,0.3477446734905243,-6499.80029296875,304.16326904296875,0.977982461452484,0.4352599084377289,0.4136986136436462,293.181884765625,297.1499938964844,293.1499938964844,0.014186693355441,-3648.135986328125,304.00567626953125,0.4567389488220215,0.050000000745058,0.235077753663063,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996041178703308,0.8171402812004089,0.8171402812004089,1.0,1.0,-1.338829517364502,0.5649407505989075,0.7738888263702393,0.2912216782569885,0.0,0.0,0.4475538730621338,67.45181274414062,34.0,6.629062652587891,-10305.9033203125,289.8309936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006225585937,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.462890625,18000.0,0.0,0.0,0.2315536439418792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741600811481476,0.3746553957462311,-0.0004952941671945,0.0,0.0002349975111428,0.0,0.0,18.73095893859864,0.0,0.0,0.0,0.3295715749263763,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132085844874382,-2529.95849609375,304.1552429199219,0.7246781587600708,0.1767963618040084,0.161126360297203,293.1822204589844,297.1499938964844,293.1499938964844,0.0398134477436542,-1291.05029296875,304.146728515625,0.5619603395462036,0.0851878821849823,0.0822788476943969,293.22344970703125,297.1499938964844,293.1499938964844,0.2336701899766922,-3508.271484375,304.1595458984375,0.8745893836021423,0.3173369169235229,0.2233588546514511,293.2952575683594,297.1499938964844,293.1499938964844,0.3477446734905243,-6499.80029296875,304.16326904296875,0.977982461452484,0.4352599084377289,0.4136986136436462,293.181884765625,297.1499938964844,293.1499938964844,0.014186693355441,-3648.135986328125,304.00567626953125,0.4567389488220215,0.050000000745058,0.235077753663063,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996041178703308,0.8171402812004089,0.8171402812004089,1.0,1.0,-1.338829517364502,0.5649407505989075,0.7738888263702393,0.2912216782569885,0.0,0.0,0.4475538730621338,67.45181274414062,34.0,6.629062652587891,-10305.9033203125,289.8309936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006225585937,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.462890625,18000.0,0.0,0.0,0.2315536439418792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741600811481476,0.3746553957462311,-0.0004952941671945,0.0,0.0002349975111428,0.0,0.0,18.73095893859864,0.0,0.0,0.0,0.3295715749263763,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127102673053741,-2520.96875,304.1552124023437,0.7338635325431824,0.1763952225446701,0.1605857908725738,293.1742858886719,297.1499938964844,293.1499938964844,0.0406427457928657,-1305.2919921875,304.14581298828125,0.5748307704925537,0.0863373279571533,0.0832082107663154,293.22271728515625,297.1499938964844,293.1499938964844,0.2327102720737457,-3496.805908203125,304.1595458984375,0.8869112730026245,0.3165490329265594,0.2226721197366714,293.29376220703125,297.1499938964844,293.1499938964844,0.3459556400775909,-6473.0859375,304.1640930175781,0.989295780658722,0.4337151646614074,0.4120523631572723,293.1817626953125,297.1499938964844,293.1499938964844,0.0140784727409482,-3632.7333984375,304.0006103515625,0.467346042394638,0.050000000745058,0.2342224717140197,291.1707763671875,291.1499938964844,270.2320861816406,267.688232421875,283.5483703613281,293.2591247558594,291.1712341308594,1.0,0.2938553392887115,0.8169084191322327,0.8169084191322327,1.0,1.0,-1.335469126701355,0.5632104277610779,0.7722586393356323,0.2908410429954529,0.0,0.0,0.4459111094474792,62.8437385559082,34.0,6.847914695739746,-10263.9208984375,277.9500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19952392578125,306.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.6953125,18000.0,0.0,0.0,0.2314655929803848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720702230930328,0.3725647032260895,-0.0004944844404235,0.0,0.0002349081478314,0.0,0.0,18.577943801879883,0.0,0.0,0.0,0.3289615213871002,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122259944677352,-2512.223388671875,304.1551513671875,0.7443027496337891,0.1760156899690628,0.1600631922483444,293.16717529296875,297.1499938964844,293.1499938964844,0.0414242707192897,-1318.6953125,304.1451721191406,0.5884425044059753,0.0874295458197593,0.0840843021869659,293.2219543457031,297.1499938964844,293.1499938964844,0.231760486960411,-3485.45263671875,304.1595458984375,0.9008899331092834,0.3157781064510345,0.221995934844017,293.2920227050781,297.1499938964844,293.1499938964844,0.3431564271450043,-6430.06591796875,304.166748046875,0.9990000128746032,0.4322338104248047,0.4092729687690735,293.1815185546875,297.1499938964844,293.1499938964844,0.013971627689898,-3617.367431640625,303.995849609375,0.477102518081665,0.050000000745058,0.233364999294281,291.1734619140625,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.25946044921875,291.17401123046875,1.0,0.2877863943576813,0.8166746497154236,0.8166746497154236,1.0,1.0,-1.3307819366455078,0.5608375668525696,0.7699443697929382,0.2902238070964813,0.0,0.0,0.4440772235393524,58.2047119140625,25.0,7.6789870262146,-10216.80078125,265.51190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20611572265625,306.60211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.896484375,18000.0,0.0,0.0,0.2312948703765869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697454333305359,0.3702390193939209,-0.0004935816978104,0.0,0.0002347348781768,0.0,0.0,18.40843963623047,0.0,0.0,0.0,0.3282846212387085,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110707744956016,-2490.753662109375,304.1553649902344,0.7619423866271973,0.1753145307302475,0.1591815650463104,293.1441650390625,297.1499938964844,293.1499938964844,0.043906956911087,-1360.9871826171875,304.1425476074219,0.6134491562843323,0.0916240364313125,0.0870685502886772,293.2203369140625,297.1499938964844,293.1499938964844,0.2293287068605423,-3455.705810546875,304.16046142578125,0.9254923462867736,0.3142849504947662,0.2207637876272201,293.2648620605469,297.1499938964844,293.1499938964844,0.3125604391098022,-5955.90478515625,304.2120361328125,0.9990000128746032,0.4340567290782928,0.3789608776569366,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709835544228,-3585.361083984375,303.9883728027344,0.4903706312179565,0.050000000745058,0.232151597738266,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416687011719,291.216064453125,1.0,0.2749999761581421,0.8162071108818054,0.8162071108818054,1.0,1.0,-1.293910026550293,0.5428657531738281,0.7510442137718201,0.2838923931121826,0.0,0.0,0.4340051710605621,51.202632904052734,25.0,49.96540832519531,-9981.8935546875,235.6441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26025390625,306.641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.228515625,18000.0,0.0,0.0,0.2304455339908599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360233724117279,0.3607245087623596,-0.0004907833063043,0.0,0.0002338729100301,0.0,0.0,17.752729415893555,0.0,0.0,0.0,0.325609415769577,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110707744956016,-2490.753662109375,304.1553649902344,0.7619423866271973,0.1753145307302475,0.1591815650463104,293.1441650390625,297.1499938964844,293.1499938964844,0.043906956911087,-1360.9871826171875,304.1425476074219,0.6134491562843323,0.0916240364313125,0.0870685502886772,293.2203369140625,297.1499938964844,293.1499938964844,0.2293287068605423,-3455.705810546875,304.16046142578125,0.9254923462867736,0.3142849504947662,0.2207637876272201,293.2648620605469,297.1499938964844,293.1499938964844,0.3125604391098022,-5955.90478515625,304.2120361328125,0.9990000128746032,0.4340567290782928,0.3789608776569366,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709835544228,-3585.361083984375,303.9883728027344,0.4903706312179565,0.050000000745058,0.232151597738266,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416687011719,291.216064453125,1.0,0.2749999761581421,0.8162071108818054,0.8162071108818054,1.0,1.0,-1.293910026550293,0.5428657531738281,0.7510442137718201,0.2838923931121826,0.0,0.0,0.4340051710605621,51.202632904052734,25.0,49.96540832519531,-9981.8935546875,235.6441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26025390625,306.641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.228515625,18000.0,0.0,0.0,0.2304455339908599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360233724117279,0.3607245087623596,-0.0004907833063043,0.0,0.0002338729100301,0.0,0.0,17.752729415893555,0.0,0.0,0.0,0.325609415769577,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.11013013869524,-2473.468017578125,304.1551208496094,0.7789539098739624,0.1745891571044922,0.15834541618824,293.1166687011719,297.1499938964844,293.1499938964844,0.0483624301850795,-1438.021240234375,304.1376037597656,0.6390154957771301,0.0973545089364051,0.0921859741210937,293.2190856933594,297.1499938964844,293.1499938964844,0.227287545800209,-3431.033935546875,304.1603088378906,0.9490317106246948,0.3127572536468506,0.2195581495761871,293.21044921875,297.1499938964844,293.1499938964844,0.2862327694892883,-5548.0458984375,304.2345886230469,0.9990000128746032,0.4421471953392029,0.3529928028583526,293.1792297363281,297.1499938964844,293.1499938964844,0.0136260390281677,-3562.719970703125,303.9815979003906,0.5022112727165222,0.050000000745058,0.2312012910842895,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.23565673828125,1.0,0.2649674415588379,0.815739631652832,0.815739631652832,1.0,1.0,-1.2653067111968994,0.5291756391525269,0.7361310124397278,0.2783198952674866,0.0,0.0,0.4204872846603393,45.71290588378906,28.0,26.969486236572266,-9703.041015625,213.3551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995666503906,306.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.193359375,18000.0,0.0,0.0,0.2283596694469452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34246826171875,0.3429527580738067,-0.0004844953946303,0.0,0.0002317560429219,0.0,0.0,16.52682113647461,0.0,0.0,0.0,0.3207590878009796,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.11013013869524,-2473.468017578125,304.1551208496094,0.7789539098739624,0.1745891571044922,0.15834541618824,293.1166687011719,297.1499938964844,293.1499938964844,0.0483624301850795,-1438.021240234375,304.1376037597656,0.6390154957771301,0.0973545089364051,0.0921859741210937,293.2190856933594,297.1499938964844,293.1499938964844,0.227287545800209,-3431.033935546875,304.1603088378906,0.9490317106246948,0.3127572536468506,0.2195581495761871,293.21044921875,297.1499938964844,293.1499938964844,0.2862327694892883,-5548.0458984375,304.2345886230469,0.9990000128746032,0.4421471953392029,0.3529928028583526,293.1792297363281,297.1499938964844,293.1499938964844,0.0136260390281677,-3562.719970703125,303.9815979003906,0.5022112727165222,0.050000000745058,0.2312012910842895,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.23565673828125,1.0,0.2649674415588379,0.815739631652832,0.815739631652832,1.0,1.0,-1.2653067111968994,0.5291756391525269,0.7361310124397278,0.2783198952674866,0.0,0.0,0.4204872846603393,45.71290588378906,28.0,26.969486236572266,-9703.041015625,213.3551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995666503906,306.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.193359375,18000.0,0.0,0.0,0.2283596694469452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34246826171875,0.3429527580738067,-0.0004844953946303,0.0,0.0002317560429219,0.0,0.0,16.52682113647461,0.0,0.0,0.0,0.3207590878009796,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094228327274322,-2460.69775390625,304.15460205078125,0.791843831539154,0.1738575845956802,0.1575654596090316,293.0973205566406,297.1499938964844,293.1499938964844,0.0525265745818614,-1510.9970703125,304.1348876953125,0.6611542701721191,0.1021440178155899,0.0969018191099166,293.218017578125,297.1499938964844,293.1499938964844,0.2256897091865539,-3411.99560546875,304.1595458984375,0.9651815891265868,0.3112249076366424,0.2183960974216461,293.1490173339844,297.1499938964844,293.1499938964844,0.2677147984504699,-5261.8818359375,304.23681640625,0.9990000128746032,0.4530680775642395,0.3348039090633392,293.1780090332031,297.1499938964844,293.1499938964844,0.0135415187105536,-3550.478759765625,303.9747619628906,0.511620283126831,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2380676269531,1.0,0.2581634819507599,0.8156049251556396,0.8156049251556396,1.0,1.0,-1.2460477352142334,0.5201241970062256,0.7259235382080078,0.274212896823883,0.0,0.0,0.4084173142910003,42.088260650634766,46.0,8.04256534576416,-9493.587890625,199.0029754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931396484375,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.541015625,18000.0,0.0,0.0,0.2250474095344543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271586894989013,0.3276371955871582,-0.0004785171768162,0.0,0.0002283945214003,0.0,0.0,15.488967895507812,0.0,0.0,0.0,0.3165359795093536,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094228327274322,-2460.69775390625,304.15460205078125,0.791843831539154,0.1738575845956802,0.1575654596090316,293.0973205566406,297.1499938964844,293.1499938964844,0.0525265745818614,-1510.9970703125,304.1348876953125,0.6611542701721191,0.1021440178155899,0.0969018191099166,293.218017578125,297.1499938964844,293.1499938964844,0.2256897091865539,-3411.99560546875,304.1595458984375,0.9651815891265868,0.3112249076366424,0.2183960974216461,293.1490173339844,297.1499938964844,293.1499938964844,0.2677147984504699,-5261.8818359375,304.23681640625,0.9990000128746032,0.4530680775642395,0.3348039090633392,293.1780090332031,297.1499938964844,293.1499938964844,0.0135415187105536,-3550.478759765625,303.9747619628906,0.511620283126831,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2380676269531,1.0,0.2581634819507599,0.8156049251556396,0.8156049251556396,1.0,1.0,-1.2460477352142334,0.5201241970062256,0.7259235382080078,0.274212896823883,0.0,0.0,0.4084173142910003,42.088260650634766,46.0,8.04256534576416,-9493.587890625,199.0029754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931396484375,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.541015625,18000.0,0.0,0.0,0.2250474095344543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271586894989013,0.3276371955871582,-0.0004785171768162,0.0,0.0002283945214003,0.0,0.0,15.488967895507812,0.0,0.0,0.0,0.3165359795093536,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090616509318351,-2454.6533203125,304.1536560058594,0.7887204885482788,0.1730794310569763,0.1568981856107711,293.0936584472656,297.1499938964844,293.1499938964844,0.0552008301019668,-1558.5484619140625,304.1355895996094,0.6661502122879028,0.104263350367546,0.0997572466731071,293.2172546386719,297.1499938964844,293.1499938964844,0.2247312813997268,-3401.13623046875,304.15789794921875,0.9611655473709106,0.3096532225608825,0.2173244506120681,293.10467529296875,297.1499938964844,293.1499938964844,0.2691811323165893,-5296.5712890625,304.2045593261719,0.9990000128746032,0.462155818939209,0.3372485637664795,293.1768798828125,297.1499938964844,293.1499938964844,0.0135636301711201,-3556.409912109375,303.9676513671875,0.5102875232696533,0.050000000745058,0.2306581139564514,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600114941596985,0.815470278263092,0.815470278263092,1.0,1.0,-1.2504078149795532,0.5223554372787476,0.7280523777008057,0.2745461165904999,0.0,0.0,0.4004353880882263,42.57538604736328,64.0,-34.01533889770508,-9398.9638671875,201.51036071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914733886719,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.50390625,18000.0,0.0,0.0,0.2208858728408813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151495158672333,0.3156230747699737,-0.0004735590482596,0.0,0.0002241710753878,0.0,0.0,14.690533638000488,0.0,0.0,0.0,0.3132850229740143,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090616509318351,-2454.6533203125,304.1536560058594,0.7887204885482788,0.1730794310569763,0.1568981856107711,293.0936584472656,297.1499938964844,293.1499938964844,0.0552008301019668,-1558.5484619140625,304.1355895996094,0.6661502122879028,0.104263350367546,0.0997572466731071,293.2172546386719,297.1499938964844,293.1499938964844,0.2247312813997268,-3401.13623046875,304.15789794921875,0.9611655473709106,0.3096532225608825,0.2173244506120681,293.10467529296875,297.1499938964844,293.1499938964844,0.2691811323165893,-5296.5712890625,304.2045593261719,0.9990000128746032,0.462155818939209,0.3372485637664795,293.1768798828125,297.1499938964844,293.1499938964844,0.0135636301711201,-3556.409912109375,303.9676513671875,0.5102875232696533,0.050000000745058,0.2306581139564514,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600114941596985,0.815470278263092,0.815470278263092,1.0,1.0,-1.2504078149795532,0.5223554372787476,0.7280523777008057,0.2745461165904999,0.0,0.0,0.4004353880882263,42.57538604736328,64.0,-34.01533889770508,-9398.9638671875,201.51036071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914733886719,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.50390625,18000.0,0.0,0.0,0.2208858728408813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151495158672333,0.3156230747699737,-0.0004735590482596,0.0,0.0002241710753878,0.0,0.0,14.690533638000488,0.0,0.0,0.0,0.3132850229740143,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090345531702041,-2454.6357421875,304.1530456542969,0.78155517578125,0.1726721376180648,0.1565954983234405,293.099853515625,297.1499938964844,293.1499938964844,0.0554753020405769,-1563.5679931640625,304.1377258300781,0.6607213616371155,0.1037657558917999,0.0998632684350013,293.21697998046875,297.1499938964844,293.1499938964844,0.2245556712150573,-3399.58544921875,304.15679931640625,0.951941967010498,0.3088544607162475,0.2168164253234863,293.0986328125,297.1499938964844,293.1499938964844,0.2771700918674469,-5429.5947265625,304.1800842285156,0.9990000128746032,0.4639308750629425,0.3456944227218628,293.17657470703125,297.1499938964844,293.1499938964844,0.0136156901717185,-3566.698974609375,303.9633483886719,0.5058510303497314,0.050000000745058,0.2309465557336807,291.1913146972656,291.1499938964844,270.49102783203125,267.9078063964844,283.6932983398437,293.1822204589844,291.1863098144531,1.0,0.2635492384433746,0.8154029250144958,0.8154029250144958,1.0,1.0,-1.260042428970337,0.5270419120788574,0.7330005168914795,0.2760828733444214,0.0,0.0,0.400191068649292,44.24404144287109,64.0,-52.05921936035156,-9422.9228515625,208.3711395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8704833984375,306.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.720703125,18000.0,0.0,0.0,0.2187300473451614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131460845470428,0.3136182129383087,-0.0004721251898445,0.0,0.0002219831803813,0.0,0.0,14.542080879211426,0.0,0.0,0.0,0.3126524984836578,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090301796793937,-2455.029541015625,304.1524963378906,0.7717725038528442,0.1722540706396103,0.1563127040863037,293.1112976074219,297.1499938964844,293.1499938964844,0.0548917241394519,-1553.2308349609375,304.1410217285156,0.6509156227111816,0.1021585389971733,0.0989770889282226,293.216796875,297.1499938964844,293.1499938964844,0.224415898323059,-3398.44384765625,304.15582275390625,0.9386074542999268,0.3080444931983948,0.2163248807191848,293.1044616699219,297.1499938964844,293.1499938964844,0.2891225516796112,-5624.18896484375,304.1528625488281,0.9990000128746032,0.4634474515914917,0.3581168949604034,293.1766662597656,297.1499938964844,293.1499938964844,0.0136808259412646,-3579.106201171875,303.9579162597656,0.4997518360614776,0.050000000745058,0.2313837707042694,291.165283203125,291.1499938964844,270.5225524902344,267.9340209960937,283.6915283203125,293.18408203125,291.16033935546875,1.0,0.2685644626617431,0.8151980638504028,0.8151980638504028,1.0,1.0,-1.2734822034835815,0.53358393907547,0.7398982048034668,0.2781925201416015,0.0,0.0,0.4017800390720367,46.75864028930664,82.0,-62.08177185058594,-9484.9892578125,218.5044403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9233703613281,306.6983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.853515625,18000.0,0.0,0.0,0.2167025655508041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136496245861053,0.3141212463378906,-0.0004716007970273,0.0,0.0002199255541199,0.0,0.0,14.5540771484375,0.0,0.0,0.0,0.3126667439937591,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090685054659843,-2456.644775390625,304.151611328125,0.7479051947593689,0.171383336186409,0.155802920460701,293.14971923828125,297.1499938964844,293.1499938964844,0.0508949868381023,-1482.61279296875,304.1507873535156,0.621751070022583,0.0953981131315231,0.0940272808074951,293.2166748046875,297.1499938964844,293.1499938964844,0.2241882532835006,-3396.7001953125,304.1542663574219,0.9046186804771424,0.3063754737377167,0.215378075838089,293.1518859863281,297.1499938964844,293.1499938964844,0.3232515454292297,-6165.94775390625,304.0950012207031,0.9990000128746032,0.4550876021385193,0.3927901089191437,293.1785888671875,297.1499938964844,293.1499938964844,0.0138435056433081,-3609.1748046875,303.9422912597656,0.4844506084918976,0.050000000745058,0.2326858341693878,291.1132507324219,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.2822607159614563,0.8147884607315063,0.8147884607315063,1.0,1.0,-1.3089706897735596,0.5510275959968567,0.7579430341720581,0.2833888530731201,0.0,0.0,0.4101592898368835,54.18383407592773,85.0,-69.64118957519531,-9701.1396484375,247.94308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92822265625,306.7018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.6171875,18000.0,0.0,0.0,0.213503748178482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320989727973938,0.3214626610279083,-0.0004729179490823,0.0,0.0002166791527997,0.0,0.0,14.98709774017334,0.0,0.0,0.0,0.3143946826457977,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090685054659843,-2456.644775390625,304.151611328125,0.7479051947593689,0.171383336186409,0.155802920460701,293.14971923828125,297.1499938964844,293.1499938964844,0.0508949868381023,-1482.61279296875,304.1507873535156,0.621751070022583,0.0953981131315231,0.0940272808074951,293.2166748046875,297.1499938964844,293.1499938964844,0.2241882532835006,-3396.7001953125,304.1542663574219,0.9046186804771424,0.3063754737377167,0.215378075838089,293.1518859863281,297.1499938964844,293.1499938964844,0.3232515454292297,-6165.94775390625,304.0950012207031,0.9990000128746032,0.4550876021385193,0.3927901089191437,293.1785888671875,297.1499938964844,293.1499938964844,0.0138435056433081,-3609.1748046875,303.9422912597656,0.4844506084918976,0.050000000745058,0.2326858341693878,291.1132507324219,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.2822607159614563,0.8147884607315063,0.8147884607315063,1.0,1.0,-1.3089706897735596,0.5510275959968567,0.7579430341720581,0.2833888530731201,0.0,0.0,0.4101592898368835,54.18383407592773,85.0,-69.64118957519531,-9701.1396484375,247.94308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92822265625,306.7018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.6171875,18000.0,0.0,0.0,0.213503748178482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320989727973938,0.3214626610279083,-0.0004729179490823,0.0,0.0002166791527997,0.0,0.0,14.98709774017334,0.0,0.0,0.0,0.3143946826457977,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088798567652702,-2453.68798828125,304.15142822265625,0.7280711531639099,0.1704912036657333,0.1552799791097641,293.20367431640625,297.1499938964844,293.1499938964844,0.0427481867372989,-1341.1356201171875,304.1641540527344,0.5809937119483948,0.0844831839203834,0.0847822427749633,293.2167358398437,297.1499938964844,293.1499938964844,0.2234928607940673,-3388.74169921875,304.1540832519531,0.8779087662696838,0.3046737909317016,0.2144103348255157,293.2340087890625,297.1499938964844,293.1499938964844,0.3515569865703583,-6597.19384765625,304.0680236816406,0.996221959590912,0.4384264647960663,0.4200495779514313,293.1817932128906,297.1499938964844,293.1499938964844,0.013977370224893,-3633.29296875,303.9227600097656,0.4690745174884796,0.050000000745058,0.234077900648117,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935827970504761,0.8143787980079651,0.8143787980079651,1.0,1.0,-1.3306868076324463,0.5618966221809387,0.7687901854515076,0.2859737277030945,0.0,0.0,0.4219073951244354,61.89547729492188,88.0,-31.916542053222656,-9910.5615234375,273.80621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7916564941406,306.7102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17911.91015625,18000.0,0.0,0.0,0.2119872421026229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350910544395447,0.3355682492256164,-0.0004771859676111,0.0,0.0002151400985894,0.0,0.0,15.887532234191896,0.0,0.0,0.0,0.3180216550827026,4.0,0.0,1.0
