time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088798567652702,-2453.68798828125,304.15142822265625,0.7280711531639099,0.1704912036657333,0.1552799791097641,293.20367431640625,297.1499938964844,293.1499938964844,0.0427481867372989,-1341.1356201171875,304.1641540527344,0.5809937119483948,0.0844831839203834,0.0847822427749633,293.2167358398437,297.1499938964844,293.1499938964844,0.2234928607940673,-3388.74169921875,304.1540832519531,0.8779087662696838,0.3046737909317016,0.2144103348255157,293.2340087890625,297.1499938964844,293.1499938964844,0.3515569865703583,-6597.19384765625,304.0680236816406,0.996221959590912,0.4384264647960663,0.4200495779514313,293.1817932128906,297.1499938964844,293.1499938964844,0.013977370224893,-3633.29296875,303.9227600097656,0.4690745174884796,0.050000000745058,0.234077900648117,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935827970504761,0.8143787980079651,0.8143787980079651,1.0,1.0,-1.3306868076324463,0.5618966221809387,0.7687901854515076,0.2859737277030945,0.0,0.0,0.4219073951244354,61.89547729492188,88.0,-31.916542053222656,-9910.5615234375,273.80621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7916564941406,306.7102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17911.91015625,18000.0,0.0,0.0,0.2119872421026229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350910544395447,0.3355682492256164,-0.0004771859676111,0.0,0.0002151400985894,0.0,0.0,15.887532234191896,0.0,0.0,0.0,0.3180216550827026,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078914105892181,-2434.588134765625,304.1526184082031,0.706064760684967,0.1695552766323089,0.15483158826828,293.23553466796875,297.1499938964844,293.1499938964844,0.0348318889737129,-1203.8623046875,304.1723022460937,0.5362412929534912,0.0765957757830619,0.0764448121190071,293.21697998046875,297.1499938964844,293.1499938964844,0.2210785448551178,-3358.2646484375,304.1567687988281,0.8504499793052673,0.3029371500015259,0.213505819439888,293.28131103515625,297.1499938964844,293.1499938964844,0.3385838270187378,-6384.85107421875,304.1160583496094,0.9604678750038148,0.4265934228897095,0.4071814715862274,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252662822604,-3637.43603515625,303.9034423828125,0.4475285112857818,0.050000000745058,0.2359105944633484,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15069580078125,1.0,0.3015946745872497,0.8134839534759521,0.8134839534759521,1.0,1.0,-1.305622696876526,0.5499913692474365,0.7556313276290894,0.2805571258068084,0.0,0.0,0.4191002547740936,71.29261779785156,91.0,59.17042922973633,-9790.5517578125,284.6661682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.602783203125,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.501953125,18000.0,0.0,0.0,0.2116980999708175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380915820598602,0.3385719358921051,-0.0004803569172509,0.0,0.0002148466592188,0.0,0.0,16.15196990966797,0.0,0.0,0.0,0.3190680146217346,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078914105892181,-2434.588134765625,304.1526184082031,0.706064760684967,0.1695552766323089,0.15483158826828,293.23553466796875,297.1499938964844,293.1499938964844,0.0348318889737129,-1203.8623046875,304.1723022460937,0.5362412929534912,0.0765957757830619,0.0764448121190071,293.21697998046875,297.1499938964844,293.1499938964844,0.2210785448551178,-3358.2646484375,304.1567687988281,0.8504499793052673,0.3029371500015259,0.213505819439888,293.28131103515625,297.1499938964844,293.1499938964844,0.3385838270187378,-6384.85107421875,304.1160583496094,0.9604678750038148,0.4265934228897095,0.4071814715862274,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252662822604,-3637.43603515625,303.9034423828125,0.4475285112857818,0.050000000745058,0.2359105944633484,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15069580078125,1.0,0.3015946745872497,0.8134839534759521,0.8134839534759521,1.0,1.0,-1.305622696876526,0.5499913692474365,0.7556313276290894,0.2805571258068084,0.0,0.0,0.4191002547740936,71.29261779785156,91.0,59.17042922973633,-9790.5517578125,284.6661682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.602783203125,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.501953125,18000.0,0.0,0.0,0.2116980999708175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380915820598602,0.3385719358921051,-0.0004803569172509,0.0,0.0002148466592188,0.0,0.0,16.15196990966797,0.0,0.0,0.0,0.3190680146217346,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071554273366928,-2420.8505859375,304.1529541015625,0.690838098526001,0.168554738163948,0.1542019098997116,293.24908447265625,297.1499938964844,293.1499938964844,0.0304630305618047,-1126.44482421875,304.17205810546875,0.51091068983078,0.071664772927761,0.0716470703482627,293.2175598144531,297.1499938964844,293.1499938964844,0.2193086594343185,-3336.51123046875,304.15740966796875,0.8338274955749512,0.3011209666728973,0.2124539017677307,293.294677734375,297.1499938964844,293.1499938964844,0.3324719071388244,-6284.90869140625,304.1370849609375,0.9347737431526184,0.4205229580402374,0.400813490152359,293.1892395019531,297.1499938964844,293.1499938964844,0.0140726109966635,-3645.316162109375,303.8805847167969,0.4351735413074493,0.050000000745058,0.2372429072856903,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.267578125,291.16943359375,1.0,0.3077782690525055,0.8125891089439392,0.8125891089439392,1.0,1.0,-1.291797399520874,0.5436290502548218,0.7481683492660522,0.2768453657627105,0.0,0.0,0.4145845472812652,78.17532348632812,79.0,32.110595703125,-9606.44140625,294.1480407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814147949219,306.55633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.66796875,18000.0,0.0,0.0,0.2113683968782425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315566778182983,0.3320352733135223,-0.0004786093777511,0.0,0.0002145120524801,0.0,0.0,15.734657287597656,0.0,0.0,0.0,0.3174837231636047,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071554273366928,-2420.8505859375,304.1529541015625,0.690838098526001,0.168554738163948,0.1542019098997116,293.24908447265625,297.1499938964844,293.1499938964844,0.0304630305618047,-1126.44482421875,304.17205810546875,0.51091068983078,0.071664772927761,0.0716470703482627,293.2175598144531,297.1499938964844,293.1499938964844,0.2193086594343185,-3336.51123046875,304.15740966796875,0.8338274955749512,0.3011209666728973,0.2124539017677307,293.294677734375,297.1499938964844,293.1499938964844,0.3324719071388244,-6284.90869140625,304.1370849609375,0.9347737431526184,0.4205229580402374,0.400813490152359,293.1892395019531,297.1499938964844,293.1499938964844,0.0140726109966635,-3645.316162109375,303.8805847167969,0.4351735413074493,0.050000000745058,0.2372429072856903,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.267578125,291.16943359375,1.0,0.3077782690525055,0.8125891089439392,0.8125891089439392,1.0,1.0,-1.291797399520874,0.5436290502548218,0.7481683492660522,0.2768453657627105,0.0,0.0,0.4145845472812652,78.17532348632812,79.0,32.110595703125,-9606.44140625,294.1480407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814147949219,306.55633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.66796875,18000.0,0.0,0.0,0.2113683968782425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315566778182983,0.3320352733135223,-0.0004786093777511,0.0,0.0002145120524801,0.0,0.0,15.734657287597656,0.0,0.0,0.0,0.3174837231636047,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067641451954841,-2413.609375,304.15313720703125,0.6876394152641296,0.1680681407451629,0.1538120359182357,293.25408935546875,297.1499938964844,293.1499938964844,0.0283181443810462,-1093.8475341796875,304.1719665527344,0.5033333897590637,0.0694258660078048,0.0695381537079811,293.2177734375,297.1499938964844,293.1499938964844,0.2184313982725143,-3325.7763671875,304.1576843261719,0.8303946256637573,0.3002279698848724,0.2118675708770752,293.2968139648437,297.1499938964844,293.1499938964844,0.3302846848964691,-6249.62109375,304.1434020996094,0.9289345145225524,0.4182704091072082,0.3985624015331268,293.191162109375,297.1499938964844,293.1499938964844,0.0140597214922308,-3644.196044921875,303.8688659667969,0.4330569505691528,0.050000000745058,0.2375034540891647,291.1745910644531,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,293.2703552246094,291.17578125,1.0,0.3081998527050018,0.8121416568756104,0.8121416568756104,1.0,1.0,-1.2857048511505127,0.5408640503883362,0.7448408007621765,0.2750864326953888,0.0,0.0,0.4123340845108032,79.46280670166016,79.0,25.870677947998047,-9535.8251953125,294.4311218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432983398437,306.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.986328125,18000.0,0.0,0.0,0.2111269235610962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329077810049057,0.3295555412769317,-0.0004777092835865,0.0,0.0002142669836757,0.0,0.0,15.570613861083984,0.0,0.0,0.0,0.3168054819107055,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.106348417699337,-2405.92626953125,304.1533203125,0.6868731379508972,0.1676058620214462,0.1533877402544021,293.25848388671875,297.1499938964844,293.1499938964844,0.0268727373331785,-1059.485107421875,304.17059326171875,0.4977763295173645,0.0672458112239837,0.06745046377182,293.2178039550781,297.1499938964844,293.1499938964844,0.2175325155258178,-3314.781005859375,304.15789794921875,0.8295548558235168,0.2993597090244293,0.2112562358379364,293.2975769042969,297.1499938964844,293.1499938964844,0.328291654586792,-6217.833984375,304.148193359375,0.9269844889640808,0.4162600636482239,0.3965644538402557,293.1929016113281,297.1499938964844,293.1499938964844,0.0140218753367662,-3639.40380859375,303.8572998046875,0.4329840242862701,0.050000000745058,0.2375128716230392,291.1804504394531,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,293.27215576171875,291.18133544921875,1.0,0.3073523342609405,0.8120022416114807,0.8120022416114807,1.0,1.0,-1.2795685529708862,0.5381188988685608,0.7414496541023254,0.2733178734779358,0.0,0.0,0.4097070693969726,79.40879821777344,67.0,20.516815185546875,-9462.8701171875,291.7648010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41748046875,306.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.013671875,18000.0,0.0,0.0,0.2108261734247207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261153399944305,0.3265920579433441,-0.0004767263017129,0.0,0.0002139617572538,0.0,0.0,15.378427505493164,0.0,0.0,0.0,0.3160211741924286,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055310517549514,-2390.8798828125,304.153564453125,0.6904916763305664,0.1667696088552475,0.1525095701217651,293.26611328125,297.1499938964844,293.1499938964844,0.023489749059081,-992.9678955078124,304.1693725585937,0.4901228845119476,0.0629511699080467,0.0632633864879608,293.217529296875,297.1499938964844,293.1499938964844,0.2157798409461975,-3293.402099609375,304.158203125,0.8333165645599365,0.2976997494697571,0.2100048959255218,293.2969970703125,297.1499938964844,293.1499938964844,0.3246508240699768,-6160.64697265625,304.15478515625,0.9310715794563292,0.4126327037811279,0.3929359316825866,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011768624186,-3623.29345703125,303.8349609375,0.437156081199646,0.050000000745058,0.2370096147060394,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983459472656,293.2742919921875,291.1884155273437,1.0,0.3025903105735779,0.8117233514785767,0.8117233514785767,1.0,1.0,-1.2670265436172483,0.532537043094635,0.7344895601272583,0.2696616947650909,0.0,0.0,0.4041359722614288,76.50982666015625,55.0,12.420761108398438,-9319.1875,280.3575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.54296875,18000.0,0.0,0.0,0.2099689245223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195875287055969,0.3200620114803314,-0.000474501226563,0.0,0.0002130917710019,0.0,0.0,14.957286834716797,0.0,0.0,0.0,0.3143061101436615,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055310517549514,-2390.8798828125,304.153564453125,0.6904916763305664,0.1667696088552475,0.1525095701217651,293.26611328125,297.1499938964844,293.1499938964844,0.023489749059081,-992.9678955078124,304.1693725585937,0.4901228845119476,0.0629511699080467,0.0632633864879608,293.217529296875,297.1499938964844,293.1499938964844,0.2157798409461975,-3293.402099609375,304.158203125,0.8333165645599365,0.2976997494697571,0.2100048959255218,293.2969970703125,297.1499938964844,293.1499938964844,0.3246508240699768,-6160.64697265625,304.15478515625,0.9310715794563292,0.4126327037811279,0.3929359316825866,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011768624186,-3623.29345703125,303.8349609375,0.437156081199646,0.050000000745058,0.2370096147060394,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983459472656,293.2742919921875,291.1884155273437,1.0,0.3025903105735779,0.8117233514785767,0.8117233514785767,1.0,1.0,-1.2670265436172483,0.532537043094635,0.7344895601272583,0.2696616947650909,0.0,0.0,0.4041359722614288,76.50982666015625,55.0,12.420761108398438,-9319.1875,280.3575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.54296875,18000.0,0.0,0.0,0.2099689245223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195875287055969,0.3200620114803314,-0.000474501226563,0.0,0.0002130917710019,0.0,0.0,14.957286834716797,0.0,0.0,0.0,0.3143061101436615,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047268509864807,-2376.079833984375,304.1537170410156,0.6998045444488525,0.166047528386116,0.1516360342502594,293.27276611328125,297.1499938964844,293.1499938964844,0.0203639585524797,-925.4449462890624,304.1681213378906,0.4854679107666015,0.058659341186285,0.0589949153363704,293.2167663574219,297.1499938964844,293.1499938964844,0.214040458202362,-3272.18212890625,304.1583557128906,0.8431680202484131,0.2961435914039612,0.2087485641241073,293.2950744628906,297.1499938964844,293.1499938964844,0.3211419582366943,-6106.32275390625,304.15899658203125,0.9435882568359376,0.4092950522899627,0.3895312249660492,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359723448753,-3600.242919921875,303.8138427734375,0.4465473890304565,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947327792644501,0.8114445209503174,0.8114445209503174,1.0,1.0,-1.2540574073791504,0.5267927050590515,0.7272646427154541,0.2658404409885406,0.0,0.0,0.3978323936462402,70.94634246826172,43.0,9.437249183654783,-9177.4033203125,263.2884216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.361328125,18000.0,0.0,0.0,0.2086966335773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124191462993622,0.3128912448883056,-0.000472093175631,0.0,0.0002118005504598,0.0,0.0,14.502286911010742,0.0,0.0,0.0,0.3124445378780365,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047268509864807,-2376.079833984375,304.1537170410156,0.6998045444488525,0.166047528386116,0.1516360342502594,293.27276611328125,297.1499938964844,293.1499938964844,0.0203639585524797,-925.4449462890624,304.1681213378906,0.4854679107666015,0.058659341186285,0.0589949153363704,293.2167663574219,297.1499938964844,293.1499938964844,0.214040458202362,-3272.18212890625,304.1583557128906,0.8431680202484131,0.2961435914039612,0.2087485641241073,293.2950744628906,297.1499938964844,293.1499938964844,0.3211419582366943,-6106.32275390625,304.15899658203125,0.9435882568359376,0.4092950522899627,0.3895312249660492,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359723448753,-3600.242919921875,303.8138427734375,0.4465473890304565,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947327792644501,0.8114445209503174,0.8114445209503174,1.0,1.0,-1.2540574073791504,0.5267927050590515,0.7272646427154541,0.2658404409885406,0.0,0.0,0.3978323936462402,70.94634246826172,43.0,9.437249183654783,-9177.4033203125,263.2884216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.361328125,18000.0,0.0,0.0,0.2086966335773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124191462993622,0.3128912448883056,-0.000472093175631,0.0,0.0002118005504598,0.0,0.0,14.502286911010742,0.0,0.0,0.0,0.3124445378780365,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039552390575409,-2361.881591796875,304.1537475585937,0.7141136527061462,0.1654241234064102,0.1507901847362518,293.27880859375,297.1499938964844,293.1499938964844,0.0174940153956413,-856.429931640625,304.1668701171875,0.4831178784370422,0.0543202236294746,0.0546227879822254,293.2156982421875,297.1499938964844,293.1499938964844,0.2123320698738098,-3251.335205078125,304.1584167480469,0.8590888381004333,0.2946641147136688,0.2075012326240539,293.29254150390625,297.1499938964844,293.1499938964844,0.3177049458026886,-6053.59619140625,304.16168212890625,0.96271812915802,0.4061341881752014,0.3862435221672058,293.1991577148437,297.1499938964844,293.1499938964844,0.0135453045368194,-3572.943115234375,303.7938842773437,0.4616154134273529,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.2846033275127411,0.8111248016357422,0.8111248016357422,1.0,1.0,-1.2407598495483398,0.5209269523620605,0.7198328375816345,0.2618804574012756,0.0,0.0,0.3908714950084686,63.6522216796875,31.0,7.699768543243408,-9034.60546875,242.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.396484375,18000.0,0.0,0.0,0.2069447487592697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045771420001983,0.3050466477870941,-0.0004695056995842,0.0,0.0002100226120091,0.0,0.0,14.013426780700684,0.0,0.0,0.0,0.310443252325058,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039552390575409,-2361.881591796875,304.1537475585937,0.7141136527061462,0.1654241234064102,0.1507901847362518,293.27880859375,297.1499938964844,293.1499938964844,0.0174940153956413,-856.429931640625,304.1668701171875,0.4831178784370422,0.0543202236294746,0.0546227879822254,293.2156982421875,297.1499938964844,293.1499938964844,0.2123320698738098,-3251.335205078125,304.1584167480469,0.8590888381004333,0.2946641147136688,0.2075012326240539,293.29254150390625,297.1499938964844,293.1499938964844,0.3177049458026886,-6053.59619140625,304.16168212890625,0.96271812915802,0.4061341881752014,0.3862435221672058,293.1991577148437,297.1499938964844,293.1499938964844,0.0135453045368194,-3572.943115234375,303.7938842773437,0.4616154134273529,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.2846033275127411,0.8111248016357422,0.8111248016357422,1.0,1.0,-1.2407598495483398,0.5209269523620605,0.7198328375816345,0.2618804574012756,0.0,0.0,0.3908714950084686,63.6522216796875,31.0,7.699768543243408,-9034.60546875,242.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.396484375,18000.0,0.0,0.0,0.2069447487592697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045771420001983,0.3050466477870941,-0.0004695056995842,0.0,0.0002100226120091,0.0,0.0,14.013426780700684,0.0,0.0,0.0,0.310443252325058,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031877622008323,-2347.691650390625,304.1537780761719,0.732315182685852,0.1648824959993362,0.1499807238578796,293.284423828125,297.1499938964844,293.1499938964844,0.0148230288177728,-784.2058715820312,304.16461181640625,0.4831624925136566,0.050000000745058,0.050153948366642,293.21453857421875,297.1499938964844,293.1499938964844,0.2105794250965118,-3229.857421875,304.1585388183594,0.8823524117469788,0.2932358086109161,0.2062616050243377,293.2896728515625,297.1499938964844,293.1499938964844,0.3142292499542236,-6000.4541015625,304.16357421875,0.9861785769462584,0.4031044244766235,0.3830446004867553,293.199951171875,297.1499938964844,293.1499938964844,0.0133364964276552,-3542.068359375,303.7751159667969,0.479420006275177,0.050000000745058,0.2331551760435104,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727281749248504,0.810805082321167,0.810805082321167,1.0,1.0,-1.2272610664367676,0.5150007605552673,0.7122602462768555,0.257822185754776,0.0,0.0,0.3827101290225982,55.26886749267578,25.0,11.611422538757324,-8902.884765625,220.29283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.544921875,18000.0,0.0,0.0,0.2047163695096969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958941161632538,0.2963608801364898,-0.0004667683970183,0.0,0.0002077610843116,0.0,0.0,13.484637260437012,0.0,0.0,0.0,0.3082728385925293,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031877622008323,-2347.691650390625,304.1537780761719,0.732315182685852,0.1648824959993362,0.1499807238578796,293.284423828125,297.1499938964844,293.1499938964844,0.0148230288177728,-784.2058715820312,304.16461181640625,0.4831624925136566,0.050000000745058,0.050153948366642,293.21453857421875,297.1499938964844,293.1499938964844,0.2105794250965118,-3229.857421875,304.1585388183594,0.8823524117469788,0.2932358086109161,0.2062616050243377,293.2896728515625,297.1499938964844,293.1499938964844,0.3142292499542236,-6000.4541015625,304.16357421875,0.9861785769462584,0.4031044244766235,0.3830446004867553,293.199951171875,297.1499938964844,293.1499938964844,0.0133364964276552,-3542.068359375,303.7751159667969,0.479420006275177,0.050000000745058,0.2331551760435104,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727281749248504,0.810805082321167,0.810805082321167,1.0,1.0,-1.2272610664367676,0.5150007605552673,0.7122602462768555,0.257822185754776,0.0,0.0,0.3827101290225982,55.26886749267578,25.0,11.611422538757324,-8902.884765625,220.29283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.544921875,18000.0,0.0,0.0,0.2047163695096969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958941161632538,0.2963608801364898,-0.0004667683970183,0.0,0.0002077610843116,0.0,0.0,13.484637260437012,0.0,0.0,0.0,0.3082728385925293,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028469428420066,-2341.420654296875,304.1537170410156,0.7424226999282837,0.1646326035261154,0.1496058851480484,293.2877502441406,297.1499938964844,293.1499938964844,0.0141872065141797,-765.7344970703125,304.130859375,0.4875461459159851,0.050000000745058,0.0490589924156665,293.2139587402344,297.1499938964844,293.1499938964844,0.2097584903240203,-3219.835205078125,304.1584777832031,0.8956649899482727,0.2925315797328949,0.2056569010019302,293.2881774902344,297.1499938964844,293.1499938964844,0.3125792145729065,-5975.36572265625,304.1640930175781,0.9971818923950196,0.4016265571117401,0.3814914524555206,293.2001953125,297.1499938964844,293.1499938964844,0.0132398158311843,-3527.801513671875,303.7659606933594,0.4873274862766266,0.050000000745058,0.2324260920286178,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,284.03936767578125,293.2771911621094,291.2098388671875,1.0,0.2671755254268646,0.8106452226638794,0.8106452226638794,1.0,1.0,-1.222029209136963,0.5127889513969421,0.7092402577400208,0.2560002207756042,0.0,0.0,0.3783525228500366,51.28418350219727,25.0,3.710075616836548,-8814.4736328125,210.1800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995788574219,306.36578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.2421875,18000.0,0.0,0.0,0.2034221440553665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910203039646148,0.2914855778217315,-0.000465267105028,0.0,0.0002064476138912,0.0,0.0,13.192790985107422,0.0,0.0,0.0,0.3070834279060364,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026062816381454,-2337.100830078125,304.1534729003906,0.7509198784828186,0.1644064486026764,0.1492816805839538,293.2921447753906,297.1499938964844,293.1499938964844,0.0140045136213302,-761.0816650390625,304.09307861328125,0.4935809969902038,0.050000000745058,0.0488850623369216,293.2133483886719,297.1499938964844,293.1499938964844,0.2091007679700851,-3211.93017578125,304.1581420898437,0.9066731333732604,0.2918453216552734,0.2050873935222625,293.2835998535156,297.1499938964844,293.1499938964844,0.3033567667007446,-5830.015625,304.1786193847656,0.9990000128746032,0.4007692635059356,0.3716447353363037,293.2003173828125,297.1499938964844,293.1499938964844,0.0131707238033413,-3518.23779296875,303.7568664550781,0.4935738146305084,0.050000000745058,0.2318801581859588,291.2058410644531,291.1499938964844,271.3052062988281,268.5715637207031,284.06646728515625,293.2769775390625,291.2061462402344,1.0,0.2615605592727661,0.8105084896087646,0.8105084896087646,1.0,1.0,-1.2082843780517578,0.5064399242401123,0.7018445134162903,0.2529129683971405,0.0,0.0,0.3751059472560882,48.17167282104492,25.0,3.5395054817199707,-8718.98828125,199.12448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6499328613281,306.3883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18049.30859375,18000.0,0.0,0.0,0.2019700109958648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869111895561218,0.2873750030994415,-0.0004638149985112,0.0,0.0002049738832283,0.0,0.0,12.944076538085938,0.0,0.0,0.0,0.3060665428638458,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018844544887542,-2323.41259765625,304.15350341796875,0.76457679271698,0.1639646887779235,0.1487297415733337,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124052271246,-753.0166015625,304.0266418457031,0.5034823417663574,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.2071840614080429,-3188.046142578125,304.1585998535156,0.9252549409866332,0.2904335558414459,0.2039974778890609,293.2529296875,297.1499938964844,293.1499938964844,0.2820928394794464,-5495.55322265625,304.2039794921875,0.9990000128746032,0.4035584330558777,0.3504106998443603,293.2003479003906,297.1499938964844,293.1499938964844,0.0130212157964706,-3494.145751953125,303.740234375,0.5034823417663574,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525079250335693,0.8102350831031799,0.8102350831031799,1.0,1.0,-1.1797049045562744,0.4932974576950073,0.6864074468612671,0.2464420944452285,0.0,0.0,0.3622446954250335,43.6719970703125,25.0,24.932373046875,-8483.970703125,180.8143005371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.770751953125,306.4174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.17578125,18000.0,0.0,0.0,0.1985309571027755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754049301147461,0.2758657336235046,-0.0004608093004208,0.0,0.0002014836791204,0.0,0.0,12.285542488098145,0.0,0.0,0.0,0.3033633828163147,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018844544887542,-2323.41259765625,304.15350341796875,0.76457679271698,0.1639646887779235,0.1487297415733337,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124052271246,-753.0166015625,304.0266418457031,0.5034823417663574,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.2071840614080429,-3188.046142578125,304.1585998535156,0.9252549409866332,0.2904335558414459,0.2039974778890609,293.2529296875,297.1499938964844,293.1499938964844,0.2820928394794464,-5495.55322265625,304.2039794921875,0.9990000128746032,0.4035584330558777,0.3504106998443603,293.2003479003906,297.1499938964844,293.1499938964844,0.0130212157964706,-3494.145751953125,303.740234375,0.5034823417663574,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525079250335693,0.8102350831031799,0.8102350831031799,1.0,1.0,-1.1797049045562744,0.4932974576950073,0.6864074468612671,0.2464420944452285,0.0,0.0,0.3622446954250335,43.6719970703125,25.0,24.932373046875,-8483.970703125,180.8143005371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.770751953125,306.4174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.17578125,18000.0,0.0,0.0,0.1985309571027755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754049301147461,0.2758657336235046,-0.0004608093004208,0.0,0.0002014836791204,0.0,0.0,12.285542488098145,0.0,0.0,0.0,0.3033633828163147,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014146879315376,-2314.7431640625,304.15313720703125,0.7767629623413086,0.1635545790195465,0.1482365727424621,293.3032531738281,297.1499938964844,293.1499938964844,0.0134650813415646,-746.6395874023438,303.957275390625,0.5125064253807068,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.205677330493927,-3169.596923828125,304.1582336425781,0.9414960741996764,0.2889818251132965,0.2029010206460952,293.2101745605469,297.1499938964844,293.1499938964844,0.2650326788425445,-5227.71923828125,304.214111328125,0.9990000128746032,0.4096088111400604,0.3332063853740692,293.200439453125,297.1499938964844,293.1499938964844,0.0129172084853053,-3478.944091796875,303.7227783203125,0.5125064253807068,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451285570859909,0.8099616765975952,0.8099616765975952,1.0,1.0,-1.1562896966934204,0.4825935661792755,0.6736961603164673,0.2410585135221481,0.0,0.0,0.3498489260673523,40.20384216308594,28.0,10.606637001037598,-8251.2998046875,166.81362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232177734375,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.140625,18000.0,0.0,0.0,0.1942235082387924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623499035835266,0.2628068327903747,-0.000456948269857,0.0,0.0001971121673705,0.0,0.0,11.544827461242676,0.0,0.0,0.0,0.3003476858139038,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014146879315376,-2314.7431640625,304.15313720703125,0.7767629623413086,0.1635545790195465,0.1482365727424621,293.3032531738281,297.1499938964844,293.1499938964844,0.0134650813415646,-746.6395874023438,303.957275390625,0.5125064253807068,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.205677330493927,-3169.596923828125,304.1582336425781,0.9414960741996764,0.2889818251132965,0.2029010206460952,293.2101745605469,297.1499938964844,293.1499938964844,0.2650326788425445,-5227.71923828125,304.214111328125,0.9990000128746032,0.4096088111400604,0.3332063853740692,293.200439453125,297.1499938964844,293.1499938964844,0.0129172084853053,-3478.944091796875,303.7227783203125,0.5125064253807068,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451285570859909,0.8099616765975952,0.8099616765975952,1.0,1.0,-1.1562896966934204,0.4825935661792755,0.6736961603164673,0.2410585135221481,0.0,0.0,0.3498489260673523,40.20384216308594,28.0,10.606637001037598,-8251.2998046875,166.81362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232177734375,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.140625,18000.0,0.0,0.0,0.1942235082387924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623499035835266,0.2628068327903747,-0.000456948269857,0.0,0.0001971121673705,0.0,0.0,11.544827461242676,0.0,0.0,0.0,0.3003476858139038,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010551899671554,-2308.209716796875,304.1526794433594,0.7852444648742676,0.1631360799074173,0.1477950364351272,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109317928552,-740.3495483398438,303.8719482421875,0.5191068053245544,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043295055627823,-3153.1865234375,304.1577453613281,0.9519211649894714,0.287505030632019,0.2018200159072876,293.1659240722656,297.1499938964844,293.1499938964844,0.2535485327243805,-5048.67236328125,304.21160888671875,0.9990000128746032,0.4170626997947693,0.3218032419681549,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418849781155,-3468.8515625,303.70440673828125,0.5191068053245544,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403097748756408,0.8099200129508972,0.8099200129508972,1.0,1.0,-1.1402288675308228,0.4753839671611786,0.6648448705673218,0.2371034324169159,0.0,0.0,0.3381684422492981,37.98149490356445,46.0,-3.0317444801330566,-8053.4345703125,157.79933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08251953125,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.16796875,18000.0,0.0,0.0,0.189216673374176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506295442581177,0.2510830461978912,-0.0004535024054348,0.0,0.0001920308714034,0.0,0.0,10.89643096923828,0.0,0.0,0.0,0.2976853549480438,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010551899671554,-2308.209716796875,304.1526794433594,0.7852444648742676,0.1631360799074173,0.1477950364351272,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109317928552,-740.3495483398438,303.8719482421875,0.5191068053245544,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043295055627823,-3153.1865234375,304.1577453613281,0.9519211649894714,0.287505030632019,0.2018200159072876,293.1659240722656,297.1499938964844,293.1499938964844,0.2535485327243805,-5048.67236328125,304.21160888671875,0.9990000128746032,0.4170626997947693,0.3218032419681549,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418849781155,-3468.8515625,303.70440673828125,0.5191068053245544,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403097748756408,0.8099200129508972,0.8099200129508972,1.0,1.0,-1.1402288675308228,0.4753839671611786,0.6648448705673218,0.2371034324169159,0.0,0.0,0.3381684422492981,37.98149490356445,46.0,-3.0317444801330566,-8053.4345703125,157.79933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08251953125,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.16796875,18000.0,0.0,0.0,0.189216673374176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506295442581177,0.2510830461978912,-0.0004535024054348,0.0,0.0001920308714034,0.0,0.0,10.89643096923828,0.0,0.0,0.0,0.2976853549480438,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009491831064224,-2306.782958984375,304.1519470214844,0.7784643173217773,0.1625791192054748,0.1473787575960159,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536399617791,-735.0554809570312,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035357058048248,-3144.062744140625,304.15643310546875,0.9421566724777222,0.2859720289707184,0.2008023858070373,293.1404724121094,297.1499938964844,293.1499938964844,0.2600550353527069,-5162.48291015625,304.1794738769531,0.9990000128746032,0.4218930304050445,0.3291526436805725,293.20123291015625,297.1499938964844,293.1499938964844,0.0128533253446221,-3474.89453125,303.6844482421875,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437304258346557,0.8098783493041992,0.8098783493041992,1.0,1.0,-1.1476643085479736,0.4795383214950561,0.6681259274482727,0.2365947365760803,0.0,0.0,0.3313618898391723,39.30813217163086,64.0,-43.0256462097168,-7963.11767578125,162.52870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.095703125,18000.0,0.0,0.0,0.1838516294956207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422741651535034,0.2427249103784561,-0.0004507418489083,0.0,0.00018658603949,0.0,0.0,10.436573028564451,0.0,0.0,0.0,0.2957882881164551,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009491831064224,-2306.782958984375,304.1519470214844,0.7784643173217773,0.1625791192054748,0.1473787575960159,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536399617791,-735.0554809570312,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035357058048248,-3144.062744140625,304.15643310546875,0.9421566724777222,0.2859720289707184,0.2008023858070373,293.1404724121094,297.1499938964844,293.1499938964844,0.2600550353527069,-5162.48291015625,304.1794738769531,0.9990000128746032,0.4218930304050445,0.3291526436805725,293.20123291015625,297.1499938964844,293.1499938964844,0.0128533253446221,-3474.89453125,303.6844482421875,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437304258346557,0.8098783493041992,0.8098783493041992,1.0,1.0,-1.1476643085479736,0.4795383214950561,0.6681259274482727,0.2365947365760803,0.0,0.0,0.3313618898391723,39.30813217163086,64.0,-43.0256462097168,-7963.11767578125,162.52870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.095703125,18000.0,0.0,0.0,0.1838516294956207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422741651535034,0.2427249103784561,-0.0004507418489083,0.0,0.00018658603949,0.0,0.0,10.436573028564451,0.0,0.0,0.0,0.2957882881164551,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010243371129036,-2308.659423828125,304.1514587402344,0.7702078223228455,0.1622718274593353,0.1471760272979736,293.3529357910156,297.1499938964844,293.1499938964844,0.0128542948514223,-733.631591796875,303.6752624511719,0.509230375289917,0.050000000745058,0.048640314489603,293.2112731933594,297.1499938964844,293.1499938964844,0.2034152299165725,-3143.13525390625,304.1554870605469,0.9303928017616272,0.2851845920085907,0.2003113180398941,293.1428527832031,297.1499938964844,293.1499938964844,0.2697609066963196,-5322.78466796875,304.15643310546875,0.9990000128746032,0.4215579330921173,0.3392234146595001,293.2017517089844,297.1499938964844,293.1499938964844,0.0128938471898436,-3484.748291015625,303.67303466796875,0.509230375289917,0.050000000745058,0.2307287007570266,291.1820678710937,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,293.28729248046875,291.1758117675781,1.0,0.2479725331068039,0.8098575472831726,0.8098575472831726,1.0,1.0,-1.1594045162200928,0.4855104088783264,0.6738941073417664,0.2374701499938964,0.0,0.0,0.3320463299751282,41.22376251220703,64.0,-62.077972412109375,-7987.50390625,169.75303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577209472656,306.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.03515625,18000.0,0.0,0.0,0.1812689751386642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414733618497848,0.241923376917839,-0.0004500096256379,0.0,0.000183964963071,0.0,0.0,10.38263702392578,0.0,0.0,0.0,0.2955309152603149,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011320799589157,-2311.16064453125,304.1510009765625,0.7599442005157471,0.1619661003351211,0.1469928920269012,293.3653259277344,297.1499938964844,293.1499938964844,0.012775121256709,-732.8380126953125,303.60528564453125,0.5023368000984192,0.050000000745058,0.0487389340996742,293.21142578125,297.1499938964844,293.1499938964844,0.2033430784940719,-3142.80908203125,304.1546325683594,0.9155576825141908,0.2843832075595855,0.1998310983180999,293.15631103515625,297.1499938964844,293.1499938964844,0.282962828874588,-5537.23876953125,304.1312561035156,0.9990000128746032,0.4190135896205902,0.3527416586875915,293.2025756835937,297.1499938964844,293.1499938964844,0.0129465525969862,-3496.798095703125,303.6605529785156,0.5023368000984192,0.050000000745058,0.2311965078115463,291.1514892578125,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.2958068847656,291.1451110839844,1.0,0.2536661922931671,0.8096873164176941,0.8096873164176941,1.0,1.0,-1.175510287284851,0.4935925006866455,0.6819177865982056,0.2389536499977111,0.0,0.0,0.335003912448883,43.89234161376953,82.0,-73.84736633300781,-8055.017578125,179.95799255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2684326171875,306.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.810546875,18000.0,0.0,0.0,0.17893086373806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429792433977127,0.2434291392564773,-0.0004498812777455,0.0,0.0001815920841181,0.0,0.0,10.45089054107666,0.0,0.0,0.0,0.295764684677124,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014041006565094,-2317.201416015625,304.15020751953125,0.7365033626556396,0.1612907201051712,0.1466820389032364,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620540395379,-732.672119140625,303.4687194824219,0.4863454103469848,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032572478055954,-3142.823974609375,304.1532287597656,0.8836638331413269,0.2827343344688415,0.1988991498947143,293.21636962890625,297.1499938964844,293.1499938964844,0.3180017173290252,-6094.53662109375,304.07916259765625,0.9990000128746032,0.4067711234092712,0.3880176544189453,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825852975249,-3526.13916015625,303.632080078125,0.4863454103469848,0.050000000745058,0.2325163036584854,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,293.31317138671875,291.0831298828125,1.0,0.2687047123908996,0.8093467950820923,0.8093467950820923,1.0,1.0,-1.2180827856063845,0.5147264003753662,0.7033564448356628,0.2436634004116058,0.0,0.0,0.3473438918590545,51.418701171875,85.0,-81.78832244873047,-8292.345703125,209.1530914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1782531738281,306.313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.65234375,18000.0,0.0,0.0,0.175487995147705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522644400596618,0.2527157962322235,-0.0004513595195021,0.0,0.0001780980092007,0.0,0.0,10.92574977874756,0.0,0.0,0.0,0.2976312637329101,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014041006565094,-2317.201416015625,304.15020751953125,0.7365033626556396,0.1612907201051712,0.1466820389032364,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620540395379,-732.672119140625,303.4687194824219,0.4863454103469848,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032572478055954,-3142.823974609375,304.1532287597656,0.8836638331413269,0.2827343344688415,0.1988991498947143,293.21636962890625,297.1499938964844,293.1499938964844,0.3180017173290252,-6094.53662109375,304.07916259765625,0.9990000128746032,0.4067711234092712,0.3880176544189453,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825852975249,-3526.13916015625,303.632080078125,0.4863454103469848,0.050000000745058,0.2325163036584854,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,293.31317138671875,291.0831298828125,1.0,0.2687047123908996,0.8093467950820923,0.8093467950820923,1.0,1.0,-1.2180827856063845,0.5147264003753662,0.7033564448356628,0.2436634004116058,0.0,0.0,0.3473438918590545,51.418701171875,85.0,-81.78832244873047,-8292.345703125,209.1530914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1782531738281,306.313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.65234375,18000.0,0.0,0.0,0.175487995147705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522644400596618,0.2527157962322235,-0.0004513595195021,0.0,0.0001780980092007,0.0,0.0,10.92574977874756,0.0,0.0,0.0,0.2976312637329101,4.0,0.0,1.0
