time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009514108300209,-2308.44384765625,304.1509704589844,0.7095198035240173,0.1604369878768921,0.1463508009910583,293.4031677246094,297.1499938964844,293.1499938964844,0.0125236744061112,-730.0040283203125,303.3396301269531,0.4642463326454162,0.050000000745058,0.0494309999048709,293.2122802734375,297.1499938964844,293.1499938964844,0.201852798461914,-3124.99609375,304.1546325683594,0.8491361141204834,0.2810862064361572,0.1980629712343216,293.2682189941406,297.1499938964844,293.1499938964844,0.3082385063171386,-5928.89697265625,304.1190490722656,0.9580207467079164,0.3944634199142456,0.3767977654933929,293.2085266113281,297.1499938964844,293.1499938964844,0.0131774684414267,-3542.29345703125,303.6044006347656,0.4642463326454162,0.050000000745058,0.2344793826341629,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799515426158905,0.8090063333511353,0.8090063333511353,1.0,1.0,-1.2062557935714722,0.5092930197715759,0.696962833404541,0.2409000396728515,0.0,0.0,0.3543832898139953,61.72818374633789,73.0,26.592607498168945,-8361.26171875,226.2873077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9555969238281,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.98046875,18000.0,0.0,0.0,0.1740212589502334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263046383857727,0.2635010182857513,-0.0004546107084024,0.0,0.0001766094501363,0.0,0.0,11.52298355102539,0.0,0.0,0.0,0.3000104129314422,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009514108300209,-2308.44384765625,304.1509704589844,0.7095198035240173,0.1604369878768921,0.1463508009910583,293.4031677246094,297.1499938964844,293.1499938964844,0.0125236744061112,-730.0040283203125,303.3396301269531,0.4642463326454162,0.050000000745058,0.0494309999048709,293.2122802734375,297.1499938964844,293.1499938964844,0.201852798461914,-3124.99609375,304.1546325683594,0.8491361141204834,0.2810862064361572,0.1980629712343216,293.2682189941406,297.1499938964844,293.1499938964844,0.3082385063171386,-5928.89697265625,304.1190490722656,0.9580207467079164,0.3944634199142456,0.3767977654933929,293.2085266113281,297.1499938964844,293.1499938964844,0.0131774684414267,-3542.29345703125,303.6044006347656,0.4642463326454162,0.050000000745058,0.2344793826341629,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799515426158905,0.8090063333511353,0.8090063333511353,1.0,1.0,-1.2062557935714722,0.5092930197715759,0.696962833404541,0.2409000396728515,0.0,0.0,0.3543832898139953,61.72818374633789,73.0,26.592607498168945,-8361.26171875,226.2873077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9555969238281,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.98046875,18000.0,0.0,0.0,0.1740212589502334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263046383857727,0.2635010182857513,-0.0004546107084024,0.0,0.0001766094501363,0.0,0.0,11.52298355102539,0.0,0.0,0.0,0.3000104129314422,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001185551285743,-2292.49365234375,304.1520080566406,0.6986761093139648,0.1595204323530197,0.1456733644008636,293.4180603027344,297.1499938964844,293.1499938964844,0.0122695909813046,-722.8869018554688,303.2123718261719,0.4547646939754486,0.050000000745058,0.0495940260589122,293.2129821777344,297.1499938964844,293.1499938964844,0.199964091181755,-3101.04052734375,304.1561889648437,0.8372308611869812,0.2793661057949066,0.1969883441925048,293.2841491699219,297.1499938964844,293.1499938964844,0.3015117347240448,-5818.01220703125,304.1400756835937,0.9379174709320068,0.3881961405277252,0.3700295090675354,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378723308444,-3536.626220703125,303.5748596191406,0.4547646939754486,0.050000000745058,0.23525270819664,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832473814487457,0.8083510398864746,0.8083510398864746,1.0,1.0,-1.197176814079285,0.50515216588974,0.6920246481895447,0.2385659366846084,0.0,0.0,0.3531401455402374,65.7217788696289,61.0,28.074092864990234,-8243.8916015625,231.2317657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72412109375,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.1735902428627014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620140016078949,0.2624692320823669,-0.000455250206869,0.0,0.0001761720341164,0.0,0.0,11.48790454864502,0.0,0.0,0.0,0.2999913096427917,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001185551285743,-2292.49365234375,304.1520080566406,0.6986761093139648,0.1595204323530197,0.1456733644008636,293.4180603027344,297.1499938964844,293.1499938964844,0.0122695909813046,-722.8869018554688,303.2123718261719,0.4547646939754486,0.050000000745058,0.0495940260589122,293.2129821777344,297.1499938964844,293.1499938964844,0.199964091181755,-3101.04052734375,304.1561889648437,0.8372308611869812,0.2793661057949066,0.1969883441925048,293.2841491699219,297.1499938964844,293.1499938964844,0.3015117347240448,-5818.01220703125,304.1400756835937,0.9379174709320068,0.3881961405277252,0.3700295090675354,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378723308444,-3536.626220703125,303.5748596191406,0.4547646939754486,0.050000000745058,0.23525270819664,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832473814487457,0.8083510398864746,0.8083510398864746,1.0,1.0,-1.197176814079285,0.50515216588974,0.6920246481895447,0.2385659366846084,0.0,0.0,0.3531401455402374,65.7217788696289,61.0,28.074092864990234,-8243.8916015625,231.2317657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72412109375,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.1735902428627014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620140016078949,0.2624692320823669,-0.000455250206869,0.0,0.0001761720341164,0.0,0.0,11.48790454864502,0.0,0.0,0.0,0.2999913096427917,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993518829345703,-2278.038330078125,304.1526184082031,0.6989384293556213,0.1587307602167129,0.1449084281921386,293.43115234375,297.1499938964844,293.1499938964844,0.0119669195264577,-713.943359375,303.0841369628906,0.4562708139419555,0.050000000745058,0.0495668351650238,293.2132873535156,297.1499938964844,293.1499938964844,0.1982183903455734,-3079.14013671875,304.15704345703125,0.8373035192489624,0.2777076065540313,0.1958009451627731,293.2879638671875,297.1499938964844,293.1499938964844,0.2972143590450287,-5748.3857421875,304.150390625,0.9359697699546814,0.3840145766735077,0.3657197058200836,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343753844499,-3521.98583984375,303.5444641113281,0.4562708139419555,0.050000000745058,0.235123723745346,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811813652515411,0.807695746421814,0.807695746421814,1.0,1.0,-1.1894725561141968,0.5016257762908936,0.6878467202186584,0.2365957200527191,0.0,0.0,0.3519818186759949,64.92057800292969,49.0,23.033832550048828,-8148.328125,226.88082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53173828125,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.935546875,18000.0,0.0,0.0,0.1736149936914444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613515257835388,0.2618066966533661,-0.0004551898164208,0.0,0.0001761971507221,0.0,0.0,11.454169273376465,0.0,0.0,0.0,0.2998575568199157,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993518829345703,-2278.038330078125,304.1526184082031,0.6989384293556213,0.1587307602167129,0.1449084281921386,293.43115234375,297.1499938964844,293.1499938964844,0.0119669195264577,-713.943359375,303.0841369628906,0.4562708139419555,0.050000000745058,0.0495668351650238,293.2132873535156,297.1499938964844,293.1499938964844,0.1982183903455734,-3079.14013671875,304.15704345703125,0.8373035192489624,0.2777076065540313,0.1958009451627731,293.2879638671875,297.1499938964844,293.1499938964844,0.2972143590450287,-5748.3857421875,304.150390625,0.9359697699546814,0.3840145766735077,0.3657197058200836,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343753844499,-3521.98583984375,303.5444641113281,0.4562708139419555,0.050000000745058,0.235123723745346,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811813652515411,0.807695746421814,0.807695746421814,1.0,1.0,-1.1894725561141968,0.5016257762908936,0.6878467202186584,0.2365957200527191,0.0,0.0,0.3519818186759949,64.92057800292969,49.0,23.033832550048828,-8148.328125,226.88082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53173828125,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.935546875,18000.0,0.0,0.0,0.1736149936914444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613515257835388,0.2618066966533661,-0.0004551898164208,0.0,0.0001761971507221,0.0,0.0,11.454169273376465,0.0,0.0,0.0,0.2998575568199157,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989786237478256,-2271.02880859375,304.15283203125,0.7020444869995117,0.1583816707134246,0.144521102309227,293.4371337890625,297.1499938964844,293.1499938964844,0.0118022123351693,-708.85009765625,303.0199279785156,0.4599424004554748,0.050000000745058,0.0495027787983417,293.2132873535156,297.1499938964844,293.1499938964844,0.1973521709442138,-3068.30419921875,304.1573181152344,0.8404861688613892,0.276906818151474,0.1951895356178283,293.2881164550781,297.1499938964844,293.1499938964844,0.295368492603302,-5718.8828125,304.1536560058594,0.93965744972229,0.3822362422943115,0.3639051616191864,293.2173156738281,297.1499938964844,293.1499938964844,0.0129636973142623,-3511.661376953125,303.5295104980469,0.4599424004554748,0.050000000745058,0.2348198741674423,291.1573791503906,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,293.3648681640625,291.1582946777344,1.0,0.278626412153244,0.8073680996894836,0.8073680996894836,1.0,1.0,-1.1856541633605957,0.499862790107727,0.6857913136482239,0.2356671392917633,0.0,0.0,0.3509050607681274,63.244232177734375,49.0,18.689571380615234,-8095.83740234375,222.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,306.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.759765625,18000.0,0.0,0.0,0.1737365573644638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604029476642608,0.2608579695224762,-0.000455007480923,0.0,0.0001763205218594,0.0,0.0,11.403651237487791,0.0,0.0,0.0,0.2996587753295898,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.098618745803833,-2264.29345703125,304.1529541015625,0.7068572640419006,0.1580578982830047,0.1441339701414108,293.4427185058594,297.1499938964844,293.1499938964844,0.0116326110437512,-703.4849853515625,302.9555358886719,0.4653165638446808,0.050000000745058,0.0494131632149219,293.21319580078125,297.1499938964844,293.1499938964844,0.1965051889419555,-3057.733154296875,304.15753173828125,0.8455356955528259,0.2761238813400268,0.1945720314979553,293.2876892089844,297.1499938964844,293.1499938964844,0.2936345636844635,-5691.3837890625,304.1561279296875,0.945861041545868,0.3805665969848633,0.3621950447559356,293.21856689453125,297.1499938964844,293.1499938964844,0.0128848748281598,-3500.049072265625,303.5148010253906,0.4653165638446808,0.050000000745058,0.2343947738409042,291.1614074707031,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.3697204589844,291.1621398925781,1.0,0.2752583920955658,0.8072254657745361,0.8072254657745361,1.0,1.0,-1.1817777156829834,0.4980794787406921,0.6836982369422913,0.234776109457016,0.0,0.0,0.3497366309165954,60.92089080810547,37.0,14.832893371582031,-8044.66845703125,216.1468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830871582031,305.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.90234375,18000.0,0.0,0.0,0.1738879382610321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593169808387756,0.2597717344760895,-0.0004547494172584,0.0,0.0001764741609804,0.0,0.0,11.344751358032228,0.0,0.0,0.0,0.2994224727153778,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979123264551162,-2251.08642578125,304.15313720703125,0.7206624150276184,0.157472088932991,0.1433643996715545,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837431952357,-692.029541015625,302.8266296386719,0.4782355725765228,0.050000000745058,0.0491754673421382,293.2127685546875,297.1499938964844,293.1499938964844,0.1948199272155761,-3036.7060546875,304.1578369140625,0.8614122867584229,0.2746048271656036,0.1933283060789108,293.28594970703125,297.1499938964844,293.1499938964844,0.2903024554252624,-5638.95068359375,304.1596069335937,0.9645730257034302,0.3774289786815643,0.3589465916156769,293.22052001953125,297.1499938964844,293.1499938964844,0.0127073032781481,-3473.30517578125,303.48614501953125,0.4782355725765228,0.050000000745058,0.2332672476768493,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688232421875,1.0,0.2665137052536011,0.8069402575492859,0.8069402575492859,1.0,1.0,-1.1738234758377075,0.4943952262401581,0.6794282793998718,0.2330411523580551,0.0,0.0,0.3468547463417053,54.7938232421875,25.0,10.694236755371094,-7945.43701171875,201.2066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.43359375,18000.0,0.0,0.0,0.1741886585950851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567110657691955,0.2571651637554168,-0.0004540989466477,0.0,0.0001767793437466,0.0,0.0,11.203166007995604,0.0,0.0,0.0,0.2988471090793609,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979123264551162,-2251.08642578125,304.15313720703125,0.7206624150276184,0.157472088932991,0.1433643996715545,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837431952357,-692.029541015625,302.8266296386719,0.4782355725765228,0.050000000745058,0.0491754673421382,293.2127685546875,297.1499938964844,293.1499938964844,0.1948199272155761,-3036.7060546875,304.1578369140625,0.8614122867584229,0.2746048271656036,0.1933283060789108,293.28594970703125,297.1499938964844,293.1499938964844,0.2903024554252624,-5638.95068359375,304.1596069335937,0.9645730257034302,0.3774289786815643,0.3589465916156769,293.22052001953125,297.1499938964844,293.1499938964844,0.0127073032781481,-3473.30517578125,303.48614501953125,0.4782355725765228,0.050000000745058,0.2332672476768493,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688232421875,1.0,0.2665137052536011,0.8069402575492859,0.8069402575492859,1.0,1.0,-1.1738234758377075,0.4943952262401581,0.6794282793998718,0.2330411523580551,0.0,0.0,0.3468547463417053,54.7938232421875,25.0,10.694236755371094,-7945.43701171875,201.2066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.43359375,18000.0,0.0,0.0,0.1741886585950851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567110657691955,0.2571651637554168,-0.0004540989466477,0.0,0.0001767793437466,0.0,0.0,11.203166007995604,0.0,0.0,0.0,0.2988471090793609,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972207859158515,-2238.163818359375,304.1532592773437,0.740175724029541,0.1569500416517257,0.142604798078537,293.4620056152344,297.1499938964844,293.1499938964844,0.0109307756647467,-679.9041748046875,302.697265625,0.493610143661499,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931456178426742,-3015.807373046875,304.15802001953125,0.8864812254905701,0.273137092590332,0.192082017660141,293.2835998535156,297.1499938964844,293.1499938964844,0.2870674729347229,-5588.39013671875,304.1617736816406,0.9892063736915588,0.3744653165340423,0.3558302223682403,293.2218322753906,297.1499938964844,293.1499938964844,0.0125129064545035,-3443.298095703125,303.4585876464844,0.493610143661499,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556051611900329,0.8066550493240356,0.8066550493240356,1.0,1.0,-1.1656579971313477,0.4905855059623718,0.675072431564331,0.2313551753759384,0.0,0.0,0.3432229459285736,47.27640914916992,25.0,8.697407722473145,-7847.74365234375,183.63397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250061035156,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.044921875,18000.0,0.0,0.0,0.1743533760309219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533966600894928,0.2538499236106872,-0.0004532622988335,0.0,0.0001769465015968,0.0,0.0,11.023865699768066,0.0,0.0,0.0,0.2981185019016266,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972207859158515,-2238.163818359375,304.1532592773437,0.740175724029541,0.1569500416517257,0.142604798078537,293.4620056152344,297.1499938964844,293.1499938964844,0.0109307756647467,-679.9041748046875,302.697265625,0.493610143661499,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931456178426742,-3015.807373046875,304.15802001953125,0.8864812254905701,0.273137092590332,0.192082017660141,293.2835998535156,297.1499938964844,293.1499938964844,0.2870674729347229,-5588.39013671875,304.1617736816406,0.9892063736915588,0.3744653165340423,0.3558302223682403,293.2218322753906,297.1499938964844,293.1499938964844,0.0125129064545035,-3443.298095703125,303.4585876464844,0.493610143661499,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556051611900329,0.8066550493240356,0.8066550493240356,1.0,1.0,-1.1656579971313477,0.4905855059623718,0.675072431564331,0.2313551753759384,0.0,0.0,0.3432229459285736,47.27640914916992,25.0,8.697407722473145,-7847.74365234375,183.63397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250061035156,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.044921875,18000.0,0.0,0.0,0.1743533760309219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533966600894928,0.2538499236106872,-0.0004532622988335,0.0,0.0001769465015968,0.0,0.0,11.023865699768066,0.0,0.0,0.0,0.2981185019016266,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966272354125976,-2227.049560546875,304.1531677246094,0.7558473348617554,0.1564619988203048,0.1419797539710998,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238005682826,-669.142333984375,302.56707763671875,0.5055018663406372,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915672719478607,-2996.08251953125,304.157958984375,0.906310737133026,0.2716991305351257,0.1909364610910415,293.278076171875,297.1499938964844,293.1499938964844,0.2778534889221191,-5441.88623046875,304.1741943359375,0.9990000128746032,0.3721736669540405,0.3463871479034424,293.22265625,297.1499938964844,293.1499938964844,0.0123647237196564,-3420.365234375,303.4318542480469,0.5055018663406372,0.050000000745058,0.2309748977422714,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473420649766922,0.8063921928405762,0.8063921928405762,1.0,1.0,-1.1508160829544067,0.483537882566452,0.6672782301902771,0.2287675887346267,0.0,0.0,0.3386904001235962,42.26483917236328,25.0,16.031389236450195,-7733.27001953125,169.24761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100830078125,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.611328125,18000.0,0.0,0.0,0.1742459684610366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494402676820755,0.2498925328254699,-0.0004522621748037,0.0,0.0001768375077517,0.0,0.0,10.81125545501709,0.0,0.0,0.0,0.297251433134079,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966272354125976,-2227.049560546875,304.1531677246094,0.7558473348617554,0.1564619988203048,0.1419797539710998,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238005682826,-669.142333984375,302.56707763671875,0.5055018663406372,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915672719478607,-2996.08251953125,304.157958984375,0.906310737133026,0.2716991305351257,0.1909364610910415,293.278076171875,297.1499938964844,293.1499938964844,0.2778534889221191,-5441.88623046875,304.1741943359375,0.9990000128746032,0.3721736669540405,0.3463871479034424,293.22265625,297.1499938964844,293.1499938964844,0.0123647237196564,-3420.365234375,303.4318542480469,0.5055018663406372,0.050000000745058,0.2309748977422714,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473420649766922,0.8063921928405762,0.8063921928405762,1.0,1.0,-1.1508160829544067,0.483537882566452,0.6672782301902771,0.2287675887346267,0.0,0.0,0.3386904001235962,42.26483917236328,25.0,16.031389236450195,-7733.27001953125,169.24761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100830078125,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.611328125,18000.0,0.0,0.0,0.1742459684610366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494402676820755,0.2498925328254699,-0.0004522621748037,0.0,0.0001768375077517,0.0,0.0,10.81125545501709,0.0,0.0,0.0,0.297251433134079,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959389507770538,-2213.8271484375,304.1532287597656,0.7667819261550903,0.1560036391019821,0.1414515823125839,293.4783020019531,297.1499938964844,293.1499938964844,0.0103328730911016,-658.2669677734375,302.4379577636719,0.5140857696533203,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.189698040485382,-2972.326416015625,304.1584167480469,0.9205529689788818,0.2702319025993347,0.1898395121097564,293.2545471191406,297.1499938964844,293.1499938964844,0.2619154453277588,-5186.68603515625,304.1923522949219,0.9990000128746032,0.373669296503067,0.330395370721817,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291650623083,-3397.4365234375,303.4071044921875,0.5140857696533203,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404913753271103,0.8061293363571167,0.8061293363571167,1.0,1.0,-1.1289567947387695,0.4731408655643463,0.6558158993721008,0.2251141965389251,0.0,0.0,0.32879438996315,39.11167526245117,25.0,31.089519500732425,-7553.33203125,156.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464904785156,305.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.197265625,18000.0,0.0,0.0,0.1735877990722656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417037785053253,0.2421544641256332,-0.000450684397947,0.0,0.0001761695457389,0.0,0.0,10.408349990844728,0.0,0.0,0.0,0.2956350147724151,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959389507770538,-2213.8271484375,304.1532287597656,0.7667819261550903,0.1560036391019821,0.1414515823125839,293.4783020019531,297.1499938964844,293.1499938964844,0.0103328730911016,-658.2669677734375,302.4379577636719,0.5140857696533203,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.189698040485382,-2972.326416015625,304.1584167480469,0.9205529689788818,0.2702319025993347,0.1898395121097564,293.2545471191406,297.1499938964844,293.1499938964844,0.2619154453277588,-5186.68603515625,304.1923522949219,0.9990000128746032,0.373669296503067,0.330395370721817,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291650623083,-3397.4365234375,303.4071044921875,0.5140857696533203,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404913753271103,0.8061293363571167,0.8061293363571167,1.0,1.0,-1.1289567947387695,0.4731408655643463,0.6558158993721008,0.2251141965389251,0.0,0.0,0.32879438996315,39.11167526245117,25.0,31.089519500732425,-7553.33203125,156.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464904785156,305.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.197265625,18000.0,0.0,0.0,0.1735877990722656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417037785053253,0.2421544641256332,-0.000450684397947,0.0,0.0001761695457389,0.0,0.0,10.408349990844728,0.0,0.0,0.0,0.2956350147724151,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956710129976272,-2208.744140625,304.15313720703125,0.7718122601509094,0.1557973772287368,0.1412140429019928,293.4822692871094,297.1499938964844,293.1499938964844,0.0101980054751038,-653.2615356445312,302.37188720703125,0.5181061625480652,0.050000000745058,0.0485304743051528,293.2093505859375,297.1499938964844,293.1499938964844,0.1889483332633972,-2962.903564453125,304.1582336425781,0.927241027355194,0.269791692495346,0.189356118440628,293.2387084960937,297.1499938964844,293.1499938964844,0.2550286948680877,-5076.81298828125,304.1971435546875,0.9990000128746032,0.3754522204399109,0.3234760463237762,293.22320556640625,297.1499938964844,293.1499938964844,0.0121732167899608,-3388.41943359375,303.3946838378906,0.5181061625480652,0.050000000745058,0.2302076667547226,291.21844482421875,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4188232421875,291.2196044921875,1.0,0.2375362068414688,0.805997908115387,0.805997908115387,1.0,1.0,-1.1194568872451782,0.4686294198036194,0.6508274674415588,0.223523661494255,0.0,0.0,0.3233542144298553,37.7904167175293,25.0,24.55698013305664,-7456.12744140625,151.5806121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,305.7688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.21875,18000.0,0.0,0.0,0.1729420274496078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367471009492874,0.237196609377861,-0.0004495068569667,0.0,0.0001755141711328,0.0,0.0,10.149453163146973,0.0,0.0,0.0,0.2946015894412994,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954545885324478,-2204.69091796875,304.1529541015625,0.77665114402771,0.1556040346622467,0.1409936547279358,293.4861755371094,297.1499938964844,293.1499938964844,0.0100692035630345,-648.515869140625,302.3046264648437,0.5220121145248413,0.050000000745058,0.0484871640801429,293.2047424316406,297.1499938964844,293.1499938964844,0.1887053251266479,-2960.026611328125,304.1571655273437,0.9342685341835022,0.2699428200721741,0.189237967133522,293.2214660644531,297.1499938964844,293.1499938964844,0.2487033903598785,-4975.9111328125,304.2000427246094,0.9990000128746032,0.3777147829532623,0.3170602023601532,293.223388671875,297.1499938964844,293.1499938964844,0.012123703956604,-3380.841796875,303.3818054199219,0.5220121145248413,0.050000000745058,0.230002224445343,291.2222595214844,291.1499938964844,272.4537048339844,269.489013671875,284.6531677246094,293.422119140625,291.22265625,1.0,0.234857365489006,0.8059551119804382,0.8059551119804382,1.0,1.0,-1.1110502481460571,0.4646491408348083,0.6464011073112488,0.2221183329820633,0.0,0.0,0.318134069442749,36.593448638916016,28.0,16.165454864501953,-7367.60107421875,146.9976043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422241210937,305.7601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.091796875,18000.0,0.0,0.0,0.1720697283744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319737821817398,0.2324220687150955,-0.0004482842341531,0.0,0.0001746288908179,0.0,0.0,9.900463104248049,0.0,0.0,0.0,0.2935948669910431,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950395986437797,-2197.0478515625,304.1526794433594,0.7829460501670837,0.1548778712749481,0.1404686868190765,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308362066745,-639.831787109375,302.1666564941406,0.5275107622146606,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891929507255554,-2966.743408203125,304.1539611816406,0.9449324011802672,0.2706942856311798,0.1896621584892273,293.18768310546875,297.1499938964844,293.1499938964844,0.2401883900165558,-4841.505859375,304.1972961425781,0.9990000128746032,0.3827633261680603,0.3084834516048431,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481550693511,-3370.469970703125,303.3553161621094,0.5275107622146606,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2181396484375,1.0,0.2314687520265579,0.8058695793151855,0.8058695793151855,1.0,1.0,-1.1002421379089355,0.4595566093921661,0.6406855583190918,0.2202504128217697,0.0,0.0,0.308792382478714,35.03225326538086,31.0,-5.154205799102783,-7228.06689453125,141.1534881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742431640625,305.750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.80859375,18000.0,0.0,0.0,0.1697225272655487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233642190694809,0.2238102257251739,-0.0004459992342162,0.0,0.0001722468005027,0.0,0.0,9.455321311950684,0.0,0.0,0.0,0.2917831242084503,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950395986437797,-2197.0478515625,304.1526794433594,0.7829460501670837,0.1548778712749481,0.1404686868190765,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308362066745,-639.831787109375,302.1666564941406,0.5275107622146606,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891929507255554,-2966.743408203125,304.1539611816406,0.9449324011802672,0.2706942856311798,0.1896621584892273,293.18768310546875,297.1499938964844,293.1499938964844,0.2401883900165558,-4841.505859375,304.1972961425781,0.9990000128746032,0.3827633261680603,0.3084834516048431,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481550693511,-3370.469970703125,303.3553161621094,0.5275107622146606,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2181396484375,1.0,0.2314687520265579,0.8058695793151855,0.8058695793151855,1.0,1.0,-1.1002421379089355,0.4595566093921661,0.6406855583190918,0.2202504128217697,0.0,0.0,0.308792382478714,35.03225326538086,31.0,-5.154205799102783,-7228.06689453125,141.1534881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742431640625,305.750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.80859375,18000.0,0.0,0.0,0.1697225272655487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233642190694809,0.2238102257251739,-0.0004459992342162,0.0,0.0001722468005027,0.0,0.0,9.455321311950684,0.0,0.0,0.0,0.2917831242084503,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939908921718597,-2177.681884765625,304.153564453125,0.7834303379058838,0.1531999558210373,0.1390321552753448,293.5018005371094,297.1499938964844,293.1499938964844,0.0096146799623966,-632.1253051757812,302.0235900878906,0.5299872756004333,0.050000000745058,0.048406682908535,293.18719482421875,297.1499938964844,293.1499938964844,0.1898105293512344,-2975.0908203125,304.15167236328125,0.9497761726379396,0.2710076570510864,0.1899708956480026,293.1623229980469,297.1499938964844,293.1499938964844,0.2365195453166961,-4786.16748046875,304.1875305175781,0.9990000128746032,0.3869719803333282,0.3047768175601959,293.2239990234375,297.1499938964844,293.1499938964844,0.0120010711252689,-3366.074951171875,303.3279724121094,0.5299872756004333,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.20068359375,1.0,0.2298678606748581,0.8057840466499329,0.8057840466499329,1.0,1.0,-1.0942728519439695,0.4567476809024811,0.637525200843811,0.2192036062479019,0.0,0.0,0.3029752373695373,34.35448455810547,34.0,-18.49723243713379,-7147.58984375,138.31268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6086120605469,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.01171875,18000.0,0.0,0.0,0.1668069213628769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176685333251953,0.218112826347351,-0.0004442865320015,0.0,0.0001692878286121,0.0,0.0,9.160809516906738,0.0,0.0,0.0,0.2905611395835876,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939908921718597,-2177.681884765625,304.153564453125,0.7834303379058838,0.1531999558210373,0.1390321552753448,293.5018005371094,297.1499938964844,293.1499938964844,0.0096146799623966,-632.1253051757812,302.0235900878906,0.5299872756004333,0.050000000745058,0.048406682908535,293.18719482421875,297.1499938964844,293.1499938964844,0.1898105293512344,-2975.0908203125,304.15167236328125,0.9497761726379396,0.2710076570510864,0.1899708956480026,293.1623229980469,297.1499938964844,293.1499938964844,0.2365195453166961,-4786.16748046875,304.1875305175781,0.9990000128746032,0.3869719803333282,0.3047768175601959,293.2239990234375,297.1499938964844,293.1499938964844,0.0120010711252689,-3366.074951171875,303.3279724121094,0.5299872756004333,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.20068359375,1.0,0.2298678606748581,0.8057840466499329,0.8057840466499329,1.0,1.0,-1.0942728519439695,0.4567476809024811,0.637525200843811,0.2192036062479019,0.0,0.0,0.3029752373695373,34.35448455810547,34.0,-18.49723243713379,-7147.58984375,138.31268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6086120605469,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.01171875,18000.0,0.0,0.0,0.1668069213628769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176685333251953,0.218112826347351,-0.0004442865320015,0.0,0.0001692878286121,0.0,0.0,9.160809516906738,0.0,0.0,0.0,0.2905611395835876,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.093814916908741,-2174.771728515625,304.1526184082031,0.7831875085830688,0.1531873196363449,0.1386848241090774,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363121315836,-625.6571655273438,301.8953552246094,0.5303162932395935,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905122846364975,-2984.3623046875,304.14996337890625,0.9510318636894226,0.2715405821800232,0.1903506070375442,293.14453125,297.1499938964844,293.1499938964844,0.2359096854925155,-4780.22607421875,304.176025390625,0.9990000128746032,0.390300303697586,0.3042911887168884,293.2182006835937,297.1499938964844,293.1499938964844,0.0120011009275913,-3368.036865234375,303.3173217773437,0.5303162932395935,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7057189941406,293.381103515625,291.1844787597656,1.0,0.229760468006134,0.8056467175483704,0.8056467175483704,1.0,1.0,-1.093705415725708,0.4564907550811767,0.6372146606445312,0.2190320938825607,0.0,0.0,0.2991360127925873,34.26740264892578,52.0,-22.740516662597656,-7104.64404296875,138.0021209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158508300781,305.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3125,18000.0,0.0,0.0,0.1636730581521988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139727026224136,0.214415892958641,-0.0004431894340086,0.0,0.0001661073474679,0.0,0.0,8.971757888793945,0.0,0.0,0.0,0.2897747457027435,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.093814916908741,-2174.771728515625,304.1526184082031,0.7831875085830688,0.1531873196363449,0.1386848241090774,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363121315836,-625.6571655273438,301.8953552246094,0.5303162932395935,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905122846364975,-2984.3623046875,304.14996337890625,0.9510318636894226,0.2715405821800232,0.1903506070375442,293.14453125,297.1499938964844,293.1499938964844,0.2359096854925155,-4780.22607421875,304.176025390625,0.9990000128746032,0.390300303697586,0.3042911887168884,293.2182006835937,297.1499938964844,293.1499938964844,0.0120011009275913,-3368.036865234375,303.3173217773437,0.5303162932395935,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7057189941406,293.381103515625,291.1844787597656,1.0,0.229760468006134,0.8056467175483704,0.8056467175483704,1.0,1.0,-1.093705415725708,0.4564907550811767,0.6372146606445312,0.2190320938825607,0.0,0.0,0.2991360127925873,34.26740264892578,52.0,-22.740516662597656,-7104.64404296875,138.0021209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158508300781,305.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3125,18000.0,0.0,0.0,0.1636730581521988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139727026224136,0.214415892958641,-0.0004431894340086,0.0,0.0001661073474679,0.0,0.0,8.971757888793945,0.0,0.0,0.0,0.2897747457027435,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939247980713844,-2177.382568359375,304.15155029296875,0.768963098526001,0.1528304666280746,0.1385412663221359,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867240309715,-620.721435546875,301.7589111328125,0.5196759700775146,0.050000000745058,0.048512790352106,293.1839294433594,297.1499938964844,293.1499938964844,0.1903603971004486,-2982.769287109375,304.1502990722656,0.9310295581817628,0.2700169384479522,0.1898028701543808,293.1488647460937,297.1499938964844,293.1499938964844,0.2513355314731598,-5038.34228515625,304.1409912109375,0.9990000128746032,0.3896311223506927,0.3208630979061126,293.21490478515625,297.1499938964844,293.1499938964844,0.0120427450165152,-3379.096923828125,303.3009033203125,0.5196759700775146,0.050000000745058,0.2301237881183624,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157592773437,293.4037475585937,291.1529235839844,1.0,0.2370972782373428,0.8055093884468079,0.8055093884468079,1.0,1.0,-1.1135084629058838,0.4659743010997772,0.647534191608429,0.2219132333993911,0.0,0.0,0.299641340970993,37.25714492797852,70.0,-45.14847183227539,-7142.56298828125,148.92811584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606743484735489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129968106746673,0.2134394347667694,-0.0004426106170285,0.0,0.0001630640472285,0.0,0.0,8.916461944580078,0.0,0.0,0.0,0.2895289361476898,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939247980713844,-2177.382568359375,304.15155029296875,0.768963098526001,0.1528304666280746,0.1385412663221359,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867240309715,-620.721435546875,301.7589111328125,0.5196759700775146,0.050000000745058,0.048512790352106,293.1839294433594,297.1499938964844,293.1499938964844,0.1903603971004486,-2982.769287109375,304.1502990722656,0.9310295581817628,0.2700169384479522,0.1898028701543808,293.1488647460937,297.1499938964844,293.1499938964844,0.2513355314731598,-5038.34228515625,304.1409912109375,0.9990000128746032,0.3896311223506927,0.3208630979061126,293.21490478515625,297.1499938964844,293.1499938964844,0.0120427450165152,-3379.096923828125,303.3009033203125,0.5196759700775146,0.050000000745058,0.2301237881183624,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157592773437,293.4037475585937,291.1529235839844,1.0,0.2370972782373428,0.8055093884468079,0.8055093884468079,1.0,1.0,-1.1135084629058838,0.4659743010997772,0.647534191608429,0.2219132333993911,0.0,0.0,0.299641340970993,37.25714492797852,70.0,-45.14847183227539,-7142.56298828125,148.92811584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606743484735489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129968106746673,0.2134394347667694,-0.0004426106170285,0.0,0.0001630640472285,0.0,0.0,8.916461944580078,0.0,0.0,0.0,0.2895289361476898,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940900295972824,-2180.877685546875,304.1509704589844,0.7579717636108398,0.1528809368610382,0.1385191231966018,293.5087585449219,297.1499938964844,293.1499938964844,0.0092264711856842,-619.0692749023438,301.6865234375,0.5114888548851013,0.050000000745058,0.0486108846962451,293.1909484863281,297.1499938964844,293.1499938964844,0.1896308362483978,-2973.714599609375,304.1515808105469,0.9138253927230836,0.2682088613510132,0.1888647526502609,293.1651611328125,297.1499938964844,293.1499938964844,0.2649416625499725,-5261.28466796875,304.1178894042969,0.9990000128746032,0.3864543437957763,0.3350504636764526,293.2142028808594,297.1499938964844,293.1499938964844,0.0120852021500468,-3389.266845703125,303.28985595703125,0.5114888548851013,0.050000000745058,0.2305891066789627,291.1343994140625,291.1499938964844,272.6561279296875,269.6546936035156,284.7237243652344,293.4324645996094,291.12945556640625,1.0,0.2430267632007599,0.8054407238960266,0.8054407238960266,1.0,1.0,-1.130057692527771,0.4738838672637939,0.656173825263977,0.2244217842817306,0.0,0.0,0.3030288219451904,39.93330383300781,70.0,-54.400760650634766,-7209.15771484375,158.66839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763671875,305.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1640625,18000.0,0.0,0.0,0.1594088077545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148543000221252,0.2152970135211944,-0.0004427158855833,0.0,0.0001617796806385,0.0,0.0,9.00234603881836,0.0,0.0,0.0,0.2898465394973755,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945747643709182,-2190.373046875,304.14990234375,0.7465095520019531,0.1532559096813202,0.1388866156339645,293.5114440917969,297.1499938964844,293.1499938964844,0.0091706607490777,-617.6134033203125,301.6124267578125,0.5025990605354309,0.050000000745058,0.0487351790070533,293.1993103027344,297.1499938964844,293.1499938964844,0.1884012669324875,-2958.28662109375,304.1535339355469,0.8954927325248718,0.2660436034202575,0.1875228732824325,293.1926574707031,297.1499938964844,293.1499938964844,0.2815913259983063,-5530.1611328125,304.09344482421875,0.9990000128746032,0.3808759748935699,0.3522068560123443,293.2141418457031,297.1499938964844,293.1499938964844,0.0121347503736615,-3400.75439453125,303.2772827148437,0.5025990605354309,0.050000000745058,0.2311787158250808,291.111328125,291.1499938964844,272.6771850585937,269.6725769042969,284.71759033203125,293.4436340332031,291.106201171875,1.0,0.2502351999282837,0.8052160739898682,0.8052160739898682,1.0,1.0,-1.150334358215332,0.4835537075996399,0.6667807102203369,0.2275585085153579,0.0,0.0,0.3079152405261993,43.32093811035156,73.0,-61.09236145019531,-7307.24267578125,171.1647186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75152587890625,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.037109375,18000.0,0.0,0.0,0.1584249287843704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181752622127533,0.2186184525489807,-0.0004431873385328,0.0,0.0001607811573194,0.0,0.0,9.162016868591309,0.0,0.0,0.0,0.2904602885246277,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950029417872428,-2198.6064453125,304.1493225097656,0.7221165299415588,0.1530339270830154,0.1392582505941391,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573504567146,-613.9725952148438,301.4656066894531,0.4843700528144836,0.050000000745058,0.0490557588636875,293.2074279785156,297.1499938964844,293.1499938964844,0.186096578836441,-2929.1533203125,304.1561889648437,0.8596498966217041,0.2631323337554931,0.1854327917098999,293.24981689453125,297.1499938964844,293.1499938964844,0.2827811241149902,-5540.73193359375,304.1127624511719,0.9695940613746644,0.3681243360042572,0.3518835008144378,293.2151184082031,297.1499938964844,293.1499938964844,0.0122259398922324,-3419.89208984375,303.2508544921875,0.4843700528144836,0.050000000745058,0.2326994091272354,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608321011066437,0.8047667741775513,0.8047667741775513,1.0,1.0,-1.150179386138916,0.4833644032478332,0.666814923286438,0.2276962995529174,0.0,0.0,0.318229615688324,51.44246673583984,76.0,2.003445863723755,-7439.2509765625,186.99810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6234436035156,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.6640625,18000.0,0.0,0.0,0.1575280278921127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278963029384613,0.2283415049314499,-0.0004451927961781,0.0,0.0001598709204699,0.0,0.0,9.647056579589844,0.0,0.0,0.0,0.2923562228679657,4.0,0.0,1.0
