time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950029417872428,-2198.6064453125,304.1493225097656,0.7221165299415588,0.1530339270830154,0.1392582505941391,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573504567146,-613.9725952148438,301.4656066894531,0.4843700528144836,0.050000000745058,0.0490557588636875,293.2074279785156,297.1499938964844,293.1499938964844,0.186096578836441,-2929.1533203125,304.1561889648437,0.8596498966217041,0.2631323337554931,0.1854327917098999,293.24981689453125,297.1499938964844,293.1499938964844,0.2827811241149902,-5540.73193359375,304.1127624511719,0.9695940613746644,0.3681243360042572,0.3518835008144378,293.2151184082031,297.1499938964844,293.1499938964844,0.0122259398922324,-3419.89208984375,303.2508544921875,0.4843700528144836,0.050000000745058,0.2326994091272354,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608321011066437,0.8047667741775513,0.8047667741775513,1.0,1.0,-1.150179386138916,0.4833644032478332,0.666814923286438,0.2276962995529174,0.0,0.0,0.318229615688324,51.44246673583984,76.0,2.003445863723755,-7439.2509765625,186.99810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6234436035156,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.6640625,18000.0,0.0,0.0,0.1575280278921127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278963029384613,0.2283415049314499,-0.0004451927961781,0.0,0.0001598709204699,0.0,0.0,9.647056579589844,0.0,0.0,0.0,0.2923562228679657,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943615958094596,-2185.8916015625,304.1506042480469,0.7018935084342957,0.1522366255521774,0.1388939172029495,293.525146484375,297.1499938964844,293.1499938964844,0.0088921366259455,-606.6718139648438,301.32623291015625,0.469135046005249,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837410777807235,-2898.746826171875,304.157958984375,0.8353683948516846,0.2610196471214294,0.184085801243782,293.270263671875,297.1499938964844,293.1499938964844,0.2754557132720947,-5418.33984375,304.1368103027344,0.9341422319412231,0.361397922039032,0.3446445167064667,293.21759033203125,297.1499938964844,293.1499938964844,0.0122338337823748,-3420.41455078125,303.2244873046875,0.469135046005249,0.050000000745058,0.2340800166130066,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692030966281891,0.8043175339698792,0.8043175339698792,1.0,1.0,-1.1413774490356443,0.4790833592414856,0.6622940897941589,0.2263659238815307,0.0,0.0,0.3166486024856567,58.70888519287109,64.0,31.115737915039062,-7377.4970703125,198.38204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46258544921875,305.7361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.283203125,18000.0,0.0,0.0,0.1575716286897659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282975316047668,0.228743776679039,-0.0004462339566089,0.0,0.0001599151728441,0.0,0.0,9.687169075012209,0.0,0.0,0.0,0.29261115193367,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943615958094596,-2185.8916015625,304.1506042480469,0.7018935084342957,0.1522366255521774,0.1388939172029495,293.525146484375,297.1499938964844,293.1499938964844,0.0088921366259455,-606.6718139648438,301.32623291015625,0.469135046005249,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837410777807235,-2898.746826171875,304.157958984375,0.8353683948516846,0.2610196471214294,0.184085801243782,293.270263671875,297.1499938964844,293.1499938964844,0.2754557132720947,-5418.33984375,304.1368103027344,0.9341422319412231,0.361397922039032,0.3446445167064667,293.21759033203125,297.1499938964844,293.1499938964844,0.0122338337823748,-3420.41455078125,303.2244873046875,0.469135046005249,0.050000000745058,0.2340800166130066,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692030966281891,0.8043175339698792,0.8043175339698792,1.0,1.0,-1.1413774490356443,0.4790833592414856,0.6622940897941589,0.2263659238815307,0.0,0.0,0.3166486024856567,58.70888519287109,64.0,31.115737915039062,-7377.4970703125,198.38204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46258544921875,305.7361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.283203125,18000.0,0.0,0.0,0.1575716286897659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282975316047668,0.228743776679039,-0.0004462339566089,0.0,0.0001599151728441,0.0,0.0,9.687169075012209,0.0,0.0,0.0,0.29261115193367,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936955362558364,-2173.173095703125,304.1515197753906,0.6953302025794983,0.1514144837856292,0.1382243782281875,293.533447265625,297.1499938964844,293.1499938964844,0.0086903218179941,-597.84814453125,301.17626953125,0.4642253518104553,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819917857646942,-2876.52294921875,304.158203125,0.8280449509620667,0.2593278288841247,0.1828672438859939,293.2759094238281,297.1499938964844,293.1499938964844,0.2712966203689575,-5349.49560546875,304.14794921875,0.9217910766601562,0.3571937382221222,0.3403434157371521,293.2203369140625,297.1499938964844,293.1499938964844,0.0121863083913922,-3413.84423828125,303.1946105957031,0.4642253518104553,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705550491809845,0.8039236068725586,0.8039236068725586,1.0,1.0,-1.1345348358154297,0.4757234454154968,0.6588113903999329,0.2254129946231842,0.0,0.0,0.3156602680683136,60.7838134765625,52.0,24.3865966796875,-7308.83642578125,200.1951141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337097167969,305.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.45703125,18000.0,0.0,0.0,0.1578789800405502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275486588478088,0.227994829416275,-0.0004461643984541,0.0,0.0001602270931471,0.0,0.0,9.6511812210083,0.0,0.0,0.0,0.2924846410751343,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936955362558364,-2173.173095703125,304.1515197753906,0.6953302025794983,0.1514144837856292,0.1382243782281875,293.533447265625,297.1499938964844,293.1499938964844,0.0086903218179941,-597.84814453125,301.17626953125,0.4642253518104553,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819917857646942,-2876.52294921875,304.158203125,0.8280449509620667,0.2593278288841247,0.1828672438859939,293.2759094238281,297.1499938964844,293.1499938964844,0.2712966203689575,-5349.49560546875,304.14794921875,0.9217910766601562,0.3571937382221222,0.3403434157371521,293.2203369140625,297.1499938964844,293.1499938964844,0.0121863083913922,-3413.84423828125,303.1946105957031,0.4642253518104553,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705550491809845,0.8039236068725586,0.8039236068725586,1.0,1.0,-1.1345348358154297,0.4757234454154968,0.6588113903999329,0.2254129946231842,0.0,0.0,0.3156602680683136,60.7838134765625,52.0,24.3865966796875,-7308.83642578125,200.1951141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337097167969,305.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.45703125,18000.0,0.0,0.0,0.1578789800405502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275486588478088,0.227994829416275,-0.0004461643984541,0.0,0.0001602270931471,0.0,0.0,9.6511812210083,0.0,0.0,0.0,0.2924846410751343,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929816141724586,-2159.618896484375,304.1521911621094,0.6987590193748474,0.1506934762001037,0.1374819278717041,293.5418395996094,297.1499938964844,293.1499938964844,0.0084556844085454,-587.06689453125,301.023193359375,0.4686140120029449,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807726472616195,-2861.140380859375,304.157470703125,0.8318753242492676,0.2584433853626251,0.1820676326751709,293.2763977050781,297.1499938964844,293.1499938964844,0.2679331004619598,-5294.67333984375,304.1541442871094,0.9251605272293092,0.3539007902145386,0.3370075523853302,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790693908929,-3396.92529296875,303.1651611328125,0.4686140120029449,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671118080615997,0.803529679775238,0.803529679775238,1.0,1.0,-1.128158450126648,0.4725721478462219,0.655586302280426,0.2245792746543884,0.0,0.0,0.313057392835617,58.79792022705078,40.0,17.22104835510254,-7230.0029296875,194.3343200683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9140625,18000.0,0.0,0.0,0.1582739800214767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255867719650268,0.2260325998067855,-0.0004458242328837,0.0,0.0001606279693078,0.0,0.0,9.553833961486816,0.0,0.0,0.0,0.2921041846275329,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929816141724586,-2159.618896484375,304.1521911621094,0.6987590193748474,0.1506934762001037,0.1374819278717041,293.5418395996094,297.1499938964844,293.1499938964844,0.0084556844085454,-587.06689453125,301.023193359375,0.4686140120029449,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807726472616195,-2861.140380859375,304.157470703125,0.8318753242492676,0.2584433853626251,0.1820676326751709,293.2763977050781,297.1499938964844,293.1499938964844,0.2679331004619598,-5294.67333984375,304.1541442871094,0.9251605272293092,0.3539007902145386,0.3370075523853302,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790693908929,-3396.92529296875,303.1651611328125,0.4686140120029449,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671118080615997,0.803529679775238,0.803529679775238,1.0,1.0,-1.128158450126648,0.4725721478462219,0.655586302280426,0.2245792746543884,0.0,0.0,0.313057392835617,58.79792022705078,40.0,17.22104835510254,-7230.0029296875,194.3343200683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9140625,18000.0,0.0,0.0,0.1582739800214767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255867719650268,0.2260325998067855,-0.0004458242328837,0.0,0.0001606279693078,0.0,0.0,9.553833961486816,0.0,0.0,0.0,0.2921041846275329,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.092636227607727,-2153.103515625,304.15240478515625,0.7033828496932983,0.1503684222698211,0.1371031254529953,293.5458984375,297.1499938964844,293.1499938964844,0.0083315670490264,-581.2286376953125,300.9454040527344,0.4730343520641327,0.050000000745058,0.0492753759026527,293.2056579589844,297.1499938964844,293.1499938964844,0.1803448945283889,-2855.800048828125,304.1568908691406,0.8370450139045715,0.2581745386123657,0.1817867904901504,293.2757873535156,297.1499938964844,293.1499938964844,0.2664096057415008,-5270.10595703125,304.1561584472656,0.9312602281570436,0.3524152040481567,0.3354863226413727,293.2234191894531,297.1499938964844,293.1499938964844,0.012012381106615,-3386.26318359375,303.15069580078125,0.4730343520641327,0.050000000745058,0.2337411791086197,291.1664733886719,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,293.4598388671875,291.1672058105469,1.0,0.2640056312084198,0.8033327460289001,0.8033327460289001,1.0,1.0,-1.124983787536621,0.4709973931312561,0.653986394405365,0.2241822779178619,0.0,0.0,0.3115775883197784,56.71726989746094,40.0,13.698966026306152,-7190.455078125,189.3482818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,305.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4296875,18000.0,0.0,0.0,0.158443346619606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224369615316391,0.2248151749372482,-0.0004455587768461,0.0,0.0001607998565305,0.0,0.0,9.492484092712402,0.0,0.0,0.0,0.2918597459793091,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922927483916282,-2146.635009765625,304.152587890625,0.70976722240448,0.1500633507966995,0.1367228180170059,293.54986572265625,297.1499938964844,293.1499938964844,0.0082049220800399,-575.162109375,300.8670959472656,0.4783865213394165,0.050000000745058,0.0491728410124778,293.2030639648437,297.1499938964844,293.1499938964844,0.1799786388874054,-2851.23876953125,304.15631103515625,0.8442652821540833,0.2579784095287323,0.1815491169691085,293.27490234375,297.1499938964844,293.1499938964844,0.2649300992488861,-5246.359375,304.15771484375,0.939985990524292,0.3509950339794159,0.3340166509151459,293.2240905761719,297.1499938964844,293.1499938964844,0.0119389211758971,-3374.34521484375,303.1365051269531,0.4783865213394165,0.050000000745058,0.2332547754049301,291.16973876953125,291.1499938964844,272.8844299316406,269.8558959960937,284.8550109863281,293.4671630859375,291.1703796386719,1.0,0.2601501047611236,0.8032218217849731,0.8032218217849731,1.0,1.0,-1.121771216392517,0.469408631324768,0.652362585067749,0.2237986624240875,0.0,0.0,0.3099348247051239,54.08625411987305,28.0,11.323503494262695,-7151.45654296875,183.32655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,305.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.158571645617485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230457216501236,0.2234909832477569,-0.0004452623252291,0.0,0.0001609300670679,0.0,0.0,9.425745964050291,0.0,0.0,0.0,0.291591614484787,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916128754615783,-2133.8544921875,304.1528625488281,0.7266790866851807,0.1495031863451004,0.1359632760286331,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475222155451,-562.5083618164062,300.7093811035156,0.4916679561138153,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793781816959381,-2843.7744140625,304.1552124023437,0.865635097026825,0.2577513456344604,0.1811652332544326,293.2726135253906,297.1499938964844,293.1499938964844,0.262056291103363,-5200.462890625,304.159912109375,0.9643123149871826,0.3482955992221832,0.3311785161495209,293.2249450683594,297.1499938964844,293.1499938964844,0.0117775462567806,-3347.67578125,303.1091003417969,0.4916679561138153,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505521178245544,0.8030000329017639,0.8030000329017639,1.0,1.0,-1.115235686302185,0.4661687910556793,0.6490668654441833,0.2230492681264877,0.0,0.0,0.3061678409576416,47.563758850097656,25.0,8.284963607788086,-7073.18212890625,168.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.109375,18000.0,0.0,0.0,0.1586498320102691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200023978948593,0.2204469740390777,-0.0004445783270057,0.0,0.0001610094041097,0.0,0.0,9.272873878479004,0.0,0.0,0.0,0.2909776866436004,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916128754615783,-2133.8544921875,304.1528625488281,0.7266790866851807,0.1495031863451004,0.1359632760286331,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475222155451,-562.5083618164062,300.7093811035156,0.4916679561138153,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793781816959381,-2843.7744140625,304.1552124023437,0.865635097026825,0.2577513456344604,0.1811652332544326,293.2726135253906,297.1499938964844,293.1499938964844,0.262056291103363,-5200.462890625,304.159912109375,0.9643123149871826,0.3482955992221832,0.3311785161495209,293.2249450683594,297.1499938964844,293.1499938964844,0.0117775462567806,-3347.67578125,303.1091003417969,0.4916679561138153,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505521178245544,0.8030000329017639,0.8030000329017639,1.0,1.0,-1.115235686302185,0.4661687910556793,0.6490668654441833,0.2230492681264877,0.0,0.0,0.3061678409576416,47.563758850097656,25.0,8.284963607788086,-7073.18212890625,168.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.109375,18000.0,0.0,0.0,0.1586498320102691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200023978948593,0.2204469740390777,-0.0004445783270057,0.0,0.0001610094041097,0.0,0.0,9.272873878479004,0.0,0.0,0.0,0.2909776866436004,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910086408257484,-2122.5341796875,304.1529235839844,0.7435112595558167,0.1489772051572799,0.1352805942296981,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063720673322,-550.3728637695312,300.550048828125,0.5049591064453125,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789752542972564,-2838.81591796875,304.1541442871094,0.8886657953262329,0.2576415240764618,0.180916279554367,293.2699890136719,297.1499938964844,293.1499938964844,0.2593583762645721,-5157.60400390625,304.1610717773437,0.9857354164123536,0.3457236588001251,0.3285146653652191,293.2253112792969,297.1499938964844,293.1499938964844,0.011636315844953,-3324.31689453125,303.0824890136719,0.5049591064453125,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.4963073730469,291.1795654296875,1.0,0.2423138320446014,0.8027782440185547,0.8027782440185547,1.0,1.0,-1.109418869018555,0.4632603228092193,0.6461585760116577,0.2224478125572204,0.0,0.0,0.3019706308841705,41.99146270751953,25.0,5.346282958984375,-6997.6552734375,156.7432403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.716796875,18000.0,0.0,0.0,0.1584245264530182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216569572687149,0.2170133739709854,-0.0004437913594301,0.0,0.0001607807498658,0.0,0.0,9.101119041442873,0.0,0.0,0.0,0.2902874648571014,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910086408257484,-2122.5341796875,304.1529235839844,0.7435112595558167,0.1489772051572799,0.1352805942296981,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063720673322,-550.3728637695312,300.550048828125,0.5049591064453125,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789752542972564,-2838.81591796875,304.1541442871094,0.8886657953262329,0.2576415240764618,0.180916279554367,293.2699890136719,297.1499938964844,293.1499938964844,0.2593583762645721,-5157.60400390625,304.1610717773437,0.9857354164123536,0.3457236588001251,0.3285146653652191,293.2253112792969,297.1499938964844,293.1499938964844,0.011636315844953,-3324.31689453125,303.0824890136719,0.5049591064453125,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.4963073730469,291.1795654296875,1.0,0.2423138320446014,0.8027782440185547,0.8027782440185547,1.0,1.0,-1.109418869018555,0.4632603228092193,0.6461585760116577,0.2224478125572204,0.0,0.0,0.3019706308841705,41.99146270751953,25.0,5.346282958984375,-6997.6552734375,156.7432403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.716796875,18000.0,0.0,0.0,0.1584245264530182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216569572687149,0.2170133739709854,-0.0004437913594301,0.0,0.0001607807498658,0.0,0.0,9.101119041442873,0.0,0.0,0.0,0.2902874648571014,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.090468056499958,-2112.439697265625,304.15283203125,0.7580387592315674,0.1484447717666626,0.134657934308052,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848253279924,-539.0084228515625,300.3888244628906,0.5168380737304688,0.050000000745058,0.0485452599823474,293.1873779296875,297.1499938964844,293.1499938964844,0.1786853820085525,-2835.276611328125,304.1532592773437,0.908570408821106,0.2575439214706421,0.1807298362255096,293.2671203613281,297.1499938964844,293.1499938964844,0.2561613321304321,-5106.01953125,304.1628723144531,0.9990000128746032,0.3432639539241791,0.3251888751983642,293.2254638671875,297.1499938964844,293.1499938964844,0.0115231415256857,-3305.86865234375,303.0561828613281,0.5168380737304688,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360341697931289,0.8025770783424377,0.8025770783424377,1.0,1.0,-1.103473424911499,0.4602732360363006,0.6432002186775208,0.2218858152627945,0.0,0.0,0.2976487874984741,38.00555419921875,25.0,3.569648504257202,-6925.53466796875,147.58462524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,305.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.017578125,18000.0,0.0,0.0,0.1578571498394012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213042214512825,0.2134851813316345,-0.0004429637629073,0.0,0.0001602049451321,0.0,0.0,8.925358772277832,0.0,0.0,0.0,0.2895788550376892,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.090468056499958,-2112.439697265625,304.15283203125,0.7580387592315674,0.1484447717666626,0.134657934308052,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848253279924,-539.0084228515625,300.3888244628906,0.5168380737304688,0.050000000745058,0.0485452599823474,293.1873779296875,297.1499938964844,293.1499938964844,0.1786853820085525,-2835.276611328125,304.1532592773437,0.908570408821106,0.2575439214706421,0.1807298362255096,293.2671203613281,297.1499938964844,293.1499938964844,0.2561613321304321,-5106.01953125,304.1628723144531,0.9990000128746032,0.3432639539241791,0.3251888751983642,293.2254638671875,297.1499938964844,293.1499938964844,0.0115231415256857,-3305.86865234375,303.0561828613281,0.5168380737304688,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360341697931289,0.8025770783424377,0.8025770783424377,1.0,1.0,-1.103473424911499,0.4602732360363006,0.6432002186775208,0.2218858152627945,0.0,0.0,0.2976487874984741,38.00555419921875,25.0,3.569648504257202,-6925.53466796875,147.58462524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,305.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.017578125,18000.0,0.0,0.0,0.1578571498394012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213042214512825,0.2134851813316345,-0.0004429637629073,0.0,0.0001602049451321,0.0,0.0,8.925358772277832,0.0,0.0,0.0,0.2895788550376892,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898804664611816,-2101.256591796875,304.15289306640625,0.7669382691383362,0.1479287445545196,0.1341061443090438,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777024470269,-527.9042358398438,300.2299499511719,0.5245451927185059,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785874962806701,-2833.9970703125,304.1523132324219,0.9225500226020812,0.2580610811710357,0.1808794140815735,293.2544250488281,297.1499938964844,293.1499938964844,0.2442250102758407,-4913.259765625,304.1783142089844,0.9990000128746032,0.3428362905979156,0.3130472004413605,293.225341796875,297.1499938964844,293.1499938964844,0.0114270225167274,-3289.091796875,303.0316467285156,0.5245451927185059,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.19854736328125,1.0,0.2308478504419326,0.8023759126663208,0.8023759126663208,1.0,1.0,-1.087512493133545,0.4524711668491363,0.6350412964820862,0.2199130207300186,0.0,0.0,0.2908340692520141,35.689979553222656,25.0,21.64312171936035,-6813.01171875,139.04888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2775573730469,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.33203125,18000.0,0.0,0.0,0.156887337565422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084351927042007,0.2088772505521774,-0.0004420567711349,0.0,0.0001592206972418,0.0,0.0,8.700769424438477,0.0,0.0,0.0,0.2886791229248047,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898804664611816,-2101.256591796875,304.15289306640625,0.7669382691383362,0.1479287445545196,0.1341061443090438,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777024470269,-527.9042358398438,300.2299499511719,0.5245451927185059,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785874962806701,-2833.9970703125,304.1523132324219,0.9225500226020812,0.2580610811710357,0.1808794140815735,293.2544250488281,297.1499938964844,293.1499938964844,0.2442250102758407,-4913.259765625,304.1783142089844,0.9990000128746032,0.3428362905979156,0.3130472004413605,293.225341796875,297.1499938964844,293.1499938964844,0.0114270225167274,-3289.091796875,303.0316467285156,0.5245451927185059,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.19854736328125,1.0,0.2308478504419326,0.8023759126663208,0.8023759126663208,1.0,1.0,-1.087512493133545,0.4524711668491363,0.6350412964820862,0.2199130207300186,0.0,0.0,0.2908340692520141,35.689979553222656,25.0,21.64312171936035,-6813.01171875,139.04888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2775573730469,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.33203125,18000.0,0.0,0.0,0.156887337565422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084351927042007,0.2088772505521774,-0.0004420567711349,0.0,0.0001592206972418,0.0,0.0,8.700769424438477,0.0,0.0,0.0,0.2886791229248047,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895957052707672,-2095.81884765625,304.1528625488281,0.7710991501808167,0.1476964354515075,0.1338538378477096,293.5805969238281,297.1499938964844,293.1499938964844,0.0071751298382878,-522.2810668945312,300.1507263183594,0.5281897187232971,0.050000000745058,0.0484240427613258,293.1759033203125,297.1499938964844,293.1499938964844,0.1787355691194534,-2835.87109375,304.1516418457031,0.929559290409088,0.2585082054138183,0.1811368316411972,293.24371337890625,297.1499938964844,293.1499938964844,0.2388905882835388,-4825.2646484375,304.182861328125,0.9990000128746032,0.3436163365840912,0.3074586093425751,293.22515869140625,297.1499938964844,293.1499938964844,0.011380223557353,-3280.763671875,303.0199584960937,0.5281897187232971,0.050000000745058,0.229702815413475,291.2056884765625,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,293.5472412109375,291.2071228027344,1.0,0.2286093682050705,0.8022753596305847,0.8022753596305847,1.0,1.0,-1.0807969570159912,0.4491893649101257,0.6316075921058655,0.2190843671560287,0.0,0.0,0.2861265242099762,34.69268798828125,25.0,20.494897842407227,-6742.10546875,135.43313598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,305.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.544921875,18000.0,0.0,0.0,0.1561909168958664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204917773604393,0.2053591609001159,-0.0004413916030898,0.0,0.0001585139252711,0.0,0.0,8.530969619750977,0.0,0.0,0.0,0.288015216588974,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893692672252655,-2091.566162109375,304.1527709960937,0.7749595046043396,0.1474385261535644,0.1336152702569961,293.58367919921875,297.1499938964844,293.1499938964844,0.0070771151222288,-516.9544677734375,300.0693664550781,0.5316035151481628,0.050000000745058,0.0483915656805038,293.171875,297.1499938964844,293.1499938964844,0.1790248900651931,-2839.62890625,304.1508178710937,0.9361478686332704,0.2589729130268097,0.1814316809177398,293.2314147949219,297.1499938964844,293.1499938964844,0.2339988797903061,-4745.8701171875,304.1857604980469,0.9990000128746032,0.3448415100574493,0.3024061024188995,293.2250671386719,297.1499938964844,293.1499938964844,0.0113403741270303,-3274.20068359375,303.007568359375,0.5316035151481628,0.050000000745058,0.2295487523078918,291.2094421386719,291.1499938964844,273.086669921875,270.0435791015625,285.05181884765625,293.5458679199219,291.2095947265625,1.0,0.2265724390745163,0.8022230267524719,0.8022230267524719,1.0,1.0,-1.0745757818222046,0.446135938167572,0.6284399032592773,0.2183714061975479,0.0,0.0,0.2817566096782684,33.805274963378906,25.0,12.42207145690918,-6674.5390625,132.21363830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36572265625,305.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.033203125,18000.0,0.0,0.0,0.1553283631801605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013627886772155,0.2018034160137176,-0.0004406222433317,0.0,0.0001576385548105,0.0,0.0,8.358569145202637,0.0,0.0,0.0,0.2873349785804748,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884808301925659,-2075.0126953125,304.1533508300781,0.780371367931366,0.1459143310785293,0.1324942260980606,293.58966064453125,297.1499938964844,293.1499938964844,0.006890392396599,-506.8474731445313,299.9015197753906,0.5376858711242676,0.050000000745058,0.0483374372124671,293.1647033691406,297.1499938964844,293.1499938964844,0.1798044145107269,-2849.81640625,304.1492614746094,0.947662591934204,0.2598739266395569,0.1820266395807266,293.2050476074219,297.1499938964844,293.1499938964844,0.2258001863956451,-4613.17724609375,304.1873779296875,0.9990000128746032,0.3481237292289734,0.2937918901443481,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751862034201,-3264.68505859375,302.9811706542969,0.5376858711242676,0.050000000745058,0.2292919903993606,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230188697576522,0.8021183013916016,0.8021183013916016,1.0,1.0,-1.0632318258285522,0.4405481517314911,0.6226837038993835,0.2171364724636078,0.0,0.0,0.2747136056423187,32.31825256347656,28.0,-3.4402990341186523,-6569.29736328125,126.6649398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742126464844,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.974609375,18000.0,0.0,0.0,0.1531652510166168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195538729429245,0.1959779262542724,-0.0004391938564367,0.0,0.0001554432674311,0.0,0.0,8.075407981872559,0.0,0.0,0.0,0.2861920297145843,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884808301925659,-2075.0126953125,304.1533508300781,0.780371367931366,0.1459143310785293,0.1324942260980606,293.58966064453125,297.1499938964844,293.1499938964844,0.006890392396599,-506.8474731445313,299.9015197753906,0.5376858711242676,0.050000000745058,0.0483374372124671,293.1647033691406,297.1499938964844,293.1499938964844,0.1798044145107269,-2849.81640625,304.1492614746094,0.947662591934204,0.2598739266395569,0.1820266395807266,293.2050476074219,297.1499938964844,293.1499938964844,0.2258001863956451,-4613.17724609375,304.1873779296875,0.9990000128746032,0.3481237292289734,0.2937918901443481,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751862034201,-3264.68505859375,302.9811706542969,0.5376858711242676,0.050000000745058,0.2292919903993606,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230188697576522,0.8021183013916016,0.8021183013916016,1.0,1.0,-1.0632318258285522,0.4405481517314911,0.6226837038993835,0.2171364724636078,0.0,0.0,0.2747136056423187,32.31825256347656,28.0,-3.4402990341186523,-6569.29736328125,126.6649398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742126464844,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.974609375,18000.0,0.0,0.0,0.1531652510166168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195538729429245,0.1959779262542724,-0.0004391938564367,0.0,0.0001554432674311,0.0,0.0,8.075407981872559,0.0,0.0,0.0,0.2861920297145843,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871956497430801,-2051.093994140625,304.15435791015625,0.7808778882026672,0.144296258687973,0.1308785527944564,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121521569788,-497.0354614257813,299.73101806640625,0.5407221913337708,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803328543901443,-2856.675537109375,304.148681640625,0.9532583951950072,0.2600796520709991,0.1823616921901703,293.1819152832031,297.1499938964844,293.1499938964844,0.2217235416173935,-4548.8828125,304.1815490722656,0.9990000128746032,0.3514361977577209,0.2896576821804046,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222395837306,-3257.590576171875,302.9540710449219,0.5407221913337708,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212901413440704,0.802013635635376,0.802013635635376,1.0,1.0,-1.0565550327301023,0.4371879398822784,0.6193671226501465,0.2165969908237457,0.0,0.0,0.2689160406589508,31.610828399658203,46.0,-10.748937606811523,-6493.0400390625,123.74964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579833984375,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6484375,18000.0,0.0,0.0,0.1505965441465377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909702718257904,0.1914083510637283,-0.0004380809550639,0.0,0.0001528363500256,0.0,0.0,7.855497360229492,0.0,0.0,0.0,0.2852994203567505,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871956497430801,-2051.093994140625,304.15435791015625,0.7808778882026672,0.144296258687973,0.1308785527944564,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121521569788,-497.0354614257813,299.73101806640625,0.5407221913337708,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803328543901443,-2856.675537109375,304.148681640625,0.9532583951950072,0.2600796520709991,0.1823616921901703,293.1819152832031,297.1499938964844,293.1499938964844,0.2217235416173935,-4548.8828125,304.1815490722656,0.9990000128746032,0.3514361977577209,0.2896576821804046,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222395837306,-3257.590576171875,302.9540710449219,0.5407221913337708,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212901413440704,0.802013635635376,0.802013635635376,1.0,1.0,-1.0565550327301023,0.4371879398822784,0.6193671226501465,0.2165969908237457,0.0,0.0,0.2689160406589508,31.610828399658203,46.0,-10.748937606811523,-6493.0400390625,123.74964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579833984375,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6484375,18000.0,0.0,0.0,0.1505965441465377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909702718257904,0.1914083510637283,-0.0004380809550639,0.0,0.0001528363500256,0.0,0.0,7.855497360229492,0.0,0.0,0.0,0.2852994203567505,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866745114326477,-2041.8538818359373,304.1537475585937,0.767162561416626,0.1433542817831039,0.130030021071434,293.601318359375,297.1499938964844,293.1499938964844,0.0065589351579546,-488.8591003417969,299.5522155761719,0.5310140252113342,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802499443292617,-2855.85498046875,304.1492614746094,0.936110019683838,0.2590645849704742,0.1819289922714233,293.1791687011719,297.1499938964844,293.1499938964844,0.2341436445713043,-4760.3046875,304.149658203125,0.9990000128746032,0.3512546420097351,0.3032667338848114,293.22576904296875,297.1499938964844,293.1499938964844,0.011222549714148,-3262.102294921875,302.924072265625,0.5310140252113342,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273112833499908,0.801927387714386,0.801927387714386,1.0,1.0,-1.0719269514083862,0.4443816840648651,0.6275452375411987,0.2192257642745971,0.0,0.0,0.2671588361263275,33.94400787353516,49.0,-40.35638046264648,-6493.0224609375,131.79641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.822265625,18000.0,0.0,0.0,0.1478859335184097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884450018405914,0.1888822615146637,-0.0004372725961729,0.0,0.000150085426867,0.0,0.0,7.731393814086914,0.0,0.0,0.0,0.2847872376441955,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866745114326477,-2041.8538818359373,304.1537475585937,0.767162561416626,0.1433542817831039,0.130030021071434,293.601318359375,297.1499938964844,293.1499938964844,0.0065589351579546,-488.8591003417969,299.5522155761719,0.5310140252113342,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802499443292617,-2855.85498046875,304.1492614746094,0.936110019683838,0.2590645849704742,0.1819289922714233,293.1791687011719,297.1499938964844,293.1499938964844,0.2341436445713043,-4760.3046875,304.149658203125,0.9990000128746032,0.3512546420097351,0.3032667338848114,293.22576904296875,297.1499938964844,293.1499938964844,0.011222549714148,-3262.102294921875,302.924072265625,0.5310140252113342,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273112833499908,0.801927387714386,0.801927387714386,1.0,1.0,-1.0719269514083862,0.4443816840648651,0.6275452375411987,0.2192257642745971,0.0,0.0,0.2671588361263275,33.94400787353516,49.0,-40.35638046264648,-6493.0224609375,131.79641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.822265625,18000.0,0.0,0.0,0.1478859335184097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884450018405914,0.1888822615146637,-0.0004372725961729,0.0,0.000150085426867,0.0,0.0,7.731393814086914,0.0,0.0,0.0,0.2847872376441955,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864337086677551,-2037.9482421875,304.15289306640625,0.7535948157310486,0.1428130269050598,0.1294546127319336,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132311381399,-481.05865478515625,299.36724853515625,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796142160892486,-2848.006591796875,304.15057373046875,0.9162697196006776,0.2574757039546966,0.1809414625167846,293.2060241699219,297.1499938964844,293.1499938964844,0.2490523606538772,-5007.1298828125,304.12530517578125,0.9990000128746032,0.3451122045516968,0.3187479674816131,293.22705078125,297.1499938964844,293.1499938964844,0.0112321097403764,-3269.069091796875,302.8908386230469,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332885712385177,0.8018411993980408,0.8018411993980408,1.0,1.0,-1.089335322380066,0.452527791261673,0.6368075609207153,0.2222548127174377,0.0,0.0,0.2715855836868286,36.72108840942383,52.0,-34.93252182006836,-6572.01171875,141.4088897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.683349609375,305.4556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.00390625,18000.0,0.0,0.0,0.145551711320877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909796744585037,0.1914170384407043,-0.0004373674455564,0.0,0.0001477164769312,0.0,0.0,7.843495845794678,0.0,0.0,0.0,0.2851738929748535,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864337086677551,-2037.9482421875,304.15289306640625,0.7535948157310486,0.1428130269050598,0.1294546127319336,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132311381399,-481.05865478515625,299.36724853515625,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796142160892486,-2848.006591796875,304.15057373046875,0.9162697196006776,0.2574757039546966,0.1809414625167846,293.2060241699219,297.1499938964844,293.1499938964844,0.2490523606538772,-5007.1298828125,304.12530517578125,0.9990000128746032,0.3451122045516968,0.3187479674816131,293.22705078125,297.1499938964844,293.1499938964844,0.0112321097403764,-3269.069091796875,302.8908386230469,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332885712385177,0.8018411993980408,0.8018411993980408,1.0,1.0,-1.089335322380066,0.452527791261673,0.6368075609207153,0.2222548127174377,0.0,0.0,0.2715855836868286,36.72108840942383,52.0,-34.93252182006836,-6572.01171875,141.4088897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.683349609375,305.4556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.00390625,18000.0,0.0,0.0,0.145551711320877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909796744585037,0.1914170384407043,-0.0004373674455564,0.0,0.0001477164769312,0.0,0.0,7.843495845794678,0.0,0.0,0.0,0.2851738929748535,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0865995660424232,-2041.211181640625,304.1520690917969,0.747911810874939,0.14314766228199,0.1296171844005584,293.6098937988281,297.1499938964844,293.1499938964844,0.006337528117001,-476.7166748046875,299.2781066894531,0.5161712169647217,0.050000000745058,0.048553142696619,293.1755065917969,297.1499938964844,293.1499938964844,0.1789572685956955,-2839.57275390625,304.15167236328125,0.9066635966300964,0.2564029991626739,0.1803158223628997,293.22540283203125,297.1499938964844,293.1499938964844,0.255227267742157,-5106.6591796875,304.11871337890625,0.998769998550415,0.3405986130237579,0.325056791305542,293.2279052734375,297.1499938964844,293.1499938964844,0.0112267239019274,-3269.745361328125,302.8746337890625,0.5161712169647217,0.050000000745058,0.2303151935338974,291.131591796875,291.1499938964844,273.26519775390625,270.2121887207031,285.132080078125,293.57342529296875,291.13067626953125,1.0,0.2363009452819824,0.8017981052398682,0.8017981052398682,1.0,1.0,-1.0968270301818848,0.4560153484344482,0.6408116817474365,0.2236217558383941,0.0,0.0,0.2733959853649139,38.19388961791992,52.0,-24.63940048217773,-6604.63671875,146.13592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6667785644531,305.45819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.857421875,18000.0,0.0,0.0,0.1446651369333267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924126893281936,0.1928503364324569,-0.0004376508586574,0.0,0.0001468167174607,0.0,0.0,7.91103982925415,0.0,0.0,0.0,0.2854353785514831,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869239270687103,-2047.3226318359373,304.1510925292969,0.7396439909934998,0.1434444338083267,0.1300336867570877,293.6126708984375,297.1499938964844,293.1499938964844,0.0062654595822095,-472.4426879882813,299.1910400390625,0.5090352296829224,0.050000000745058,0.0486433207988739,293.1780090332031,297.1499938964844,293.1499938964844,0.1781840920448303,-2829.573486328125,304.1527709960937,0.8935937285423279,0.2555843889713287,0.1796927154064178,293.2409973144531,297.1499938964844,293.1499938964844,0.2517382800579071,-5047.78466796875,304.1307067871094,0.985750675201416,0.3365751802921295,0.3210934400558471,293.22869873046875,297.1499938964844,293.1499938964844,0.0112278526648879,-3271.015869140625,302.8590087890625,0.5090352296829224,0.050000000745058,0.2307429760694503,291.1322631835937,291.1499938964844,273.28485107421875,270.2307434082031,285.1531982421875,293.58502197265625,291.13433837890625,1.0,0.239027589559555,0.8015826940536499,0.8015826940536499,1.0,1.0,-1.0923539400100708,0.4537462294101715,0.6386077404022217,0.2232416868209839,0.0,0.0,0.2745819091796875,40.43375396728516,55.0,-2.01411247253418,-6606.7431640625,149.1075897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370544433594,305.4748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.98046875,18000.0,0.0,0.0,0.1439573019742965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936383098363876,0.1940762549638748,-0.0004379422753117,0.0,0.0001460983621655,0.0,0.0,7.9698004722595215,0.0,0.0,0.0,0.2856679558753967,4.0,0.0,1.0
