time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868209525942802,-2045.0916748046875,304.15093994140625,0.7256123423576355,0.1431138813495636,0.130118578672409,293.61834716796875,297.1499938964844,293.1499938964844,0.0061111748218536,-462.8066101074219,299.02362060546875,0.4981545507907867,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771686375141143,-2816.31396484375,304.1534729003906,0.8738102316856384,0.2548949420452118,0.1791529953479766,293.2550048828125,297.1499938964844,293.1499938964844,0.246421679854393,-4958.0888671875,304.1456604003906,0.9613232612609864,0.3313984274864197,0.3155803382396698,293.2304382324219,297.1499938964844,293.1499938964844,0.0112041411921381,-3267.2099609375,302.8291931152344,0.4981545507907867,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441355884075164,0.8011519908905029,0.8011519908905029,1.0,1.0,-1.0863091945648191,0.4506154656410217,0.6356936693191528,0.2228547930717468,0.0,0.0,0.2722897231578827,44.48848342895508,58.0,17.657434463500977,-6556.3193359375,154.96458435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.563720703125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1428880840539932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928875893354416,0.1933257132768631,-0.0004381308390293,0.0,0.0001450132403988,0.0,0.0,7.94024133682251,0.0,0.0,0.0,0.2855850458145141,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868209525942802,-2045.0916748046875,304.15093994140625,0.7256123423576355,0.1431138813495636,0.130118578672409,293.61834716796875,297.1499938964844,293.1499938964844,0.0061111748218536,-462.8066101074219,299.02362060546875,0.4981545507907867,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771686375141143,-2816.31396484375,304.1534729003906,0.8738102316856384,0.2548949420452118,0.1791529953479766,293.2550048828125,297.1499938964844,293.1499938964844,0.246421679854393,-4958.0888671875,304.1456604003906,0.9613232612609864,0.3313984274864197,0.3155803382396698,293.2304382324219,297.1499938964844,293.1499938964844,0.0112041411921381,-3267.2099609375,302.8291931152344,0.4981545507907867,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441355884075164,0.8011519908905029,0.8011519908905029,1.0,1.0,-1.0863091945648191,0.4506154656410217,0.6356936693191528,0.2228547930717468,0.0,0.0,0.2722897231578827,44.48848342895508,58.0,17.657434463500977,-6556.3193359375,154.96458435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.563720703125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1428880840539932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928875893354416,0.1933257132768631,-0.0004381308390293,0.0,0.0001450132403988,0.0,0.0,7.94024133682251,0.0,0.0,0.0,0.2855850458145141,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864228159189224,-2037.5594482421875,304.1513061523437,0.7132105827331543,0.1424385011196136,0.1296926885843277,293.6239929199219,297.1499938964844,293.1499938964844,0.0059597846120595,-453.439208984375,298.8482360839844,0.4897383451461792,0.050000000745058,0.0489536337554454,293.1763000488281,297.1499938964844,293.1499938964844,0.1768305748701095,-2812.0576171875,304.1528625488281,0.8587972521781921,0.2545067071914673,0.178969070315361,293.2585754394531,297.1499938964844,293.1499938964844,0.2432661056518554,-4905.580078125,304.1522521972656,0.9398541450500488,0.3280027508735657,0.3122202455997467,293.2322692871094,297.1499938964844,293.1499938964844,0.0111885173246264,-3266.389404296875,302.7969055175781,0.4897383451461792,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.603271484375,291.16180419921875,1.0,0.2489037364721298,0.8007212281227112,0.8007212281227112,1.0,1.0,-1.082563877105713,0.4485792815685272,0.6339846253395081,0.2228253334760666,0.0,0.0,0.2702881991863251,48.2054557800293,61.0,10.35107135772705,-6496.50732421875,160.7772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964294433594,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.576171875,18000.0,0.0,0.0,0.1420444250106811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912822425365448,0.1917200684547424,-0.00043782996363,0.0,0.0001441570348106,0.0,0.0,7.864759922027588,0.0,0.0,0.0,0.2852970063686371,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864228159189224,-2037.5594482421875,304.1513061523437,0.7132105827331543,0.1424385011196136,0.1296926885843277,293.6239929199219,297.1499938964844,293.1499938964844,0.0059597846120595,-453.439208984375,298.8482360839844,0.4897383451461792,0.050000000745058,0.0489536337554454,293.1763000488281,297.1499938964844,293.1499938964844,0.1768305748701095,-2812.0576171875,304.1528625488281,0.8587972521781921,0.2545067071914673,0.178969070315361,293.2585754394531,297.1499938964844,293.1499938964844,0.2432661056518554,-4905.580078125,304.1522521972656,0.9398541450500488,0.3280027508735657,0.3122202455997467,293.2322692871094,297.1499938964844,293.1499938964844,0.0111885173246264,-3266.389404296875,302.7969055175781,0.4897383451461792,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.603271484375,291.16180419921875,1.0,0.2489037364721298,0.8007212281227112,0.8007212281227112,1.0,1.0,-1.082563877105713,0.4485792815685272,0.6339846253395081,0.2228253334760666,0.0,0.0,0.2702881991863251,48.2054557800293,61.0,10.35107135772705,-6496.50732421875,160.7772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964294433594,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.576171875,18000.0,0.0,0.0,0.1420444250106811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912822425365448,0.1917200684547424,-0.00043782996363,0.0,0.0001441570348106,0.0,0.0,7.864759922027588,0.0,0.0,0.0,0.2852970063686371,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859820693731308,-2029.2857666015625,304.1515808105469,0.7014468312263489,0.1417302191257476,0.1291911900043487,293.62939453125,297.1499938964844,293.1499938964844,0.0058091934770345,-443.9776611328125,298.6703491210937,0.482420414686203,0.050000000745058,0.0490941256284713,293.1749572753906,297.1499938964844,293.1499938964844,0.1765683144330978,-2808.77978515625,304.15234375,0.8463892936706543,0.2541179060935974,0.1788062751293182,293.2584228515625,297.1499938964844,293.1499938964844,0.2408404499292373,-4865.72900390625,304.1554870605469,0.9210179448127748,0.3252748847007751,0.3096751570701599,293.2340087890625,297.1499938964844,293.1499938964844,0.0111718447878956,-3265.628173828125,302.763916015625,0.482420414686203,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534133791923523,0.8005545735359192,0.8005545735359192,1.0,1.0,-1.0796802043914795,0.4469736516475677,0.6327065825462341,0.2229628562927246,0.0,0.0,0.2681174874305725,51.74349594116211,49.0,4.690339088439941,-6442.25634765625,166.4658660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1015625,18000.0,0.0,0.0,0.1413605064153671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897201538085937,0.1901576519012451,-0.0004375061544124,0.0,0.000143462937558,0.0,0.0,7.790963172912598,0.0,0.0,0.0,0.2850036323070526,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859820693731308,-2029.2857666015625,304.1515808105469,0.7014468312263489,0.1417302191257476,0.1291911900043487,293.62939453125,297.1499938964844,293.1499938964844,0.0058091934770345,-443.9776611328125,298.6703491210937,0.482420414686203,0.050000000745058,0.0490941256284713,293.1749572753906,297.1499938964844,293.1499938964844,0.1765683144330978,-2808.77978515625,304.15234375,0.8463892936706543,0.2541179060935974,0.1788062751293182,293.2584228515625,297.1499938964844,293.1499938964844,0.2408404499292373,-4865.72900390625,304.1554870605469,0.9210179448127748,0.3252748847007751,0.3096751570701599,293.2340087890625,297.1499938964844,293.1499938964844,0.0111718447878956,-3265.628173828125,302.763916015625,0.482420414686203,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534133791923523,0.8005545735359192,0.8005545735359192,1.0,1.0,-1.0796802043914795,0.4469736516475677,0.6327065825462341,0.2229628562927246,0.0,0.0,0.2681174874305725,51.74349594116211,49.0,4.690339088439941,-6442.25634765625,166.4658660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1015625,18000.0,0.0,0.0,0.1413605064153671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897201538085937,0.1901576519012451,-0.0004375061544124,0.0,0.000143462937558,0.0,0.0,7.790963172912598,0.0,0.0,0.0,0.2850036323070526,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856765136122703,-2023.5762939453125,304.1517944335937,0.6998944878578186,0.1413214057683944,0.1288271695375442,293.6324768066406,297.1499938964844,293.1499938964844,0.0057104211300611,-437.6568298339844,298.5625,0.4818331003189087,0.050000000745058,0.049105629324913,293.17413330078125,297.1499938964844,293.1499938964844,0.176371544599533,-2806.30224609375,304.1522216796875,0.845230758190155,0.2538977563381195,0.1786527186632156,293.25762939453125,297.1499938964844,293.1499938964844,0.2394900172948837,-4843.70703125,304.1567077636719,0.918157994747162,0.3237885236740112,0.308248370885849,293.2350158691406,297.1499938964844,293.1499938964844,0.0111375907436013,-3260.691650390625,302.7438049316406,0.4818331003189087,0.050000000745058,0.2329359501600265,291.16461181640625,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,293.6153564453125,291.16473388671875,1.0,0.2531574666500091,0.8004546165466309,0.8004546165466309,1.0,1.0,-1.0774264335632324,0.4457555711269378,0.6316708326339722,0.2229814827442169,0.0,0.0,0.2669294774532318,52.01758193969727,49.0,2.854732751846313,-6410.60986328125,166.32337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081726074219,305.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.748046875,18000.0,0.0,0.0,0.1410062164068222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888304650783538,0.1892677694559097,-0.0004373079282231,0.0,0.0001431033888366,0.0,0.0,7.748781204223633,0.0,0.0,0.0,0.2848349511623382,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.085450455546379,-2019.345947265625,304.1519470214844,0.7010931372642517,0.1410436183214187,0.1285632699728012,293.63446044921875,297.1499938964844,293.1499938964844,0.0056408769451081,-433.1370849609375,298.49072265625,0.483006477355957,0.050000000745058,0.0490826852619648,293.1734619140625,297.1499938964844,293.1499938964844,0.176225259900093,-2804.444091796875,304.15216064453125,0.8469261527061462,0.253784716129303,0.1785448342561721,293.2568664550781,297.1499938964844,293.1499938964844,0.2385872453451156,-4829.0078125,304.1573791503906,0.9195199608802797,0.3228425979614258,0.3073137104511261,293.2356262207031,297.1499938964844,293.1499938964844,0.0111037772148847,-3255.23779296875,302.73052978515625,0.483006477355957,0.050000000745058,0.2328271120786667,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,285.2733459472656,293.61541748046875,291.16552734375,1.0,0.2520609200000763,0.8003879189491272,0.8003879189491272,1.0,1.0,-1.0757004022598269,0.4448359310626983,0.6308644413948059,0.2229628711938858,0.0,0.0,0.2660435736179352,51.42275238037109,37.0,2.812500238418579,-6389.90576171875,164.7413787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39031982421875,305.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.82421875,18000.0,0.0,0.0,0.140786275267601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882303059101104,0.1886674910783767,-0.0004371816467028,0.0,0.0001428801770089,0.0,0.0,7.7204909324646,0.0,0.0,0.0,0.2847214341163635,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851149037480354,-2013.06982421875,304.1522216796875,0.7045066952705383,0.1406224817037582,0.1281680613756179,293.6368103027344,297.1499938964844,293.1499938964844,0.005551862064749,-427.2921447753906,298.4009094238281,0.4858275055885315,0.050000000745058,0.0490278862416744,293.1724548339844,297.1499938964844,293.1499938964844,0.1760551631450653,-2802.28857421875,304.1520690917969,0.8513261079788208,0.2536845803260803,0.1784184873104095,293.2557983398437,297.1499938964844,293.1499938964844,0.237473264336586,-4810.9072265625,304.1580505371094,0.9241958260536194,0.3217021822929382,0.3061626851558685,293.2362976074219,297.1499938964844,293.1499938964844,0.0110530713573098,-3246.77685546875,302.71405029296875,0.4858275055885315,0.050000000745058,0.2325671911239624,291.1661071777344,291.1499938964844,273.4606018066406,270.39453125,285.2847900390625,293.612548828125,291.16619873046875,1.0,0.2497700899839401,0.8003045916557312,0.8003045916557312,1.0,1.0,-1.0733153820037842,0.4435763955116272,0.629738986492157,0.2229096591472625,0.0,0.0,0.2648853361606598,50.0154914855957,37.0,2.127104520797729,-6363.0546875,161.49411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,305.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.228515625,18000.0,0.0,0.0,0.1405233144760131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187409833073616,0.1878468543291092,-0.0004370163660496,0.0,0.0001426132948836,0.0,0.0,7.681987762451172,0.0,0.0,0.0,0.28456911444664,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847159475088119,-2005.615234375,304.15252685546875,0.7098774909973145,0.140161246061325,0.1276954263448715,293.6390380859375,297.1499938964844,293.1499938964844,0.0054606972262263,-421.2412414550781,298.3109741210937,0.4900081157684326,0.050000000745058,0.0489486642181873,293.1712951660156,297.1499938964844,293.1499938964844,0.1759041547775268,-2800.38037109375,304.1519775390625,0.8582137227058411,0.2536299526691437,0.1783057004213333,293.2545471191406,297.1499938964844,293.1499938964844,0.2363749742507934,-4793.0908203125,304.1585998535156,0.9320276379585266,0.3206040561199188,0.3050290942192077,293.23687744140625,297.1499938964844,293.1499938964844,0.0109946886077523,-3236.79443359375,302.6976623535156,0.4900081157684326,0.050000000745058,0.2321913838386535,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,293.6099548339844,291.16680908203125,1.0,0.2465914040803909,0.8002167344093323,0.8002167344093323,1.0,1.0,-1.0707062482833862,0.4422082901000976,0.6284978985786438,0.2228258848190307,0.0,0.0,0.2637207806110382,47.98727798461914,25.0,2.0364468097686768,-6336.2255859375,157.06690979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,305.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.392578125,18000.0,0.0,0.0,0.1402656584978103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865790784358978,0.1870159208774566,-0.000436843954958,0.0,0.0001423518115188,0.0,0.0,7.642969131469727,0.0,0.0,0.0,0.2844143807888031,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838210210204124,-1988.904541015625,304.1531677246094,0.7256473302841187,0.1392190158367157,0.1266474425792694,293.64306640625,297.1499938964844,293.1499938964844,0.0052743866108357,-408.6597595214844,298.1315612792969,0.5027812719345093,0.050000000745058,0.0487327501177787,293.1685791015625,297.1499938964844,293.1499938964844,0.1756390184164047,-2797.017578125,304.1517639160156,0.8801866769790649,0.253639668226242,0.1781257539987564,293.25177001953125,297.1499938964844,293.1499938964844,0.2341934591531753,-4757.7177734375,304.15936279296875,0.9565723538398744,0.3185162544250488,0.3028134703636169,293.2377319335937,297.1499938964844,293.1499938964844,0.010859546251595,-3212.927001953125,302.6655578613281,0.5027812719345093,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380023002624511,0.8000410199165344,0.8000410199165344,1.0,1.0,-1.0650850534439087,0.439277708530426,0.6258072853088379,0.2226049154996872,0.0,0.0,0.2610595822334289,42.471561431884766,25.0,3.1931469440460205,-6281.0615234375,145.52182006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302307128906,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.275390625,18000.0,0.0,0.0,0.1397386640310287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847664564847946,0.1852029412984848,-0.0004364817286841,0.0,0.0001418169704265,0.0,0.0,7.558258533477783,0.0,0.0,0.0,0.2840787768363952,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838210210204124,-1988.904541015625,304.1531677246094,0.7256473302841187,0.1392190158367157,0.1266474425792694,293.64306640625,297.1499938964844,293.1499938964844,0.0052743866108357,-408.6597595214844,298.1315612792969,0.5027812719345093,0.050000000745058,0.0487327501177787,293.1685791015625,297.1499938964844,293.1499938964844,0.1756390184164047,-2797.017578125,304.1517639160156,0.8801866769790649,0.253639668226242,0.1781257539987564,293.25177001953125,297.1499938964844,293.1499938964844,0.2341934591531753,-4757.7177734375,304.15936279296875,0.9565723538398744,0.3185162544250488,0.3028134703636169,293.2377319335937,297.1499938964844,293.1499938964844,0.010859546251595,-3212.927001953125,302.6655578613281,0.5027812719345093,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380023002624511,0.8000410199165344,0.8000410199165344,1.0,1.0,-1.0650850534439087,0.439277708530426,0.6258072853088379,0.2226049154996872,0.0,0.0,0.2610595822334289,42.471561431884766,25.0,3.1931469440460205,-6281.0615234375,145.52182006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302307128906,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.275390625,18000.0,0.0,0.0,0.1397386640310287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847664564847946,0.1852029412984848,-0.0004364817286841,0.0,0.0001418169704265,0.0,0.0,7.558258533477783,0.0,0.0,0.0,0.2840787768363952,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829689428210258,-1973.05078125,304.1535339355469,0.7390184998512268,0.1382857114076614,0.125652402639389,293.6466064453125,297.1499938964844,293.1499938964844,0.005099116358906,-396.6334228515625,297.9520263671875,0.5148574113845825,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755101978778839,-2795.418701171875,304.1513671875,0.9004973769187927,0.2537131309509277,0.1780541539192199,293.2488708496094,297.1499938964844,293.1499938964844,0.2321617752313614,-4724.8564453125,304.1596069335937,0.975962460041046,0.3165289163589477,0.3007586896419525,293.2383117675781,297.1499938964844,293.1499938964844,0.0107450103387236,-3192.784912109375,302.63385009765625,0.5148574113845825,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315913140773773,0.7998652458190918,0.7998652458190918,1.0,1.0,-1.0602092742919922,0.4367044270038605,0.6235048770904541,0.22249236702919,0.0,0.0,0.2581087052822113,38.2856559753418,25.0,2.10588002204895,-6225.689453125,136.6819305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,305.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.138671875,18000.0,0.0,0.0,0.1391524970531463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827020645141601,0.1831381320953369,-0.000436069240095,0.0,0.0001412221026839,0.0,0.0,7.462091445922852,0.0,0.0,0.0,0.283699631690979,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829689428210258,-1973.05078125,304.1535339355469,0.7390184998512268,0.1382857114076614,0.125652402639389,293.6466064453125,297.1499938964844,293.1499938964844,0.005099116358906,-396.6334228515625,297.9520263671875,0.5148574113845825,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755101978778839,-2795.418701171875,304.1513671875,0.9004973769187927,0.2537131309509277,0.1780541539192199,293.2488708496094,297.1499938964844,293.1499938964844,0.2321617752313614,-4724.8564453125,304.1596069335937,0.975962460041046,0.3165289163589477,0.3007586896419525,293.2383117675781,297.1499938964844,293.1499938964844,0.0107450103387236,-3192.784912109375,302.63385009765625,0.5148574113845825,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315913140773773,0.7998652458190918,0.7998652458190918,1.0,1.0,-1.0602092742919922,0.4367044270038605,0.6235048770904541,0.22249236702919,0.0,0.0,0.2581087052822113,38.2856559753418,25.0,2.10588002204895,-6225.689453125,136.6819305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,305.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.138671875,18000.0,0.0,0.0,0.1391524970531463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827020645141601,0.1831381320953369,-0.000436069240095,0.0,0.0001412221026839,0.0,0.0,7.462091445922852,0.0,0.0,0.0,0.283699631690979,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821669697761535,-1958.1861572265625,304.1536865234375,0.7500890493392944,0.1373613327741623,0.1247076243162155,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326699227094,-385.0560302734375,297.7715759277344,0.525515079498291,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.175425723195076,-2794.390380859375,304.15106201171875,0.9185481667518616,0.2537458539009094,0.1779976636171341,293.2460327148437,297.1499938964844,293.1499938964844,0.2302587032318115,-4694.11962890625,304.1595764160156,0.9896200299263,0.3146000504493713,0.2988109886646271,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483558192849,-3176.05322265625,302.6020202636719,0.525515079498291,0.050000000745058,0.2298295050859451,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.59619140625,291.17138671875,1.0,0.2266208827495575,0.7997292280197144,0.7997292280197144,1.0,1.0,-1.055854558944702,0.4343830645084381,0.6214714646339417,0.2224622368812561,0.0,0.0,0.2552283704280853,35.25656509399414,25.0,0.927683651447296,-6174.45947265625,130.12709045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.95703125,18000.0,0.0,0.0,0.1384768187999725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806768923997879,0.18111252784729,-0.000435644731624,0.0,0.0001405363727826,0.0,0.0,7.367743015289307,0.0,0.0,0.0,0.2833248972892761,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821669697761535,-1958.1861572265625,304.1536865234375,0.7500890493392944,0.1373613327741623,0.1247076243162155,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326699227094,-385.0560302734375,297.7715759277344,0.525515079498291,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.175425723195076,-2794.390380859375,304.15106201171875,0.9185481667518616,0.2537458539009094,0.1779976636171341,293.2460327148437,297.1499938964844,293.1499938964844,0.2302587032318115,-4694.11962890625,304.1595764160156,0.9896200299263,0.3146000504493713,0.2988109886646271,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483558192849,-3176.05322265625,302.6020202636719,0.525515079498291,0.050000000745058,0.2298295050859451,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.59619140625,291.17138671875,1.0,0.2266208827495575,0.7997292280197144,0.7997292280197144,1.0,1.0,-1.055854558944702,0.4343830645084381,0.6214714646339417,0.2224622368812561,0.0,0.0,0.2552283704280853,35.25656509399414,25.0,0.927683651447296,-6174.45947265625,130.12709045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.95703125,18000.0,0.0,0.0,0.1384768187999725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806768923997879,0.18111252784729,-0.000435644731624,0.0,0.0001405363727826,0.0,0.0,7.367743015289307,0.0,0.0,0.0,0.2833248972892761,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813958048820495,-1943.923095703125,304.1537475585937,0.7592282891273499,0.1364456266164779,0.1238011941313743,293.6526184082031,297.1499938964844,293.1499938964844,0.004772706888616,-373.7656555175781,297.5908508300781,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753367185592651,-2793.285888671875,304.1508483886719,0.9344854950904846,0.2537374198436737,0.1779335141181945,293.2432556152344,297.1499938964844,293.1499938964844,0.2282826751470565,-4662.0380859375,304.1596984863281,0.9990031719207764,0.3127316236495971,0.2967671751976013,293.2392578125,297.1499938964844,293.1499938964844,0.0105628613382577,-3161.37060546875,302.570068359375,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.5924987792969,291.1717224121094,1.0,0.222746342420578,0.7995932102203369,0.7995932102203369,1.0,1.0,-1.0516420602798462,0.4321295619010925,0.6195124983787537,0.222454160451889,0.0,0.0,0.2523152232170105,33.01031875610352,25.0,0.5807374715805054,-6125.39306640625,125.05823516845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87890625,18000.0,0.0,0.0,0.1377059817314148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786656975746154,0.1791009306907653,-0.0004352287214715,0.0,0.0001397540618199,0.0,0.0,7.274454593658447,0.0,0.0,0.0,0.2829546928405761,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813958048820495,-1943.923095703125,304.1537475585937,0.7592282891273499,0.1364456266164779,0.1238011941313743,293.6526184082031,297.1499938964844,293.1499938964844,0.004772706888616,-373.7656555175781,297.5908508300781,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753367185592651,-2793.285888671875,304.1508483886719,0.9344854950904846,0.2537374198436737,0.1779335141181945,293.2432556152344,297.1499938964844,293.1499938964844,0.2282826751470565,-4662.0380859375,304.1596984863281,0.9990031719207764,0.3127316236495971,0.2967671751976013,293.2392578125,297.1499938964844,293.1499938964844,0.0105628613382577,-3161.37060546875,302.570068359375,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.5924987792969,291.1717224121094,1.0,0.222746342420578,0.7995932102203369,0.7995932102203369,1.0,1.0,-1.0516420602798462,0.4321295619010925,0.6195124983787537,0.222454160451889,0.0,0.0,0.2523152232170105,33.01031875610352,25.0,0.5807374715805054,-6125.39306640625,125.05823516845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87890625,18000.0,0.0,0.0,0.1377059817314148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786656975746154,0.1791009306907653,-0.0004352287214715,0.0,0.0001397540618199,0.0,0.0,7.274454593658447,0.0,0.0,0.0,0.2829546928405761,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810102000832557,-1936.7840576171875,304.1537780761719,0.7620857954025269,0.1359634399414062,0.1233573108911514,293.6539306640625,297.1499938964844,293.1499938964844,0.0046955808065831,-368.25189208984375,297.5008544921875,0.5378923416137695,0.050000000745058,0.0483356788754463,293.1610717773437,297.1499938964844,293.1499938964844,0.1752988994121551,-2792.803466796875,304.1507873535156,0.9398707151412964,0.253779649734497,0.1779199242591858,293.24072265625,297.1499938964844,293.1499938964844,0.2252734005451202,-4611.927734375,304.1634521484375,0.9990000128746032,0.3120441734790802,0.2935064136981964,293.2394714355469,297.1499938964844,293.1499938964844,0.0105249863117933,-3154.85302734375,302.5541381835937,0.5378923416137695,0.050000000745058,0.2292836457490921,291.1726379394531,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,293.5887145996094,291.1732177734375,1.0,0.2210702747106552,0.7995252013206482,0.7995252013206482,1.0,1.0,-1.047008752822876,0.4297922551631927,0.6172164678573608,0.2220896780490875,0.0,0.0,0.2507197260856628,32.26612854003906,25.0,3.661267280578613,-6095.77099609375,122.6016082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336181640625,305.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0859375,18000.0,0.0,0.0,0.1372820287942886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776337921619415,0.1780688166618347,-0.0004350221424829,0.0,0.0001393238053424,0.0,0.0,7.226823806762695,0.0,0.0,0.0,0.2827657461166382,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805594101548194,-1928.3917236328125,304.1539001464844,0.7642408013343811,0.1353814601898193,0.1228614002466201,293.6551513671875,297.1499938964844,293.1499938964844,0.0046185911633074,-362.6700134277344,297.4123840332031,0.540581226348877,0.050000000745058,0.0483131743967533,293.15966796875,297.1499938964844,293.1499938964844,0.175287440419197,-2792.622802734375,304.1506652832031,0.9444605112075806,0.253919243812561,0.1779681891202926,293.23590087890625,297.1499938964844,293.1499938964844,0.2217828631401062,-4554.103515625,304.1673278808594,0.9990000128746032,0.3118396401405334,0.2898473739624023,293.2396850585937,297.1499938964844,293.1499938964844,0.0104863848537206,-3147.904541015625,302.5385437011719,0.540581226348877,0.050000000745058,0.2291768938302993,291.1766357421875,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,293.5807189941406,291.1777648925781,1.0,0.2195280045270919,0.7994659543037415,0.7994659543037415,1.0,1.0,-1.0418986082077026,0.4272357225418091,0.6146628856658936,0.221637338399887,0.0,0.0,0.2485538274049759,31.646604537963867,25.0,8.20942211151123,-6061.79345703125,120.27701568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,305.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73046875,18000.0,0.0,0.0,0.1368207186460495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763678640127182,0.1768026649951934,-0.0004348012735135,0.0,0.0001388556411257,0.0,0.0,7.169023990631104,0.0,0.0,0.0,0.2825387120246887,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794943049550056,-1908.643310546875,304.15435791015625,0.7673971652984619,0.1340786218643188,0.1216528564691543,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672545045614,-351.6289978027344,297.2343444824219,0.545407772064209,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753897070884704,-2793.907958984375,304.1502685546875,0.9526145458221436,0.2541160583496094,0.1781342327594757,293.22222900390625,297.1499938964844,293.1499938964844,0.2156966477632522,-4453.34228515625,304.17156982421875,0.9990000128746032,0.3124301135540008,0.283469408750534,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134660214185,-3135.02197265625,302.50701904296875,0.545407772064209,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587158203125,291.1830444335937,1.0,0.2168146222829818,0.7993474006652832,0.7993474006652832,1.0,1.0,-1.0327262878417969,0.422631174325943,0.6100950837135315,0.2208704501390457,0.0,0.0,0.2436682283878326,30.58298110961914,28.0,5.936377048492432,-5985.51806640625,116.23434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3679504394531,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.759765625,18000.0,0.0,0.0,0.135746419429779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731446981430053,0.1735789179801941,-0.0004342184402048,0.0,0.0001377653534291,0.0,0.0,7.02205228805542,0.0,0.0,0.0,0.2819691598415375,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794943049550056,-1908.643310546875,304.15435791015625,0.7673971652984619,0.1340786218643188,0.1216528564691543,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672545045614,-351.6289978027344,297.2343444824219,0.545407772064209,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753897070884704,-2793.907958984375,304.1502685546875,0.9526145458221436,0.2541160583496094,0.1781342327594757,293.22222900390625,297.1499938964844,293.1499938964844,0.2156966477632522,-4453.34228515625,304.17156982421875,0.9990000128746032,0.3124301135540008,0.283469408750534,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134660214185,-3135.02197265625,302.50701904296875,0.545407772064209,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587158203125,291.1830444335937,1.0,0.2168146222829818,0.7993474006652832,0.7993474006652832,1.0,1.0,-1.0327262878417969,0.422631174325943,0.6100950837135315,0.2208704501390457,0.0,0.0,0.2436682283878326,30.58298110961914,28.0,5.936377048492432,-5985.51806640625,116.23434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3679504394531,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.759765625,18000.0,0.0,0.0,0.135746419429779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731446981430053,0.1735789179801941,-0.0004342184402048,0.0,0.0001377653534291,0.0,0.0,7.02205228805542,0.0,0.0,0.0,0.2819691598415375,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.078758604824543,-1895.181884765625,304.15411376953125,0.7677828669548035,0.1332172602415084,0.1207757145166397,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208319693803,-340.9225158691406,297.0514831542969,0.5473216772079468,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750703305006027,-2789.79052734375,304.1507263183594,0.95504492521286,0.2535051107406616,0.1778328120708465,293.2088317871094,297.1499938964844,293.1499938964844,0.2132456600666046,-4414.14599609375,304.1683044433594,0.9990000128746032,0.3133268356323242,0.2809998393058777,293.2406311035156,297.1499938964844,293.1499938964844,0.0103545011952519,-3125.559814453125,302.4742126464844,0.5473216772079468,0.050000000745058,0.2289245426654815,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157816141843795,0.7992287874221802,0.7992287874221802,1.0,1.0,-1.0282443761825562,0.420271635055542,0.6079727411270142,0.2207736819982528,0.0,0.0,0.2395578920841217,30.1751708984375,31.0,-3.2308335304260254,-5925.84814453125,114.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024353027344,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.17578125,18000.0,0.0,0.0,0.1344619393348693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702190488576889,0.1706526428461074,-0.0004335984122008,0.0,0.000136461778311,0.0,0.0,6.887881278991699,0.0,0.0,0.0,0.2814386487007141,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.078758604824543,-1895.181884765625,304.15411376953125,0.7677828669548035,0.1332172602415084,0.1207757145166397,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208319693803,-340.9225158691406,297.0514831542969,0.5473216772079468,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750703305006027,-2789.79052734375,304.1507263183594,0.95504492521286,0.2535051107406616,0.1778328120708465,293.2088317871094,297.1499938964844,293.1499938964844,0.2132456600666046,-4414.14599609375,304.1683044433594,0.9990000128746032,0.3133268356323242,0.2809998393058777,293.2406311035156,297.1499938964844,293.1499938964844,0.0103545011952519,-3125.559814453125,302.4742126464844,0.5473216772079468,0.050000000745058,0.2289245426654815,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157816141843795,0.7992287874221802,0.7992287874221802,1.0,1.0,-1.0282443761825562,0.420271635055542,0.6079727411270142,0.2207736819982528,0.0,0.0,0.2395578920841217,30.1751708984375,31.0,-3.2308335304260254,-5925.84814453125,114.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024353027344,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.17578125,18000.0,0.0,0.0,0.1344619393348693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702190488576889,0.1706526428461074,-0.0004335984122008,0.0,0.000136461778311,0.0,0.0,6.887881278991699,0.0,0.0,0.0,0.2814386487007141,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769895389676094,-1862.6510009765625,304.1557312011719,0.7614586353302002,0.1304224282503128,0.1186337396502494,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484185494482,-328.1950988769531,296.8314819335937,0.5457910895347595,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731438338756561,-2764.826171875,304.1537475585937,0.9492605924606324,0.2506245076656341,0.1761211603879928,293.2142333984375,297.1499938964844,293.1499938964844,0.2149031311273574,-4444.0283203125,304.15936279296875,0.9990000128746032,0.3107487559318542,0.2829726040363312,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409915998578,-3107.80029296875,302.4065856933594,0.5457910895347595,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.216068834066391,0.7991654872894287,0.7991654872894287,1.0,1.0,-1.0260672569274902,0.4189736843109131,0.6070935726165771,0.2211326211690902,0.0,0.0,0.236643835902214,30.463563919067383,34.0,-5.788627624511719,-5884.4267578125,114.47840881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.133059948682785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681704521179199,0.1686035692691803,-0.0004331170639488,0.0,0.0001350389211438,0.0,0.0,6.793601036071777,0.0,0.0,0.0,0.2810569107532501,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769895389676094,-1862.6510009765625,304.1557312011719,0.7614586353302002,0.1304224282503128,0.1186337396502494,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484185494482,-328.1950988769531,296.8314819335937,0.5457910895347595,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731438338756561,-2764.826171875,304.1537475585937,0.9492605924606324,0.2506245076656341,0.1761211603879928,293.2142333984375,297.1499938964844,293.1499938964844,0.2149031311273574,-4444.0283203125,304.15936279296875,0.9990000128746032,0.3107487559318542,0.2829726040363312,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409915998578,-3107.80029296875,302.4065856933594,0.5457910895347595,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.216068834066391,0.7991654872894287,0.7991654872894287,1.0,1.0,-1.0260672569274902,0.4189736843109131,0.6070935726165771,0.2211326211690902,0.0,0.0,0.236643835902214,30.463563919067383,34.0,-5.788627624511719,-5884.4267578125,114.47840881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.133059948682785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681704521179199,0.1686035692691803,-0.0004331170639488,0.0,0.0001350389211438,0.0,0.0,6.793601036071777,0.0,0.0,0.0,0.2810569107532501,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755326151847839,-1836.107666015625,304.1562194824219,0.7539580464363098,0.1286084651947021,0.1168785914778709,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879465475678,-316.2164611816406,296.6160888671875,0.542446494102478,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716738492250442,-2745.9892578125,304.1548767089844,0.9411581754684448,0.2489677220582962,0.1748155206441879,293.2249450683594,297.1499938964844,293.1499938964844,0.2188632637262344,-4511.82861328125,304.1496276855469,0.9990000128746032,0.3069604337215423,0.2873546481132507,293.2626037597656,297.1499938964844,293.1499938964844,0.0101532125845551,-3094.340087890625,302.3444519042969,0.542446494102478,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.4963073730469,293.5382080078125,291.1676330566406,1.0,0.2174677699804306,0.7991021275520325,0.7991021275520325,1.0,1.0,-1.0278334617614746,0.419477254152298,0.608356237411499,0.2222811132669448,0.0,0.0,0.2345080077648162,31.17034721374512,37.0,-10.11111068725586,-5856.4609375,116.12295532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4453125,18000.0,0.0,0.0,0.1316478103399276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665684878826141,0.1670012325048446,-0.0004327490751165,0.0,0.0001336057903245,0.0,0.0,6.720238208770752,0.0,0.0,0.0,0.2807632386684418,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755326151847839,-1836.107666015625,304.1562194824219,0.7539580464363098,0.1286084651947021,0.1168785914778709,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879465475678,-316.2164611816406,296.6160888671875,0.542446494102478,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716738492250442,-2745.9892578125,304.1548767089844,0.9411581754684448,0.2489677220582962,0.1748155206441879,293.2249450683594,297.1499938964844,293.1499938964844,0.2188632637262344,-4511.82861328125,304.1496276855469,0.9990000128746032,0.3069604337215423,0.2873546481132507,293.2626037597656,297.1499938964844,293.1499938964844,0.0101532125845551,-3094.340087890625,302.3444519042969,0.542446494102478,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.4963073730469,293.5382080078125,291.1676330566406,1.0,0.2174677699804306,0.7991021275520325,0.7991021275520325,1.0,1.0,-1.0278334617614746,0.419477254152298,0.608356237411499,0.2222811132669448,0.0,0.0,0.2345080077648162,31.17034721374512,37.0,-10.11111068725586,-5856.4609375,116.12295532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4453125,18000.0,0.0,0.0,0.1316478103399276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665684878826141,0.1670012325048446,-0.0004327490751165,0.0,0.0001336057903245,0.0,0.0,6.720238208770752,0.0,0.0,0.0,0.2807632386684418,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749506056308746,-1825.5865478515625,304.1561279296875,0.749737024307251,0.1278283149003982,0.1161671578884124,293.6896667480469,297.1499938964844,293.1499938964844,0.0039099091663956,-310.3589782714844,296.5088806152344,0.5400014519691467,0.050000000745058,0.0483180060982704,293.1788330078125,297.1499938964844,293.1499938964844,0.1712109148502349,-2740.15185546875,304.1548156738281,0.9361780881881714,0.2484149038791656,0.1743810623884201,293.2324523925781,297.1499938964844,293.1499938964844,0.2210466563701629,-4548.63134765625,304.1457824707031,0.9990000128746032,0.3045348525047302,0.2896722257137298,293.26617431640625,297.1499938964844,293.1499938964844,0.0101150665432214,-3088.742919921875,302.31463623046875,0.5400014519691467,0.050000000745058,0.2291998267173767,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,285.5093078613281,293.5426940917969,291.1629638671875,1.0,0.218518316745758,0.7990704774856567,0.7990704774856567,1.0,1.0,-1.029381275177002,0.4200140237808227,0.6093672513961792,0.2230398058891296,0.0,0.0,0.2340487539768219,31.704879760742188,37.0,-11.24105453491211,-5849.0625,117.41939544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,305.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1309720128774643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661397367715835,0.1665723621845245,-0.0004326190974097,0.0,0.0001329199440078,0.0,0.0,6.700161933898926,0.0,0.0,0.0,0.2806788682937622,4.0,0.0,1.0
