time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744043663144111,-1815.69140625,304.156005859375,0.7434606552124023,0.1270973533391952,0.1155254393815994,293.69342041015625,297.1499938964844,293.1499938964844,0.0038346368819475,-304.64569091796875,296.4040222167969,0.5355355143547058,0.050000000745058,0.0483561530709266,293.17877197265625,297.1499938964844,293.1499938964844,0.1708702594041824,-2735.8642578125,304.1545715332031,0.927990198135376,0.248061254620552,0.1740919947624206,293.2386169433594,297.1499938964844,293.1499938964844,0.2193433940410614,-4519.63623046875,304.1496887207031,0.992395520210266,0.3022767305374145,0.2877030670642853,293.26922607421875,297.1499938964844,293.1499938964844,0.0100819580256938,-3083.80859375,302.2860412597656,0.5355355143547058,0.050000000745058,0.2293807715177536,291.16192626953125,291.1499938964844,273.8741455078125,270.7406921386719,285.5273742675781,293.54522705078125,291.16241455078125,1.0,0.2196509391069412,0.7989951968193054,0.7989951968193054,1.0,1.0,-1.0261621475219729,0.4182665050029754,0.6078956723213196,0.2231131643056869,0.0,0.0,0.2334981113672256,32.64799499511719,40.0,-3.263173341751098,-5834.15625,118.31350708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,305.0553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1953125,18000.0,0.0,0.0,0.1303313076496124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165853276848793,0.1662858128547668,-0.0004325357149355,0.0,0.0001322697062278,0.0,0.0,6.686809539794922,0.0,0.0,0.0,0.2806202173233032,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733075737953186,-1795.698974609375,304.15582275390625,0.7315011620521545,0.1257153898477554,0.1143377721309661,293.69970703125,297.1499938964844,293.1499938964844,0.0036831032484769,-292.9294738769531,296.2040710449219,0.5268608331680298,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702861040830612,-2728.37060546875,304.1540222167969,0.9124439358711244,0.247504711151123,0.1737482547760009,293.2433776855469,297.1499938964844,293.1499938964844,0.21617291867733,-4466.0556640625,304.1549377441406,0.9775624871253968,0.2990541756153106,0.2843852341175079,293.2740783691406,297.1499938964844,293.1499938964844,0.010010733269155,-3071.642578125,302.2326354980469,0.5268608331680298,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222580164670944,0.798844575881958,0.798844575881958,1.0,1.0,-1.020902395248413,0.4153053760528564,0.6055970191955566,0.2235058099031448,0.0,0.0,0.2300489544868469,34.67207717895508,43.0,6.953814029693604,-5783.5244140625,120.59859466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.203125,18000.0,0.0,0.0,0.1291189193725586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640793681144714,0.1645116806030273,-0.0004323037574067,0.0,0.0001310392835875,0.0,0.0,6.608543872833252,0.0,0.0,0.0,0.2803232073783874,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733075737953186,-1795.698974609375,304.15582275390625,0.7315011620521545,0.1257153898477554,0.1143377721309661,293.69970703125,297.1499938964844,293.1499938964844,0.0036831032484769,-292.9294738769531,296.2040710449219,0.5268608331680298,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702861040830612,-2728.37060546875,304.1540222167969,0.9124439358711244,0.247504711151123,0.1737482547760009,293.2433776855469,297.1499938964844,293.1499938964844,0.21617291867733,-4466.0556640625,304.1549377441406,0.9775624871253968,0.2990541756153106,0.2843852341175079,293.2740783691406,297.1499938964844,293.1499938964844,0.010010733269155,-3071.642578125,302.2326354980469,0.5268608331680298,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222580164670944,0.798844575881958,0.798844575881958,1.0,1.0,-1.020902395248413,0.4153053760528564,0.6055970191955566,0.2235058099031448,0.0,0.0,0.2300489544868469,34.67207717895508,43.0,6.953814029693604,-5783.5244140625,120.59859466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.203125,18000.0,0.0,0.0,0.1291189193725586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640793681144714,0.1645116806030273,-0.0004323037574067,0.0,0.0001310392835875,0.0,0.0,6.608543872833252,0.0,0.0,0.0,0.2803232073783874,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723407343029975,-1778.2415771484375,304.1554870605469,0.71995609998703,0.1244249045848846,0.1132415011525154,293.70343017578125,297.1499938964844,293.1499938964844,0.003538881894201,-281.77606201171875,296.0044250488281,0.5186108946800232,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.1697842478752136,-2722.014892578125,304.1535339355469,0.8983356356620789,0.2468386739492416,0.173368901014328,293.2435913085937,297.1499938964844,293.1499938964844,0.2139892578125,-4429.6318359375,304.1568908691406,0.9618351459503174,0.2966396808624267,0.282055526971817,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502531811594,-3062.174072265625,302.17987060546875,0.5186108946800232,0.050000000745058,0.2301821410655975,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.2252524048089981,0.7986939549446106,0.7986939549446106,1.0,1.0,-1.0169401168823242,0.4129135012626648,0.6040266752243042,0.2242193818092346,0.0,0.0,0.2267956584692001,36.88043594360352,46.0,2.573949098587036,-5728.630859375,123.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4567565917969,305.00396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.685546875,18000.0,0.0,0.0,0.1279209107160568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619248837232589,0.1623567789793014,-0.0004318985738791,0.0,0.0001298234710702,0.0,0.0,6.5119218826293945,0.0,0.0,0.0,0.2799497544765472,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723407343029975,-1778.2415771484375,304.1554870605469,0.71995609998703,0.1244249045848846,0.1132415011525154,293.70343017578125,297.1499938964844,293.1499938964844,0.003538881894201,-281.77606201171875,296.0044250488281,0.5186108946800232,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.1697842478752136,-2722.014892578125,304.1535339355469,0.8983356356620789,0.2468386739492416,0.173368901014328,293.2435913085937,297.1499938964844,293.1499938964844,0.2139892578125,-4429.6318359375,304.1568908691406,0.9618351459503174,0.2966396808624267,0.282055526971817,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502531811594,-3062.174072265625,302.17987060546875,0.5186108946800232,0.050000000745058,0.2301821410655975,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.2252524048089981,0.7986939549446106,0.7986939549446106,1.0,1.0,-1.0169401168823242,0.4129135012626648,0.6040266752243042,0.2242193818092346,0.0,0.0,0.2267956584692001,36.88043594360352,46.0,2.573949098587036,-5728.630859375,123.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4567565917969,305.00396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.685546875,18000.0,0.0,0.0,0.1279209107160568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619248837232589,0.1623567789793014,-0.0004318985738791,0.0,0.0001298234710702,0.0,0.0,6.5119218826293945,0.0,0.0,0.0,0.2799497544765472,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714705884456634,-1762.6116943359375,304.1551208496094,0.7081007957458496,0.1232416629791259,0.1122424602508544,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093738067895,-271.716796875,295.8211669921875,0.510826587677002,0.050000000745058,0.0486198551952838,293.1776733398437,297.1499938964844,293.1499938964844,0.1692782044410705,-2715.602294921875,304.1531982421875,0.884945273399353,0.2461475282907486,0.1729539632797241,293.24224853515625,297.1499938964844,293.1499938964844,0.2121813148260116,-4399.701171875,304.1575927734375,0.9451918005943298,0.2945405542850494,0.2801174223423004,293.2803649902344,297.1499938964844,293.1499938964844,0.0098958294838666,-3053.979736328125,302.1281433105469,0.510826587677002,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285414636135101,0.7986220121383667,0.7986220121383667,1.0,1.0,-1.0135701894760132,0.4107716381549835,0.602798581123352,0.2251283228397369,0.0,0.0,0.2238446921110153,39.27481460571289,49.0,-0.493884414434433,-5680.7109375,126.81090545654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.869140625,18000.0,0.0,0.0,0.1267390996217727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600461304187774,0.1604776531457901,-0.0004315199912525,0.0,0.0001286240731133,0.0,0.0,6.427565097808838,0.0,0.0,0.0,0.2796168625354767,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714705884456634,-1762.6116943359375,304.1551208496094,0.7081007957458496,0.1232416629791259,0.1122424602508544,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093738067895,-271.716796875,295.8211669921875,0.510826587677002,0.050000000745058,0.0486198551952838,293.1776733398437,297.1499938964844,293.1499938964844,0.1692782044410705,-2715.602294921875,304.1531982421875,0.884945273399353,0.2461475282907486,0.1729539632797241,293.24224853515625,297.1499938964844,293.1499938964844,0.2121813148260116,-4399.701171875,304.1575927734375,0.9451918005943298,0.2945405542850494,0.2801174223423004,293.2803649902344,297.1499938964844,293.1499938964844,0.0098958294838666,-3053.979736328125,302.1281433105469,0.510826587677002,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285414636135101,0.7986220121383667,0.7986220121383667,1.0,1.0,-1.0135701894760132,0.4107716381549835,0.602798581123352,0.2251283228397369,0.0,0.0,0.2238446921110153,39.27481460571289,49.0,-0.493884414434433,-5680.7109375,126.81090545654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.869140625,18000.0,0.0,0.0,0.1267390996217727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600461304187774,0.1604776531457901,-0.0004315199912525,0.0,0.0001286240731133,0.0,0.0,6.427565097808838,0.0,0.0,0.0,0.2796168625354767,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0707003250718116,-1748.8397216796875,304.1546936035156,0.6960687637329102,0.1221702918410301,0.1113509163260459,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914620824158,-262.5229797363281,295.6513977050781,0.5036048889160156,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689071059226989,-2710.95263671875,304.1527404785156,0.8723058104515076,0.2456477135419845,0.1726357638835907,293.2408447265625,297.1499938964844,293.1499938964844,0.2104894518852234,-4371.763671875,304.1578674316406,0.9282273650169371,0.2924875617027282,0.2782871723175049,293.2822570800781,297.1499938964844,293.1499938964844,0.0098464135080575,-3046.78125,302.07745361328125,0.5036048889160156,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.6300964355469,293.4893493652344,291.1700744628906,1.0,0.2320468574762344,0.7985500693321228,0.7985500693321228,1.0,1.0,-1.0106159448623655,0.4087976813316345,0.6018182039260864,0.2261763662099838,0.0,0.0,0.2212583422660827,41.82572937011719,52.0,-2.421034574508667,-5637.595703125,130.4839630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4469909667969,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.865234375,18000.0,0.0,0.0,0.1255980283021927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583871692419052,0.1588183492422104,-0.0004311814263928,0.0,0.0001274660316994,0.0,0.0,6.353229522705078,0.0,0.0,0.0,0.2793233394622803,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0707003250718116,-1748.8397216796875,304.1546936035156,0.6960687637329102,0.1221702918410301,0.1113509163260459,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914620824158,-262.5229797363281,295.6513977050781,0.5036048889160156,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689071059226989,-2710.95263671875,304.1527404785156,0.8723058104515076,0.2456477135419845,0.1726357638835907,293.2408447265625,297.1499938964844,293.1499938964844,0.2104894518852234,-4371.763671875,304.1578674316406,0.9282273650169371,0.2924875617027282,0.2782871723175049,293.2822570800781,297.1499938964844,293.1499938964844,0.0098464135080575,-3046.78125,302.07745361328125,0.5036048889160156,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.6300964355469,293.4893493652344,291.1700744628906,1.0,0.2320468574762344,0.7985500693321228,0.7985500693321228,1.0,1.0,-1.0106159448623655,0.4087976813316345,0.6018182039260864,0.2261763662099838,0.0,0.0,0.2212583422660827,41.82572937011719,52.0,-2.421034574508667,-5637.595703125,130.4839630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4469909667969,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.865234375,18000.0,0.0,0.0,0.1255980283021927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583871692419052,0.1588183492422104,-0.0004311814263928,0.0,0.0001274660316994,0.0,0.0,6.353229522705078,0.0,0.0,0.0,0.2793233394622803,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703474804759025,-1742.546142578125,304.15447998046875,0.6902732253074646,0.1216724142432212,0.1109425127506256,293.68707275390625,297.1499938964844,293.1499938964844,0.0032355682924389,-258.1508483886719,295.5707092285156,0.5002037286758423,0.050000000745058,0.0487728342413902,293.1758728027344,297.1499938964844,293.1499938964844,0.1687938868999481,-2709.56396484375,304.1524658203125,0.8663635849952698,0.245467334985733,0.1725364625453949,293.2402038574219,297.1499938964844,293.1499938964844,0.2096417695283889,-4357.7587890625,304.1579895019531,0.9199230670928956,0.291460633277893,0.2773696482181549,293.2829284667969,297.1499938964844,293.1499938964844,0.0098229683935642,-3043.3994140625,302.052490234375,0.5002037286758423,0.050000000745058,0.2313573360443115,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,285.64111328125,293.4789428710937,291.16900634765625,1.0,0.2338621169328689,0.7985141277313232,0.7985141277313232,1.0,1.0,-1.0092657804489136,0.4078623652458191,0.6014034748077393,0.2267415523529052,0.0,0.0,0.2200858891010284,43.15208435058594,52.0,-2.692736387252808,-5617.75439453125,132.4307403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.388671875,18000.0,0.0,0.0,0.1250503063201904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576464921236038,0.158077523112297,-0.0004310302610974,0.0,0.0001269101630896,0.0,0.0,6.32010555267334,0.0,0.0,0.0,0.2791923582553863,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700122341513633,-1736.5731201171875,304.1542663574219,0.6846522688865662,0.12119622528553,0.1105554923415184,293.68133544921875,297.1499938964844,293.1499938964844,0.0031815546099096,-253.9165496826172,295.49249267578125,0.4969319999217987,0.050000000745058,0.0488262251019477,293.1750183105469,297.1499938964844,293.1499938964844,0.1687043160200119,-2708.474609375,304.15216064453125,0.8606598377227783,0.245308443903923,0.1724575906991958,293.23956298828125,297.1499938964844,293.1499938964844,0.2087988257408142,-4343.8251953125,304.1580505371094,0.911981165409088,0.2904439568519592,0.2764599025249481,293.28350830078125,297.1499938964844,293.1499938964844,0.0098001910373568,-3040.115478515625,302.0278015136719,0.4969319999217987,0.050000000745058,0.2316105812788009,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6522521972656,293.46856689453125,291.1680603027344,1.0,0.2357083708047866,0.7984774708747864,0.7984774708747864,1.0,1.0,-1.0079829692840576,0.406954288482666,0.6010286211967468,0.2273281961679458,0.0,0.0,0.218967005610466,44.50748443603516,55.0,-2.663926601409912,-5598.6455078125,134.43853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377136230469,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.994140625,18000.0,0.0,0.0,0.1245207265019416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156947061419487,0.1573779582977295,-0.0004308891657274,0.0,0.0001263727172045,0.0,0.0,6.288886070251465,0.0,0.0,0.0,0.2790690958499908,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693889185786247,-1725.482421875,304.1539001464844,0.67399001121521,0.1203023567795753,0.1098393350839614,293.6686706542969,297.1499938964844,293.1499938964844,0.0030781885143369,-245.7889709472656,295.34259033203125,0.4907077848911285,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685667634010315,-2706.810302734375,304.15167236328125,0.8499430418014526,0.2450328171253204,0.172337144613266,293.2382202148437,297.1499938964844,293.1499938964844,0.2071395218372345,-4316.37841796875,304.1581420898437,0.897803783416748,0.2884505987167358,0.2746782004833221,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561739385128,-3033.748779296875,301.9790954589844,0.4907077848911285,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394718527793884,0.7984041571617126,0.7984041571617126,1.0,1.0,-1.0055967569351196,0.4052125513553619,0.6003841757774353,0.2285550236701965,0.0,0.0,0.2168474495410919,47.29451370239258,43.0,-2.1481497287750244,-5561.970703125,138.61386108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4296875,18000.0,0.0,0.0,0.1235227361321449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556395590305328,0.1560701876878738,-0.0004306301707401,0.0,0.0001253598748007,0.0,0.0,6.230687141418457,0.0,0.0,0.0,0.2788400053977966,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693889185786247,-1725.482421875,304.1539001464844,0.67399001121521,0.1203023567795753,0.1098393350839614,293.6686706542969,297.1499938964844,293.1499938964844,0.0030781885143369,-245.7889709472656,295.34259033203125,0.4907077848911285,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685667634010315,-2706.810302734375,304.15167236328125,0.8499430418014526,0.2450328171253204,0.172337144613266,293.2382202148437,297.1499938964844,293.1499938964844,0.2071395218372345,-4316.37841796875,304.1581420898437,0.897803783416748,0.2884505987167358,0.2746782004833221,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561739385128,-3033.748779296875,301.9790954589844,0.4907077848911285,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394718527793884,0.7984041571617126,0.7984041571617126,1.0,1.0,-1.0055967569351196,0.4052125513553619,0.6003841757774353,0.2285550236701965,0.0,0.0,0.2168474495410919,47.29451370239258,43.0,-2.1481497287750244,-5561.970703125,138.61386108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4296875,18000.0,0.0,0.0,0.1235227361321449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556395590305328,0.1560701876878738,-0.0004306301707401,0.0,0.0001253598748007,0.0,0.0,6.230687141418457,0.0,0.0,0.0,0.2788400053977966,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687100440263748,-1713.381103515625,304.1537475585937,0.6745890974998474,0.119507111608982,0.1090706959366798,293.654541015625,297.1499938964844,293.1499938964844,0.0029723409097641,-237.4235992431641,295.2020568847656,0.492272675037384,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683481782674789,-2704.03466796875,304.1514892578125,0.8522880673408508,0.244843989610672,0.1721635609865188,293.23663330078125,297.1499938964844,293.1499938964844,0.2053861320018768,-4287.25341796875,304.1583557128906,0.898654580116272,0.2865342497825622,0.2728213667869568,293.28466796875,297.1499938964844,293.1499938964844,0.0096738692373037,-3018.717529296875,301.9316101074219,0.492272675037384,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375726401805877,0.7983309030532837,0.7983309030532837,1.0,1.0,-1.002041578292847,0.4029154479503631,0.5991261005401611,0.2296000719070434,0.0,0.0,0.2146657705307006,46.56923294067383,31.0,0.5576944947242737,-5523.2919921875,136.48123168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.380859375,18000.0,0.0,0.0,0.1226059198379516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543697416782379,0.1548001319169998,-0.0004303911118768,0.0,0.000124429425341,0.0,0.0,6.174458026885986,0.0,0.0,0.0,0.2786196172237396,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687100440263748,-1713.381103515625,304.1537475585937,0.6745890974998474,0.119507111608982,0.1090706959366798,293.654541015625,297.1499938964844,293.1499938964844,0.0029723409097641,-237.4235992431641,295.2020568847656,0.492272675037384,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683481782674789,-2704.03466796875,304.1514892578125,0.8522880673408508,0.244843989610672,0.1721635609865188,293.23663330078125,297.1499938964844,293.1499938964844,0.2053861320018768,-4287.25341796875,304.1583557128906,0.898654580116272,0.2865342497825622,0.2728213667869568,293.28466796875,297.1499938964844,293.1499938964844,0.0096738692373037,-3018.717529296875,301.9316101074219,0.492272675037384,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375726401805877,0.7983309030532837,0.7983309030532837,1.0,1.0,-1.002041578292847,0.4029154479503631,0.5991261005401611,0.2296000719070434,0.0,0.0,0.2146657705307006,46.56923294067383,31.0,0.5576944947242737,-5523.2919921875,136.48123168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.380859375,18000.0,0.0,0.0,0.1226059198379516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543697416782379,0.1548001319169998,-0.0004303911118768,0.0,0.000124429425341,0.0,0.0,6.174458026885986,0.0,0.0,0.0,0.2786196172237396,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680230781435966,-1701.1309814453125,304.15362548828125,0.6850650310516357,0.1188462749123573,0.108311653137207,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667291626334,-229.0351409912109,295.0723571777344,0.5006706714630127,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681122183799743,-2700.99365234375,304.1513977050781,0.8662621974945068,0.2448019236326217,0.1720030009746551,293.2347412109375,297.1499938964844,293.1499938964844,0.2035779953002929,-4257.1220703125,304.1585693359375,0.9126871824264526,0.2847262620925903,0.270949125289917,293.28448486328125,297.1499938964844,293.1499938964844,0.0095616243779659,-2996.59130859375,301.885986328125,0.5006706714630127,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316476702690124,0.7982680201530457,0.7982680201530457,1.0,1.0,-0.9977128505706788,0.4002591371536255,0.5974537134170532,0.2305046319961547,0.0,0.0,0.2119715809822082,42.96313095092773,25.0,2.8363940715789795,-5478.4033203125,129.28050231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39459228515625,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.380859375,18000.0,0.0,0.0,0.1217487081885337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528459340333938,0.1532760709524154,-0.0004301296721678,0.0,0.0001235594681929,0.0,0.0,6.10748291015625,0.0,0.0,0.0,0.2783612310886383,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680230781435966,-1701.1309814453125,304.15362548828125,0.6850650310516357,0.1188462749123573,0.108311653137207,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667291626334,-229.0351409912109,295.0723571777344,0.5006706714630127,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681122183799743,-2700.99365234375,304.1513977050781,0.8662621974945068,0.2448019236326217,0.1720030009746551,293.2347412109375,297.1499938964844,293.1499938964844,0.2035779953002929,-4257.1220703125,304.1585693359375,0.9126871824264526,0.2847262620925903,0.270949125289917,293.28448486328125,297.1499938964844,293.1499938964844,0.0095616243779659,-2996.59130859375,301.885986328125,0.5006706714630127,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316476702690124,0.7982680201530457,0.7982680201530457,1.0,1.0,-0.9977128505706788,0.4002591371536255,0.5974537134170532,0.2305046319961547,0.0,0.0,0.2119715809822082,42.96313095092773,25.0,2.8363940715789795,-5478.4033203125,129.28050231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39459228515625,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.380859375,18000.0,0.0,0.0,0.1217487081885337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528459340333938,0.1532760709524154,-0.0004301296721678,0.0,0.0001235594681929,0.0,0.0,6.10748291015625,0.0,0.0,0.0,0.2783612310886383,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674128010869026,-1690.285400390625,304.1534423828125,0.6997791528701782,0.1183004006743431,0.1076405495405197,293.62225341796875,297.1499938964844,293.1499938964844,0.0027663062792271,-221.045166015625,294.9507751464844,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679694950580597,-2699.172119140625,304.1511535644531,0.8856539726257324,0.2448832690715789,0.1719184219837188,293.2325744628906,297.1499938964844,293.1499938964844,0.2018420249223709,-4228.193359375,304.1585998535156,0.933836042881012,0.2830184996128082,0.2691518366336822,293.2838134765625,297.1499938964844,293.1499938964844,0.009446800686419,-2973.52783203125,301.8417053222656,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249274551868438,0.7982051372528076,0.7982051372528076,1.0,1.0,-0.9935089349746704,0.3976716101169586,0.5958372950553894,0.2313992083072662,0.0,0.0,0.2089688628911972,38.764793395996094,25.0,2.7140326499938965,-5430.50927734375,121.16767120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.11328125,18000.0,0.0,0.0,0.1209125071763992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511153280735016,0.1515451520681381,-0.0004298255662433,0.0,0.0001227108296006,0.0,0.0,6.0315046310424805,0.0,0.0,0.0,0.2780680358409881,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674128010869026,-1690.285400390625,304.1534423828125,0.6997791528701782,0.1183004006743431,0.1076405495405197,293.62225341796875,297.1499938964844,293.1499938964844,0.0027663062792271,-221.045166015625,294.9507751464844,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679694950580597,-2699.172119140625,304.1511535644531,0.8856539726257324,0.2448832690715789,0.1719184219837188,293.2325744628906,297.1499938964844,293.1499938964844,0.2018420249223709,-4228.193359375,304.1585998535156,0.933836042881012,0.2830184996128082,0.2691518366336822,293.2838134765625,297.1499938964844,293.1499938964844,0.009446800686419,-2973.52783203125,301.8417053222656,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249274551868438,0.7982051372528076,0.7982051372528076,1.0,1.0,-0.9935089349746704,0.3976716101169586,0.5958372950553894,0.2313992083072662,0.0,0.0,0.2089688628911972,38.764793395996094,25.0,2.7140326499938965,-5430.50927734375,121.16767120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.11328125,18000.0,0.0,0.0,0.1209125071763992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511153280735016,0.1515451520681381,-0.0004298255662433,0.0,0.0001227108296006,0.0,0.0,6.0315046310424805,0.0,0.0,0.0,0.2780680358409881,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671500861644744,-1685.634765625,304.1532897949219,0.7064933776855469,0.1180581375956535,0.1073504388332367,293.61376953125,297.1499938964844,293.1499938964844,0.0027190560940653,-217.2851104736328,294.8922119140625,0.5179758667945862,0.050000000745058,0.0485323593020439,293.1646728515625,297.1499938964844,293.1499938964844,0.1679470092058181,-2698.903564453125,304.1510009765625,0.8947198390960693,0.2449529021978378,0.1719112694263458,293.2314453125,297.1499938964844,293.1499938964844,0.2010241746902465,-4214.57763671875,304.1585388183594,0.943403959274292,0.2821944057941437,0.2682987153530121,293.2833557128906,297.1499938964844,293.1499938964844,0.0093950051814317,-2963.1591796875,301.8199157714844,0.5179758667945862,0.050000000745058,0.2302166223526001,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,285.762939453125,293.3813781738281,291.17205810546875,1.0,0.2222084105014801,0.7981736660003662,0.7981736660003662,1.0,1.0,-0.9916610717773438,0.3965027332305908,0.5951583385467529,0.2318728566169738,0.0,0.0,0.2074396461248397,37.04603958129883,25.0,2.0202784538269043,-5406.8955078125,117.83621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.236328125,18000.0,0.0,0.0,0.12049350887537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502251178026199,0.1506547778844833,-0.0004296641855034,0.0,0.0001222855935338,0.0,0.0,5.992430686950684,0.0,0.0,0.0,0.2779166400432586,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669111683964729,-1681.41650390625,304.15313720703125,0.7123838663101196,0.1178290620446205,0.1070843935012817,293.6053466796875,297.1499938964844,293.1499938964844,0.0026736296713352,-213.67108154296875,294.8347473144531,0.5231699347496033,0.050000000745058,0.0484751760959625,293.163330078125,297.1499938964844,293.1499938964844,0.1679510623216629,-2698.983154296875,304.1507873535156,0.902939796447754,0.2450319975614547,0.1719208061695099,293.2303161621094,297.1499938964844,293.1499938964844,0.2002382129430771,-4201.49951171875,304.1584167480469,0.9516857266426086,0.2813852727413177,0.2674718201160431,293.2828674316406,297.1499938964844,293.1499938964844,0.0093470076099038,-2953.604736328125,301.7982177734375,0.5231699347496033,0.050000000745058,0.2299453616142273,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.7754211425781,293.3729248046875,291.1721496582031,1.0,0.2198056727647781,0.7981582283973694,0.7981582283973694,1.0,1.0,-0.9899665713310242,0.3954117000102997,0.5945548415184021,0.2323604226112365,0.0,0.0,0.2059373259544372,35.59635162353516,25.0,1.0758858919143677,-5383.94873046875,115.00463104248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,304.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.203125,18000.0,0.0,0.0,0.1200718060135841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493441015481948,0.1497736126184463,-0.0004295015532989,0.0,0.000121857621707,0.0,0.0,5.953773021697998,0.0,0.0,0.0,0.2777664959430694,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.066483736038208,-1673.892578125,304.1528015136719,0.7220491170883179,0.1174026206135749,0.1066037937998771,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869098026305,-206.7718505859375,294.7227783203125,0.5326243042945862,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680107563734054,-2699.8125,304.1504211425781,0.9186246395111084,0.2452101111412048,0.1719718277454376,293.2280578613281,297.1499938964844,293.1499938964844,0.1987375915050506,-4176.52783203125,304.1581115722656,0.9653110504150392,0.2798056900501251,0.2658780515193939,293.2817687988281,297.1499938964844,293.1499938964844,0.0092588420957326,-2936.14306640625,301.75518798828125,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158077657222747,0.7981272339820862,0.7981272339820862,1.0,1.0,-0.9868980646133424,0.3934003114700317,0.5934978127479553,0.2333342432975769,0.0,0.0,0.2030574977397918,33.2438850402832,25.0,-0.3656877279281616,-5340.6640625,110.3586654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.82421875,18000.0,0.0,0.0,0.11922038346529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476615071296692,0.1480906903743744,-0.0004291851946618,0.0,0.0001209935289807,0.0,0.0,5.88001012802124,0.0,0.0,0.0,0.2774790525436401,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.066483736038208,-1673.892578125,304.1528015136719,0.7220491170883179,0.1174026206135749,0.1066037937998771,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869098026305,-206.7718505859375,294.7227783203125,0.5326243042945862,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680107563734054,-2699.8125,304.1504211425781,0.9186246395111084,0.2452101111412048,0.1719718277454376,293.2280578613281,297.1499938964844,293.1499938964844,0.1987375915050506,-4176.52783203125,304.1581115722656,0.9653110504150392,0.2798056900501251,0.2658780515193939,293.2817687988281,297.1499938964844,293.1499938964844,0.0092588420957326,-2936.14306640625,301.75518798828125,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158077657222747,0.7981272339820862,0.7981272339820862,1.0,1.0,-0.9868980646133424,0.3934003114700317,0.5934978127479553,0.2333342432975769,0.0,0.0,0.2030574977397918,33.2438850402832,25.0,-0.3656877279281616,-5340.6640625,110.3586654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.82421875,18000.0,0.0,0.0,0.11922038346529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476615071296692,0.1480906903743744,-0.0004291851946618,0.0,0.0001209935289807,0.0,0.0,5.88001012802124,0.0,0.0,0.0,0.2774790525436401,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661065801978111,-1667.270263671875,304.1524963378906,0.7297618985176086,0.117010161280632,0.1061771810054779,293.57275390625,297.1499938964844,293.1499938964844,0.0025047368835657,-200.23077392578125,294.6146240234375,0.5407547950744629,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681153625249862,-2701.21435546875,304.1501159667969,0.9325814247131348,0.245405688881874,0.1720534563064575,293.2258605957031,297.1499938964844,293.1499938964844,0.1973088532686233,-4152.72705078125,304.15777587890625,0.975541889667511,0.2782716453075409,0.2643511891365051,293.2806701660156,297.1499938964844,293.1499938964844,0.0091785304248332,-2920.28369140625,301.71246337890625,0.5407547950744629,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126757502555847,0.798096239566803,0.798096239566803,1.0,1.0,-0.9841657280921936,0.3915811777114868,0.5925845503807068,0.2342708557844162,0.0,0.0,0.2003210633993148,31.45969581604004,25.0,-1.0794005393981934,-5300.42529296875,106.76496887207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690185546875,304.699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.396484375,18000.0,0.0,0.0,0.1183628588914871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460816115140915,0.146510511636734,-0.0004288882773835,0.0,0.0001201232516905,0.0,0.0,5.810925006866455,0.0,0.0,0.0,0.2772096395492553,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661065801978111,-1667.270263671875,304.1524963378906,0.7297618985176086,0.117010161280632,0.1061771810054779,293.57275390625,297.1499938964844,293.1499938964844,0.0025047368835657,-200.23077392578125,294.6146240234375,0.5407547950744629,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681153625249862,-2701.21435546875,304.1501159667969,0.9325814247131348,0.245405688881874,0.1720534563064575,293.2258605957031,297.1499938964844,293.1499938964844,0.1973088532686233,-4152.72705078125,304.15777587890625,0.975541889667511,0.2782716453075409,0.2643511891365051,293.2806701660156,297.1499938964844,293.1499938964844,0.0091785304248332,-2920.28369140625,301.71246337890625,0.5407547950744629,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126757502555847,0.798096239566803,0.798096239566803,1.0,1.0,-0.9841657280921936,0.3915811777114868,0.5925845503807068,0.2342708557844162,0.0,0.0,0.2003210633993148,31.45969581604004,25.0,-1.0794005393981934,-5300.42529296875,106.76496887207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690185546875,304.699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.396484375,18000.0,0.0,0.0,0.1183628588914871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460816115140915,0.146510511636734,-0.0004288882773835,0.0,0.0001201232516905,0.0,0.0,5.810925006866455,0.0,0.0,0.0,0.2772096395492553,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657670199871063,-1661.318603515625,304.1522216796875,0.7360345721244812,0.1166440397500991,0.1057916581630706,293.5575866699219,297.1499938964844,293.1499938964844,0.0024260785430669,-193.96554565429688,294.5096435546875,0.5475834608078003,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682481914758682,-2702.97021484375,304.1498718261719,0.9440929889678956,0.2456093430519104,0.1721546351909637,293.2237548828125,297.1499938964844,293.1499938964844,0.1959380507469177,-4129.85791015625,304.157470703125,0.9831035137176514,0.2767781615257263,0.2628802061080932,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039659455418,-2905.570556640625,301.6700134277344,0.5475834608078003,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102072536945343,0.7980642914772034,0.7980642914772034,1.0,1.0,-0.9816881418228148,0.3899246454238891,0.5917634963989258,0.2351347655057907,0.0,0.0,0.1977321803569793,30.09777069091797,25.0,-1.3850570917129517,-5262.80517578125,103.95022583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9765625,18000.0,0.0,0.0,0.117507018148899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445999145507812,0.145028531551361,-0.0004286108596716,0.0,0.0001192546842503,0.0,0.0,5.746298789978027,0.0,0.0,0.0,0.2769578397274017,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657670199871063,-1661.318603515625,304.1522216796875,0.7360345721244812,0.1166440397500991,0.1057916581630706,293.5575866699219,297.1499938964844,293.1499938964844,0.0024260785430669,-193.96554565429688,294.5096435546875,0.5475834608078003,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682481914758682,-2702.97021484375,304.1498718261719,0.9440929889678956,0.2456093430519104,0.1721546351909637,293.2237548828125,297.1499938964844,293.1499938964844,0.1959380507469177,-4129.85791015625,304.157470703125,0.9831035137176514,0.2767781615257263,0.2628802061080932,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039659455418,-2905.570556640625,301.6700134277344,0.5475834608078003,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102072536945343,0.7980642914772034,0.7980642914772034,1.0,1.0,-0.9816881418228148,0.3899246454238891,0.5917634963989258,0.2351347655057907,0.0,0.0,0.1977321803569793,30.09777069091797,25.0,-1.3850570917129517,-5262.80517578125,103.95022583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9765625,18000.0,0.0,0.0,0.117507018148899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445999145507812,0.145028531551361,-0.0004286108596716,0.0,0.0001192546842503,0.0,0.0,5.746298789978027,0.0,0.0,0.0,0.2769578397274017,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.065455637872219,-1655.8673095703125,304.1520080566406,0.7411344051361084,0.1162981986999511,0.1054373979568481,293.5433654785156,297.1499938964844,293.1499938964844,0.0023499990347772,-187.90191650390625,294.4071350097656,0.5532325506210327,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683953255414962,-2704.898681640625,304.149658203125,0.95330011844635,0.2458110898733139,0.1722654849290847,293.22174072265625,297.1499938964844,293.1499938964844,0.1946157217025756,-4107.7607421875,304.1571960449219,0.9886507987976074,0.2753218114376068,0.2614572942256927,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336399152874,-2891.67724609375,301.6277160644531,0.5532325506210327,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082434594631195,0.7980323433876038,0.7980323433876038,1.0,1.0,-0.9794029593467712,0.3884086012840271,0.5909943580627441,0.2358977645635604,0.0,0.0,0.1952871233224868,29.04951286315918,28.0,-1.4772770404815674,-5227.501953125,101.71248626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.572265625,18000.0,0.0,0.0,0.1166622340679168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432136446237564,0.1436419934034347,-0.0004283524176571,0.0,0.0001183973363367,0.0,0.0,5.685981273651123,0.0,0.0,0.0,0.2767229676246643,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.065455637872219,-1655.8673095703125,304.1520080566406,0.7411344051361084,0.1162981986999511,0.1054373979568481,293.5433654785156,297.1499938964844,293.1499938964844,0.0023499990347772,-187.90191650390625,294.4071350097656,0.5532325506210327,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683953255414962,-2704.898681640625,304.149658203125,0.95330011844635,0.2458110898733139,0.1722654849290847,293.22174072265625,297.1499938964844,293.1499938964844,0.1946157217025756,-4107.7607421875,304.1571960449219,0.9886507987976074,0.2753218114376068,0.2614572942256927,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336399152874,-2891.67724609375,301.6277160644531,0.5532325506210327,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082434594631195,0.7980323433876038,0.7980323433876038,1.0,1.0,-0.9794029593467712,0.3884086012840271,0.5909943580627441,0.2358977645635604,0.0,0.0,0.1952871233224868,29.04951286315918,28.0,-1.4772770404815674,-5227.501953125,101.71248626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.572265625,18000.0,0.0,0.0,0.1166622340679168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432136446237564,0.1436419934034347,-0.0004283524176571,0.0,0.0001183973363367,0.0,0.0,5.685981273651123,0.0,0.0,0.0,0.2767229676246643,4.0,0.0,1.0
