time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653157383203506,-1653.4224853515625,304.1518859863281,0.7419473528862,0.1161300688982009,0.1052779406309127,293.53668212890625,297.1499938964844,293.1499938964844,0.0023130849003791,-184.95880126953125,294.3565368652344,0.5543487071990967,0.050000000745058,0.0482087209820747,293.1538391113281,297.1499938964844,293.1499938964844,0.1684782803058624,-2705.982421875,304.1495666503906,0.9551523327827454,0.2459063827991485,0.1723280251026153,293.2207336425781,297.1499938964844,293.1499938964844,0.1939790099859237,-4097.11279296875,304.15704345703125,0.9892878532409668,0.2746059000492096,0.2607709765434265,293.27813720703125,297.1499938964844,293.1499938964844,0.0090020587667822,-2885.51318359375,301.6065673828125,0.5543487071990967,0.050000000745058,0.2286814153194427,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.8804016113281,293.3148498535156,291.16815185546875,1.0,0.2078841775655746,0.7980163097381592,0.7980163097381592,1.0,1.0,-0.9784085154533386,0.3877389132976532,0.5906696319580078,0.2362545132637024,0.0,0.0,0.1941203474998474,28.850566864013672,28.0,-1.5874062776565552,-5210.7998046875,101.16993713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,304.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.1162468716502189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425551325082779,0.1429833620786667,-0.0004282299487385,0.0,0.0001179757964564,0.0,0.0,5.657377243041992,0.0,0.0,0.0,0.2766116559505462,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651850029826164,-1651.1412353515625,304.1517944335937,0.7414928078651428,0.1159621179103851,0.1051278039813041,293.53033447265625,297.1499938964844,293.1499938964844,0.0022768068592995,-182.06658935546875,294.30615234375,0.554230809211731,0.050000000745058,0.0482095479965209,293.15313720703125,297.1499938964844,293.1499938964844,0.1685653924942016,-2707.119384765625,304.1495056152344,0.955098271369934,0.2459929287433624,0.1723920702934265,293.21978759765625,297.1499938964844,293.1499938964844,0.1933592706918716,-4086.744384765625,304.1568908691406,0.9884578585624696,0.2738963663578033,0.2600999474525451,293.2777099609375,297.1499938964844,293.1499938964844,0.0089728869497776,-2879.893310546875,301.5853881835937,0.554230809211731,0.050000000745058,0.2286853492259979,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.8907165527344,293.3101806640625,291.1674499511719,1.0,0.2078584879636764,0.7980016469955444,0.7980016469955444,1.0,1.0,-0.9775055646896362,0.3871246874332428,0.5903809070587158,0.2365939766168594,0.0,0.0,0.1930103003978729,28.87240600585937,31.0,-1.830598950386048,-5194.80419921875,101.01487731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621520996094,304.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.14453125,18000.0,0.0,0.0,0.115838274359703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419253498315811,0.1423534601926803,-0.0004281121364329,0.0,0.0001175611250801,0.0,0.0,5.630039691925049,0.0,0.0,0.0,0.2765052616596222,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649409592151641,-1646.888916015625,304.151611328125,0.7377414107322693,0.1156237572431564,0.1048452481627464,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054747678339,-176.3793182373047,294.20562744140625,0.5512143969535828,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687370538711547,-2709.355224609375,304.1493835449219,0.9506404995918274,0.2461337596178054,0.1725140213966369,293.2179870605469,297.1499938964844,293.1499938964844,0.1921596825122833,-4066.658203125,304.1565856933594,0.983328104019165,0.2724944353103637,0.2587945461273193,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198723435401,-2869.850341796875,301.5428466796875,0.5512143969535828,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086525112390518,0.7979723215103149,0.7979723215103149,1.0,1.0,-0.9758946895599364,0.3860268890857696,0.5898677706718445,0.2372030168771743,0.0,0.0,0.1909753829240799,29.41959953308105,34.0,-2.177079677581787,-5165.1611328125,101.58251190185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.1150481551885604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407733112573623,0.1412011981010437,-0.0004278941778466,0.0,0.0001167592490673,0.0,0.0,5.580066680908203,0.0,0.0,0.0,0.2763103246688843,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649409592151641,-1646.888916015625,304.151611328125,0.7377414107322693,0.1156237572431564,0.1048452481627464,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054747678339,-176.3793182373047,294.20562744140625,0.5512143969535828,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687370538711547,-2709.355224609375,304.1493835449219,0.9506404995918274,0.2461337596178054,0.1725140213966369,293.2179870605469,297.1499938964844,293.1499938964844,0.1921596825122833,-4066.658203125,304.1565856933594,0.983328104019165,0.2724944353103637,0.2587945461273193,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198723435401,-2869.850341796875,301.5428466796875,0.5512143969535828,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086525112390518,0.7979723215103149,0.7979723215103149,1.0,1.0,-0.9758946895599364,0.3860268890857696,0.5898677706718445,0.2372030168771743,0.0,0.0,0.1909753829240799,29.41959953308105,34.0,-2.177079677581787,-5165.1611328125,101.58251190185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.1150481551885604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407733112573623,0.1412011981010437,-0.0004278941778466,0.0,0.0001167592490673,0.0,0.0,5.580066680908203,0.0,0.0,0.0,0.2763103246688843,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647116899490356,-1642.8970947265625,304.1514587402344,0.7311797738075256,0.1152791008353233,0.1045787036418914,293.5084228515625,297.1499938964844,293.1499938964844,0.002135110553354,-170.76715087890625,294.1051330566406,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688896268606186,-2711.33447265625,304.1493225097656,0.9415122866630554,0.2462231218814849,0.1726181805133819,293.21630859375,297.1499938964844,293.1499938964844,0.1910025179386139,-4047.251708984375,304.15631103515625,0.9741210341453552,0.2711134552955627,0.2575313746929168,293.27642822265625,297.1499938964844,293.1499938964844,0.0088724130764603,-2861.040283203125,301.5000305175781,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103681713342666,0.7979429364204407,0.7979429364204407,1.0,1.0,-0.9744839072227478,0.3850745856761932,0.5894092917442322,0.2377107143402099,0.0,0.0,0.1891648024320602,30.52290344238281,37.0,-2.271556615829468,-5138.31103515625,103.11249542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1143053397536277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397555470466613,0.1401832550764084,-0.000427701335866,0.0,0.0001160053870989,0.0,0.0,5.535987377166748,0.0,0.0,0.0,0.2761382758617401,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647116899490356,-1642.8970947265625,304.1514587402344,0.7311797738075256,0.1152791008353233,0.1045787036418914,293.5084228515625,297.1499938964844,293.1499938964844,0.002135110553354,-170.76715087890625,294.1051330566406,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688896268606186,-2711.33447265625,304.1493225097656,0.9415122866630554,0.2462231218814849,0.1726181805133819,293.21630859375,297.1499938964844,293.1499938964844,0.1910025179386139,-4047.251708984375,304.15631103515625,0.9741210341453552,0.2711134552955627,0.2575313746929168,293.27642822265625,297.1499938964844,293.1499938964844,0.0088724130764603,-2861.040283203125,301.5000305175781,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103681713342666,0.7979429364204407,0.7979429364204407,1.0,1.0,-0.9744839072227478,0.3850745856761932,0.5894092917442322,0.2377107143402099,0.0,0.0,0.1891648024320602,30.52290344238281,37.0,-2.271556615829468,-5138.31103515625,103.11249542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1143053397536277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397555470466613,0.1401832550764084,-0.000427701335866,0.0,0.0001160053870989,0.0,0.0,5.535987377166748,0.0,0.0,0.0,0.2761382758617401,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644905716180801,-1639.047607421875,304.1513366699219,0.7228173017501831,0.1149257197976112,0.1043213829398155,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650380756706,-165.17593383789062,294.0042724609375,0.5379098653793335,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690093576908111,-2712.880615234375,304.1493530273437,0.929120659828186,0.2462515532970428,0.1726944297552108,293.2147521972656,297.1499938964844,293.1499938964844,0.1898805648088455,-4028.404296875,304.1560974121094,0.9614877700805664,0.2697520554065704,0.2563043534755707,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290832936763,-2853.140869140625,301.4569396972656,0.5379098653793335,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127908170223236,0.7979066967964172,0.7979066967964172,1.0,1.0,-0.9732144474983216,0.3842367231845855,0.5889777541160583,0.2381146401166916,0.0,0.0,0.1875655055046081,32.066986083984375,40.0,-2.222541093826294,-5113.912109375,105.39801788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1136214435100555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388605386018753,0.139288067817688,-0.0004275317769497,0.0,0.0001153113189502,0.0,0.0,5.497280597686768,0.0,0.0,0.0,0.2759871780872345,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644905716180801,-1639.047607421875,304.1513366699219,0.7228173017501831,0.1149257197976112,0.1043213829398155,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650380756706,-165.17593383789062,294.0042724609375,0.5379098653793335,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690093576908111,-2712.880615234375,304.1493530273437,0.929120659828186,0.2462515532970428,0.1726944297552108,293.2147521972656,297.1499938964844,293.1499938964844,0.1898805648088455,-4028.404296875,304.1560974121094,0.9614877700805664,0.2697520554065704,0.2563043534755707,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290832936763,-2853.140869140625,301.4569396972656,0.5379098653793335,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127908170223236,0.7979066967964172,0.7979066967964172,1.0,1.0,-0.9732144474983216,0.3842367231845855,0.5889777541160583,0.2381146401166916,0.0,0.0,0.1875655055046081,32.066986083984375,40.0,-2.222541093826294,-5113.912109375,105.39801788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1136214435100555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388605386018753,0.139288067817688,-0.0004275317769497,0.0,0.0001153113189502,0.0,0.0,5.497280597686768,0.0,0.0,0.0,0.2759871780872345,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.064272902905941,-1635.257568359375,304.1512451171875,0.7131471633911133,0.1145622730255127,0.1040685325860977,293.4921264648437,297.1499938964844,293.1499938964844,0.0019947772379964,-159.56723022460938,293.9027404785156,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690841913223266,-2713.8388671875,304.1494445800781,0.9150503277778624,0.246209979057312,0.1727338433265686,293.2132873535156,297.1499938964844,293.1499938964844,0.1887886077165603,-4010.02880859375,304.1558837890625,0.94622540473938,0.2684095799922943,0.2551092505455017,293.2758483886719,297.1499938964844,293.1499938964844,0.0087888184934854,-2845.90966796875,301.4134826660156,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836608886719,291.1611328125,1.0,0.2157503515481948,0.7978704571723938,0.7978704571723938,1.0,1.0,-0.9720409512519836,0.3834872543811798,0.5885536670684814,0.2384216040372848,0.0,0.0,0.1861591935157776,33.96390914916992,43.0,-2.074825048446656,-5091.71728515625,108.28179931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.1130050793290138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380776166915893,0.1385049968957901,-0.000427383580245,0.0,0.0001146857903222,0.0,0.0,5.463466167449951,0.0,0.0,0.0,0.2758552134037018,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.064272902905941,-1635.257568359375,304.1512451171875,0.7131471633911133,0.1145622730255127,0.1040685325860977,293.4921264648437,297.1499938964844,293.1499938964844,0.0019947772379964,-159.56723022460938,293.9027404785156,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690841913223266,-2713.8388671875,304.1494445800781,0.9150503277778624,0.246209979057312,0.1727338433265686,293.2132873535156,297.1499938964844,293.1499938964844,0.1887886077165603,-4010.02880859375,304.1558837890625,0.94622540473938,0.2684095799922943,0.2551092505455017,293.2758483886719,297.1499938964844,293.1499938964844,0.0087888184934854,-2845.90966796875,301.4134826660156,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836608886719,291.1611328125,1.0,0.2157503515481948,0.7978704571723938,0.7978704571723938,1.0,1.0,-0.9720409512519836,0.3834872543811798,0.5885536670684814,0.2384216040372848,0.0,0.0,0.1861591935157776,33.96390914916992,43.0,-2.074825048446656,-5091.71728515625,108.28179931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.1130050793290138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380776166915893,0.1385049968957901,-0.000427383580245,0.0,0.0001146857903222,0.0,0.0,5.463466167449951,0.0,0.0,0.0,0.2758552134037018,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641643479466438,-1633.3670654296875,304.1512145996094,0.7077924609184265,0.1143765673041343,0.103942759335041,293.4888916015625,297.1499938964844,293.1499938964844,0.0019594635814428,-156.7473602294922,293.8516540527344,0.525355875492096,0.050000000745058,0.0484525077044963,293.1513061523437,297.1499938964844,293.1499938964844,0.1691012233495712,-2714.05224609375,304.1495056152344,0.907969892024994,0.2461599856615066,0.1727370321750641,293.21258544921875,297.1499938964844,293.1499938964844,0.1882527619600296,-4001.0,304.1557922363281,0.9379383325576782,0.2677453458309173,0.2545227408409118,293.2758178710937,297.1499938964844,293.1499938964844,0.0087695783004164,-2842.4853515625,301.3916320800781,0.525355875492096,0.050000000745058,0.2298378348350525,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.96746826171875,293.28143310546875,291.16046142578125,1.0,0.2173885107040405,0.7978523373603821,0.7978523373603821,1.0,1.0,-0.9714786410331726,0.3831381499767303,0.5883404612541199,0.2385424375534057,0.0,0.0,0.185522198677063,35.02301788330078,43.0,-1.978710651397705,-5081.37158203125,109.9092788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.896484375,18000.0,0.0,0.0,0.1127241849899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377243250608444,0.1381516307592392,-0.000427316816058,0.0,0.0001144007183029,0.0,0.0,5.448221683502197,0.0,0.0,0.0,0.2757957279682159,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640555322170257,-1631.4718017578125,304.1512145996094,0.7022308707237244,0.1141883134841919,0.1038169711828231,293.4859619140625,297.1499938964844,293.1499938964844,0.0019239883404225,-153.91400146484375,293.80029296875,0.521144688129425,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.1691030114889145,-2714.067626953125,304.14959716796875,0.9012133479118348,0.2460893094539642,0.1727279424667358,293.2119140625,297.1499938964844,293.1499938964844,0.1877230554819107,-3992.067138671875,304.1557006835937,0.9294467568397522,0.2670857906341553,0.2539430856704712,293.2758178710937,297.1499938964844,293.1499938964844,0.0087508093565702,-2839.159912109375,301.36968994140625,0.521144688129425,0.050000000745058,0.2300483882427215,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,293.2794189453125,291.1597900390625,1.0,0.2191111147403717,0.7978349328041077,0.7978349328041077,1.0,1.0,-0.9709270596504213,0.3828023076057434,0.5881247520446777,0.2386439144611358,0.0,0.0,0.1849249601364135,36.14506912231445,46.0,-1.8717879056930544,-5071.48779296875,111.64117431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.70703125,18000.0,0.0,0.0,0.1124618723988533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373940259218216,0.1378212720155716,-0.0004272544756531,0.0,0.0001141345055657,0.0,0.0,5.4339776039123535,0.0,0.0,0.0,0.2757401466369629,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638369023799896,-1627.6632080078125,304.1511535644531,0.691088080406189,0.1138053834438324,0.1035651937127113,293.48095703125,297.1499938964844,293.1499938964844,0.0018524643965065,-148.1998748779297,293.6968688964844,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690574884414672,-2713.4609375,304.1498107910156,0.8880250453948975,0.2458831667900085,0.1726703643798828,293.2106018066406,297.1499938964844,293.1499938964844,0.1866808831691742,-3974.47021484375,304.1555480957031,0.9127064347267152,0.2657805681228637,0.2528031766414642,293.27593994140625,297.1499938964844,293.1499938964844,0.008714385330677,-2832.73681640625,301.32550048828125,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227554768323898,0.7978000640869141,0.7978000640869141,1.0,1.0,-0.9698436856269836,0.3821604549884796,0.5876832008361816,0.2387968450784683,0.0,0.0,0.1838356852531433,38.54990005493164,49.0,-1.6309161186218262,-5052.9560546875,115.36859130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.1119919419288635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136794239282608,0.1372213810682296,-0.0004271415818948,0.0,0.000113657581096,0.0,0.0,5.408134460449219,0.0,0.0,0.0,0.2756393551826477,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638369023799896,-1627.6632080078125,304.1511535644531,0.691088080406189,0.1138053834438324,0.1035651937127113,293.48095703125,297.1499938964844,293.1499938964844,0.0018524643965065,-148.1998748779297,293.6968688964844,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690574884414672,-2713.4609375,304.1498107910156,0.8880250453948975,0.2458831667900085,0.1726703643798828,293.2106018066406,297.1499938964844,293.1499938964844,0.1866808831691742,-3974.47021484375,304.1555480957031,0.9127064347267152,0.2657805681228637,0.2528031766414642,293.27593994140625,297.1499938964844,293.1499938964844,0.008714385330677,-2832.73681640625,301.32550048828125,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227554768323898,0.7978000640869141,0.7978000640869141,1.0,1.0,-0.9698436856269836,0.3821604549884796,0.5876832008361816,0.2387968450784683,0.0,0.0,0.1838356852531433,38.54990005493164,49.0,-1.6309161186218262,-5052.9560546875,115.36859130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.1119919419288635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136794239282608,0.1372213810682296,-0.0004271415818948,0.0,0.000113657581096,0.0,0.0,5.408134460449219,0.0,0.0,0.0,0.2756393551826477,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636292025446891,-1624.0440673828125,304.151123046875,0.6802565455436707,0.1134421601891517,0.1033292561769485,293.4769897460937,297.1499938964844,293.1499938964844,0.0017799974884837,-142.40692138671875,293.5926513671875,0.5053930878639221,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689419150352478,-2711.943603515625,304.1500549316406,0.8751950860023499,0.2455972135066986,0.1725603491067886,293.2093505859375,297.1499938964844,293.1499938964844,0.1856600046157837,-3957.199462890625,304.1553955078125,0.8977532386779785,0.2645017206668854,0.2516927421092987,293.27618408203125,297.1499938964844,293.1499938964844,0.0086789019405841,-2826.464111328125,301.281005859375,0.5053930878639221,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.1579895019531,1.0,0.2266014814376831,0.7977652549743652,0.7977652549743652,1.0,1.0,-0.968800961971283,0.3815585374832153,0.5872424244880676,0.2389025390148162,0.0,0.0,0.1828224807977676,41.13481140136719,52.0,-0.9795411229133606,-5035.44970703125,119.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.1115935444831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362514644861221,0.1366785019636154,-0.0004270419012755,0.0,0.0001132532561314,0.0,0.0,5.384798526763916,0.0,0.0,0.0,0.2755485475063324,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636292025446891,-1624.0440673828125,304.151123046875,0.6802565455436707,0.1134421601891517,0.1033292561769485,293.4769897460937,297.1499938964844,293.1499938964844,0.0017799974884837,-142.40692138671875,293.5926513671875,0.5053930878639221,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689419150352478,-2711.943603515625,304.1500549316406,0.8751950860023499,0.2455972135066986,0.1725603491067886,293.2093505859375,297.1499938964844,293.1499938964844,0.1856600046157837,-3957.199462890625,304.1553955078125,0.8977532386779785,0.2645017206668854,0.2516927421092987,293.27618408203125,297.1499938964844,293.1499938964844,0.0086789019405841,-2826.464111328125,301.281005859375,0.5053930878639221,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.1579895019531,1.0,0.2266014814376831,0.7977652549743652,0.7977652549743652,1.0,1.0,-0.968800961971283,0.3815585374832153,0.5872424244880676,0.2389025390148162,0.0,0.0,0.1828224807977676,41.13481140136719,52.0,-0.9795411229133606,-5035.44970703125,119.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.1115935444831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362514644861221,0.1366785019636154,-0.0004270419012755,0.0,0.0001132532561314,0.0,0.0,5.384798526763916,0.0,0.0,0.0,0.2755485475063324,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634399875998497,-1620.7493896484375,304.15106201171875,0.6700173020362854,0.1130908653140068,0.103115513920784,293.4739685058594,297.1499938964844,293.1499938964844,0.0017064966959878,-136.52972412109375,293.48736572265625,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687562763690948,-2709.521240234375,304.1503601074219,0.8630156517028809,0.2452198565006256,0.1723947525024414,293.2080993652344,297.1499938964844,293.1499938964844,0.1846664547920227,-3940.368408203125,304.1552429199219,0.8839585185050964,0.2632490992546081,0.250613808631897,293.27655029296875,297.1499938964844,293.1499938964844,0.0086441459134221,-2820.31591796875,301.23614501953125,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305786907672882,0.7977295517921448,0.7977295517921448,1.0,1.0,-0.9677948355674744,0.3809920847415924,0.5868027210235596,0.2389666885137558,0.0,0.0,0.1818539649248123,43.861602783203125,55.0,-0.8591839075088501,-5018.81103515625,123.6520767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112586632370948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357300579547882,0.1361570060253143,-0.0004269482160452,0.0,0.0001129133961512,0.0,0.0,5.362424373626709,0.0,0.0,0.0,0.2754619717597961,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634399875998497,-1620.7493896484375,304.15106201171875,0.6700173020362854,0.1130908653140068,0.103115513920784,293.4739685058594,297.1499938964844,293.1499938964844,0.0017064966959878,-136.52972412109375,293.48736572265625,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687562763690948,-2709.521240234375,304.1503601074219,0.8630156517028809,0.2452198565006256,0.1723947525024414,293.2080993652344,297.1499938964844,293.1499938964844,0.1846664547920227,-3940.368408203125,304.1552429199219,0.8839585185050964,0.2632490992546081,0.250613808631897,293.27655029296875,297.1499938964844,293.1499938964844,0.0086441459134221,-2820.31591796875,301.23614501953125,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305786907672882,0.7977295517921448,0.7977295517921448,1.0,1.0,-0.9677948355674744,0.3809920847415924,0.5868027210235596,0.2389666885137558,0.0,0.0,0.1818539649248123,43.861602783203125,55.0,-0.8591839075088501,-5018.81103515625,123.6520767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112586632370948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357300579547882,0.1361570060253143,-0.0004269482160452,0.0,0.0001129133961512,0.0,0.0,5.362424373626709,0.0,0.0,0.0,0.2754619717597961,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632535144686698,-1617.506103515625,304.1510314941406,0.6604678630828857,0.1127339154481887,0.1029034703969955,293.4718017578125,297.1499938964844,293.1499938964844,0.0016317951958626,-130.55690002441406,293.3805847167969,0.4918661415576935,0.050000000745058,0.0489147715270519,293.1567077636719,297.1499938964844,293.1499938964844,0.168489933013916,-2706.059814453125,304.1506652832031,0.8515995740890503,0.2447350323200225,0.1721600890159607,293.2069091796875,297.1499938964844,293.1499938964844,0.1837009638547897,-3923.99658203125,304.1551208496094,0.8710091710090637,0.2620182335376739,0.2495606541633606,293.2770080566406,297.1499938964844,293.1499938964844,0.0086100241169333,-2814.301513671875,301.1908569335937,0.4918661415576935,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346307635307312,0.7976938486099243,0.7976938486099243,1.0,1.0,-0.9667700529098512,0.3804370164871216,0.5863329768180847,0.2389756739139557,0.0,0.0,0.180993303656578,46.7020149230957,58.0,-0.9663257598876952,-5003.6923828125,128.0839080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1109778732061386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352615803480148,0.1356884390115738,-0.0004268616321496,0.0,0.0001126284332713,0.0,0.0,5.342306613922119,0.0,0.0,0.0,0.2753838300704956,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632535144686698,-1617.506103515625,304.1510314941406,0.6604678630828857,0.1127339154481887,0.1029034703969955,293.4718017578125,297.1499938964844,293.1499938964844,0.0016317951958626,-130.55690002441406,293.3805847167969,0.4918661415576935,0.050000000745058,0.0489147715270519,293.1567077636719,297.1499938964844,293.1499938964844,0.168489933013916,-2706.059814453125,304.1506652832031,0.8515995740890503,0.2447350323200225,0.1721600890159607,293.2069091796875,297.1499938964844,293.1499938964844,0.1837009638547897,-3923.99658203125,304.1551208496094,0.8710091710090637,0.2620182335376739,0.2495606541633606,293.2770080566406,297.1499938964844,293.1499938964844,0.0086100241169333,-2814.301513671875,301.1908569335937,0.4918661415576935,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346307635307312,0.7976938486099243,0.7976938486099243,1.0,1.0,-0.9667700529098512,0.3804370164871216,0.5863329768180847,0.2389756739139557,0.0,0.0,0.180993303656578,46.7020149230957,58.0,-0.9663257598876952,-5003.6923828125,128.0839080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1109778732061386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352615803480148,0.1356884390115738,-0.0004268616321496,0.0,0.0001126284332713,0.0,0.0,5.342306613922119,0.0,0.0,0.0,0.2753838300704956,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631590485572815,-1615.86328125,304.1510009765625,0.655967652797699,0.1125519871711731,0.1027958914637565,293.4710693359375,297.1499938964844,293.1499938964844,0.001593904220499,-127.52717590332033,293.3265380859375,0.4887464642524719,0.050000000745058,0.0489724539220333,293.1577453613281,297.1499938964844,293.1499938964844,0.168320283293724,-2703.8583984375,304.1508483886719,0.8461790084838867,0.244446724653244,0.1720123142004013,293.20635986328125,297.1499938964844,293.1499938964844,0.1832275837659835,-3915.96240234375,304.155029296875,0.8648853302001953,0.2614109218120575,0.2490432858467102,293.2772827148437,297.1499938964844,293.1499938964844,0.0085930898785591,-2811.31396484375,301.1680603027344,0.4887464642524719,0.050000000745058,0.2323042303323745,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,293.2772521972656,291.1563415527344,1.0,0.2366721481084823,0.7976759672164917,0.7976759672164917,1.0,1.0,-0.9662403464317322,0.380159318447113,0.5860809683799744,0.2389566898345947,0.0,0.0,0.1806045770645141,48.15805435180664,58.0,-1.0007175207138062,-4996.77294921875,130.35096740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7265625,18000.0,0.0,0.0,0.1108566895127296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350502669811248,0.1354770958423614,-0.000426822254667,0.0,0.0001125054477597,0.0,0.0,5.333232879638672,0.0,0.0,0.0,0.2753484845161438,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630634501576423,-1614.201171875,304.1510009765625,0.6516556739807129,0.1123678982257843,0.1026870533823967,293.4704895019531,297.1499938964844,293.1499938964844,0.0015556359430775,-124.46717071533205,293.2721252441406,0.4856815934181213,0.050000000745058,0.0490309223532676,293.1588439941406,297.1499938964844,293.1499938964844,0.1681263595819473,-2701.34375,304.15106201171875,0.8409464359283447,0.2441285848617553,0.1718444973230362,293.2057800292969,297.1499938964844,293.1499938964844,0.1827596426010131,-3908.015380859375,304.15496826171875,0.8590056896209717,0.2608086764812469,0.2485314756631851,293.2775573730469,297.1499938964844,293.1499938964844,0.0085761900991201,-2808.326904296875,301.1451416015625,0.4856815934181213,0.050000000745058,0.2325816005468368,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,293.27752685546875,291.15594482421875,1.0,0.238716572523117,0.797659158706665,0.797659158706665,1.0,1.0,-0.9656971096992492,0.3798806667327881,0.5858164429664612,0.2389219105243683,0.0,0.0,0.1802410334348678,49.633670806884766,46.0,-1.0210163593292236,-4990.25244140625,132.6443634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1107464283704757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348526626825332,0.1352794468402862,-0.00042678535101,0.0,0.0001123935435316,0.0,0.0,5.32474946975708,0.0,0.0,0.0,0.2753154635429382,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.062758669257164,-1608.868896484375,304.15118408203125,0.6525281667709351,0.1120266616344451,0.1023475155234336,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739339239895,-117.9293441772461,293.1630554199219,0.4868938624858856,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675510704517364,-2693.856201171875,304.15167236328125,0.8421445488929749,0.2434461265802383,0.1713619977235794,293.2045593261719,297.1499938964844,293.1499938964844,0.1817101389169693,-3890.09619140625,304.1550598144531,0.8597761988639832,0.2596407532691955,0.2473928481340408,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096657276153,-2794.145263671875,301.0995178222656,0.4868938624858856,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370864748954773,0.7976254820823669,0.7976254820823669,1.0,1.0,-0.9631838798522948,0.3787201046943664,0.5844637751579285,0.238442450761795,0.0,0.0,0.1794465184211731,49.01412582397461,34.0,0.7679852843284607,-4975.54541015625,131.0189666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1105510145425796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344628185033798,0.134889543056488,-0.0004267174808774,0.0,0.0001121952300309,0.0,0.0,5.308080196380615,0.0,0.0,0.0,0.2752507030963897,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.062758669257164,-1608.868896484375,304.15118408203125,0.6525281667709351,0.1120266616344451,0.1023475155234336,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739339239895,-117.9293441772461,293.1630554199219,0.4868938624858856,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675510704517364,-2693.856201171875,304.15167236328125,0.8421445488929749,0.2434461265802383,0.1713619977235794,293.2045593261719,297.1499938964844,293.1499938964844,0.1817101389169693,-3890.09619140625,304.1550598144531,0.8597761988639832,0.2596407532691955,0.2473928481340408,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096657276153,-2794.145263671875,301.0995178222656,0.4868938624858856,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370864748954773,0.7976254820823669,0.7976254820823669,1.0,1.0,-0.9631838798522948,0.3787201046943664,0.5844637751579285,0.238442450761795,0.0,0.0,0.1794465184211731,49.01412582397461,34.0,0.7679852843284607,-4975.54541015625,131.0189666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1105510145425796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344628185033798,0.134889543056488,-0.0004267174808774,0.0,0.0001121952300309,0.0,0.0,5.308080196380615,0.0,0.0,0.0,0.2752507030963897,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.062393520027399,-1602.466796875,304.1513977050781,0.6618446111679077,0.1117525920271873,0.1019551828503608,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881613267585,-111.05780792236328,293.0546264648437,0.4943858087062835,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668096929788589,-2684.197021484375,304.15234375,0.8535858988761902,0.2427273541688919,0.1707664579153061,293.2031555175781,297.1499938964844,293.1499938964844,0.1805877536535263,-3870.857666015625,304.1552429199219,0.8715320229530334,0.2585477530956268,0.2462060749530792,293.2784423828125,297.1499938964844,293.1499938964844,0.0084172198548913,-2773.181884765625,301.0547790527344,0.4943858087062835,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313951700925827,0.7975918650627136,0.7975918650627136,1.0,1.0,-0.959624707698822,0.377131849527359,0.5824928879737854,0.2376272529363632,0.0,0.0,0.1782135069370269,45.48188400268555,25.0,2.609719038009644,-4956.486328125,124.39574432373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.11037078499794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338815838098526,0.1343082189559936,-0.0004266335745342,0.0,0.0001120123124564,0.0,0.0,5.283455848693848,0.0,0.0,0.0,0.2751579880714416,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.062393520027399,-1602.466796875,304.1513977050781,0.6618446111679077,0.1117525920271873,0.1019551828503608,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881613267585,-111.05780792236328,293.0546264648437,0.4943858087062835,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668096929788589,-2684.197021484375,304.15234375,0.8535858988761902,0.2427273541688919,0.1707664579153061,293.2031555175781,297.1499938964844,293.1499938964844,0.1805877536535263,-3870.857666015625,304.1552429199219,0.8715320229530334,0.2585477530956268,0.2462060749530792,293.2784423828125,297.1499938964844,293.1499938964844,0.0084172198548913,-2773.181884765625,301.0547790527344,0.4943858087062835,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313951700925827,0.7975918650627136,0.7975918650627136,1.0,1.0,-0.959624707698822,0.377131849527359,0.5824928879737854,0.2376272529363632,0.0,0.0,0.1782135069370269,45.48188400268555,25.0,2.609719038009644,-4956.486328125,124.39574432373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.11037078499794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338815838098526,0.1343082189559936,-0.0004266335745342,0.0,0.0001120123124564,0.0,0.0,5.283455848693848,0.0,0.0,0.0,0.2751579880714416,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620319992303848,-1596.14501953125,304.1515197753906,0.6773108243942261,0.1115325018763542,0.1015684604644775,293.47003173828125,297.1499938964844,293.1499938964844,0.001300057163462,-104.00084686279295,292.94464111328125,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659701764583587,-2673.279052734375,304.1529541015625,0.8724058866500854,0.2419294416904449,0.170091450214386,293.2015380859375,297.1499938964844,293.1499938964844,0.1794818192720413,-3851.89697265625,304.15533447265625,0.8910452127456665,0.257525622844696,0.2450382709503173,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152959123253,-2749.578369140625,301.01055908203125,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237179726362228,0.797580361366272,0.797580361366272,1.0,1.0,-0.9556527137756348,0.3754032254219055,0.580249547958374,0.2366154491901397,0.0,0.0,0.1766711175441742,40.66898727416992,25.0,2.8178822994232178,-4934.49951171875,115.6438217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1101723238825798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133118987083435,0.1335455030202865,-0.0004265162569936,0.0,0.0001118109066737,0.0,0.0,5.251088619232178,0.0,0.0,0.0,0.2750356495380401,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620319992303848,-1596.14501953125,304.1515197753906,0.6773108243942261,0.1115325018763542,0.1015684604644775,293.47003173828125,297.1499938964844,293.1499938964844,0.001300057163462,-104.00084686279295,292.94464111328125,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659701764583587,-2673.279052734375,304.1529541015625,0.8724058866500854,0.2419294416904449,0.170091450214386,293.2015380859375,297.1499938964844,293.1499938964844,0.1794818192720413,-3851.89697265625,304.15533447265625,0.8910452127456665,0.257525622844696,0.2450382709503173,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152959123253,-2749.578369140625,301.01055908203125,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237179726362228,0.797580361366272,0.797580361366272,1.0,1.0,-0.9556527137756348,0.3754032254219055,0.580249547958374,0.2366154491901397,0.0,0.0,0.1766711175441742,40.66898727416992,25.0,2.8178822994232178,-4934.49951171875,115.6438217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1101723238825798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133118987083435,0.1335455030202865,-0.0004265162569936,0.0,0.0001118109066737,0.0,0.0,5.251088619232178,0.0,0.0,0.0,0.2750356495380401,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617329515516757,-1590.94140625,304.1515197753906,0.6911637783050537,0.1113221123814582,0.1012468338012695,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110376264899,-96.87507629394533,292.8306579589844,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650420129299163,-2661.230224609375,304.1535339355469,0.8890694975852966,0.2409301698207855,0.1693330854177475,293.1999206542969,297.1499938964844,293.1499938964844,0.1784742772579193,-3834.65869140625,304.1552429199219,0.908439040184021,0.256547212600708,0.2439661920070648,293.278564453125,297.1499938964844,293.1499938964844,0.0082256803289055,-2728.88720703125,300.96636962890625,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179092913866043,0.7975688576698303,0.7975688576698303,1.0,1.0,-0.9520902037620544,0.3738965988159179,0.5781936049461365,0.2355984002351761,0.0,0.0,0.174997329711914,37.0228271484375,25.0,1.5476081371307373,-4912.52392578125,108.9400405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1099307239055633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322641968727111,0.1326905786991119,-0.0004263757437001,0.0,0.0001115657141781,0.0,0.0,5.21474027633667,0.0,0.0,0.0,0.2748971283435821,4.0,0.0,1.0
