time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617329515516757,-1590.94140625,304.1515197753906,0.6911637783050537,0.1113221123814582,0.1012468338012695,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110376264899,-96.87507629394533,292.8306579589844,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650420129299163,-2661.230224609375,304.1535339355469,0.8890694975852966,0.2409301698207855,0.1693330854177475,293.1999206542969,297.1499938964844,293.1499938964844,0.1784742772579193,-3834.65869140625,304.1552429199219,0.908439040184021,0.256547212600708,0.2439661920070648,293.278564453125,297.1499938964844,293.1499938964844,0.0082256803289055,-2728.88720703125,300.96636962890625,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179092913866043,0.7975688576698303,0.7975688576698303,1.0,1.0,-0.9520902037620544,0.3738965988159179,0.5781936049461365,0.2355984002351761,0.0,0.0,0.174997329711914,37.0228271484375,25.0,1.5476081371307373,-4912.52392578125,108.9400405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1099307239055633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322641968727111,0.1326905786991119,-0.0004263757437001,0.0,0.0001115657141781,0.0,0.0,5.21474027633667,0.0,0.0,0.0,0.2748971283435821,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615936033427715,-1588.526611328125,304.1514892578125,0.69709312915802,0.1112054884433746,0.101093515753746,293.47296142578125,297.1499938964844,293.1499938964844,0.0011658386792987,-93.25928497314452,292.7714233398437,0.5223007798194885,0.050000000745058,0.048484519124031,293.17041015625,297.1499938964844,293.1499938964844,0.1645188778638839,-2654.442138671875,304.1538391113281,0.8960991501808167,0.2403278648853302,0.1688974201679229,293.1991577148437,297.1499938964844,293.1499938964844,0.1780009567737579,-3826.5712890625,304.1551513671875,0.9164491295814514,0.2560641169548034,0.2434538453817367,293.278564453125,297.1499938964844,293.1499938964844,0.0081849955022335,-2719.554443359375,300.944091796875,0.5223007798194885,0.050000000745058,0.2299896776676178,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,293.278564453125,291.1618347167969,1.0,0.2155075818300247,0.7975631356239319,0.7975631356239319,1.0,1.0,-0.950386643409729,0.3731916546821594,0.5771949887275696,0.2350732982158661,0.0,0.0,0.1741984784603119,35.5964241027832,25.0,0.7630233764648438,-4902.18408203125,106.26419830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21197509765625,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.1097901836037635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318456530570984,0.1322719454765319,-0.0004263025475665,0.0,0.000111423076305,0.0,0.0,5.196904182434082,0.0,0.0,0.0,0.274828553199768,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614542327821254,-1586.114013671875,304.1514892578125,0.7024548053741455,0.1110792160034179,0.1009392291307449,293.47467041015625,297.1499938964844,293.1499938964844,0.0011199818691238,-89.59134674072266,292.7107849121094,0.5269383788108826,0.050000000745058,0.0484366901218891,293.1725158691406,297.1499938964844,293.1499938964844,0.163947120308876,-2647.019287109375,304.1541748046875,0.90237557888031,0.2396556884050369,0.1684191524982452,293.1984558105469,297.1499938964844,293.1499938964844,0.1775390654802322,-3818.678466796875,304.1550598144531,0.923945963382721,0.2555827796459198,0.2429513484239578,293.2785949707031,297.1499938964844,293.1499938964844,0.0081461798399686,-2710.6650390625,300.92169189453125,0.5269383788108826,0.050000000745058,0.2297628074884414,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,293.2785949707031,291.1617126464844,1.0,0.2133783400058746,0.7975685000419617,0.7975685000419617,1.0,1.0,-0.9486945271492004,0.3725022077560425,0.576192319393158,0.2345278710126876,0.0,0.0,0.1734215170145034,34.36050033569336,25.0,0.2182287722826004,-4892.33837890625,103.90740966796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1096368581056594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13144251704216,0.1318687498569488,-0.0004262310394551,0.0,0.0001112674726755,0.0,0.0,5.179724216461182,0.0,0.0,0.0,0.2747621834278106,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611667521297931,-1581.1412353515625,304.1514587402344,0.7114430665969849,0.1107938587665557,0.1006201654672622,293.4793395996094,297.1499938964844,293.1499938964844,0.001025898498483,-82.06617736816406,292.5852355957031,0.535132884979248,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626435071229934,-2630.0771484375,304.15496826171875,0.9132318496704102,0.2380958348512649,0.1673266440629959,293.1971435546875,297.1499938964844,293.1499938964844,0.1766380816698074,-3803.26904296875,304.1548767089844,0.936789333820343,0.2546214759349823,0.2419679015874862,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729657784104,-2693.9072265625,300.8765563964844,0.535132884979248,0.050000000745058,0.2293984591960907,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098145931959152,0.7975791692733765,0.7975791692733765,1.0,1.0,-0.9452903866767884,0.3711431920528412,0.5741471648216248,0.2333617508411407,0.0,0.0,0.1719101220369339,32.36415100097656,25.0,-0.2973184585571289,-4873.564453125,99.97850036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1092938631772995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306657642126083,0.1310918629169464,-0.000426094076829,0.0,0.0001109193835873,0.0,0.0,5.146657943725586,0.0,0.0,0.0,0.2746345102787018,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611667521297931,-1581.1412353515625,304.1514587402344,0.7114430665969849,0.1107938587665557,0.1006201654672622,293.4793395996094,297.1499938964844,293.1499938964844,0.001025898498483,-82.06617736816406,292.5852355957031,0.535132884979248,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626435071229934,-2630.0771484375,304.15496826171875,0.9132318496704102,0.2380958348512649,0.1673266440629959,293.1971435546875,297.1499938964844,293.1499938964844,0.1766380816698074,-3803.26904296875,304.1548767089844,0.936789333820343,0.2546214759349823,0.2419679015874862,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729657784104,-2693.9072265625,300.8765563964844,0.535132884979248,0.050000000745058,0.2293984591960907,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098145931959152,0.7975791692733765,0.7975791692733765,1.0,1.0,-0.9452903866767884,0.3711431920528412,0.5741471648216248,0.2333617508411407,0.0,0.0,0.1719101220369339,32.36415100097656,25.0,-0.2973184585571289,-4873.564453125,99.97850036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1092938631772995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306657642126083,0.1310918629169464,-0.000426094076829,0.0,0.0001109193835873,0.0,0.0,5.146657943725586,0.0,0.0,0.0,0.2746345102787018,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608586855232715,-1575.81494140625,304.1514892578125,0.7180792689323425,0.1104621067643165,0.1002786308526992,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282376850023,-74.25455474853516,292.4539489746094,0.5419164896011353,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611213982105255,-2610.2646484375,304.1558532714844,0.9217077493667604,0.2362533658742904,0.1660509258508682,293.1960144042969,297.1499938964844,293.1499938964844,0.175754964351654,-3788.140869140625,304.1547241210937,0.9467268586158752,0.2536574900150299,0.241002544760704,293.2791442871094,297.1499938964844,293.1499938964844,0.0080040395259857,-2678.110107421875,300.8309020996094,0.5419164896011353,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069777250289917,0.7975898385047913,0.7975898385047913,1.0,1.0,-0.9417951107025146,0.3697817027568817,0.5720134377479553,0.2320810109376907,0.0,0.0,0.1704337894916534,30.857065200805664,25.0,-0.3343437314033508,-4855.45068359375,96.84188842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089082807302475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299149096012115,0.1303408741950988,-0.0004259630804881,0.0,0.0001105280607589,0.0,0.0,5.114746570587158,0.0,0.0,0.0,0.2745115160942077,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608586855232715,-1575.81494140625,304.1514892578125,0.7180792689323425,0.1104621067643165,0.1002786308526992,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282376850023,-74.25455474853516,292.4539489746094,0.5419164896011353,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611213982105255,-2610.2646484375,304.1558532714844,0.9217077493667604,0.2362533658742904,0.1660509258508682,293.1960144042969,297.1499938964844,293.1499938964844,0.175754964351654,-3788.140869140625,304.1547241210937,0.9467268586158752,0.2536574900150299,0.241002544760704,293.2791442871094,297.1499938964844,293.1499938964844,0.0080040395259857,-2678.110107421875,300.8309020996094,0.5419164896011353,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069777250289917,0.7975898385047913,0.7975898385047913,1.0,1.0,-0.9417951107025146,0.3697817027568817,0.5720134377479553,0.2320810109376907,0.0,0.0,0.1704337894916534,30.857065200805664,25.0,-0.3343437314033508,-4855.45068359375,96.84188842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089082807302475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299149096012115,0.1303408741950988,-0.0004259630804881,0.0,0.0001105280607589,0.0,0.0,5.114746570587158,0.0,0.0,0.0,0.2745115160942077,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605228133499622,-1570.0103759765625,304.15155029296875,0.7229223251342773,0.1100817024707794,0.0999076962471008,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266400545835,-66.12744903564453,292.3167419433594,0.5473750233650208,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593790203332901,-2587.544921875,304.15679931640625,0.9275433421134948,0.2341342866420745,0.1645917743444442,293.1950378417969,297.1499938964844,293.1499938964844,0.1748798489570617,-3773.12109375,304.15460205078125,0.9540902376174928,0.2526870667934418,0.2400465458631515,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380879178643,-2662.9443359375,300.78466796875,0.5473750233650208,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046928405761718,0.7976034283638,0.7976034283638,1.0,1.0,-0.9381564259529114,0.3683948814868927,0.5697615742683411,0.2306743413209915,0.0,0.0,0.1689600944519043,29.71656036376953,25.0,-0.1431370377540588,-4837.4404296875,94.2835464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.108486957848072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291740387678146,0.1295998841524124,-0.0004258356057107,0.0,0.0001101004672818,0.0,0.0,5.08331298828125,0.0,0.0,0.0,0.2743905782699585,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605228133499622,-1570.0103759765625,304.15155029296875,0.7229223251342773,0.1100817024707794,0.0999076962471008,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266400545835,-66.12744903564453,292.3167419433594,0.5473750233650208,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593790203332901,-2587.544921875,304.15679931640625,0.9275433421134948,0.2341342866420745,0.1645917743444442,293.1950378417969,297.1499938964844,293.1499938964844,0.1748798489570617,-3773.12109375,304.15460205078125,0.9540902376174928,0.2526870667934418,0.2400465458631515,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380879178643,-2662.9443359375,300.78466796875,0.5473750233650208,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046928405761718,0.7976034283638,0.7976034283638,1.0,1.0,-0.9381564259529114,0.3683948814868927,0.5697615742683411,0.2306743413209915,0.0,0.0,0.1689600944519043,29.71656036376953,25.0,-0.1431370377540588,-4837.4404296875,94.2835464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.108486957848072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291740387678146,0.1295998841524124,-0.0004258356057107,0.0,0.0001101004672818,0.0,0.0,5.08331298828125,0.0,0.0,0.0,0.2743905782699585,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601548850536346,-1563.6568603515625,304.1516418457031,0.7263777852058411,0.1096516847610473,0.0995029062032699,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209073519334,-57.66913986206055,292.1736145019531,0.5516631603240967,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.157422587275505,-2561.983642578125,304.15777587890625,0.9309565424919128,0.2317496985197067,0.1629537940025329,293.1942443847656,297.1499938964844,293.1499938964844,0.1740068197250366,-3758.10986328125,304.154541015625,0.9593528509140016,0.2517075836658478,0.2390936017036438,293.2803649902344,297.1499938964844,293.1499938964844,0.0078742234036326,-2648.1923828125,300.73785400390625,0.5516631603240967,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028242945671081,0.7976170182228088,0.7976170182228088,1.0,1.0,-0.9343422055244446,0.3669685423374176,0.5673736929893494,0.2291340827941894,0.0,0.0,0.1674646288156509,28.85131454467773,25.0,0.0839375033974647,-4819.11328125,92.14645385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1080367118120193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284292936325073,0.1288550049066543,-0.0004257089167367,0.0,0.0001096435225917,0.0,0.0,5.0517659187316895,0.0,0.0,0.0,0.2742694318294525,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601548850536346,-1563.6568603515625,304.1516418457031,0.7263777852058411,0.1096516847610473,0.0995029062032699,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209073519334,-57.66913986206055,292.1736145019531,0.5516631603240967,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.157422587275505,-2561.983642578125,304.15777587890625,0.9309565424919128,0.2317496985197067,0.1629537940025329,293.1942443847656,297.1499938964844,293.1499938964844,0.1740068197250366,-3758.10986328125,304.154541015625,0.9593528509140016,0.2517075836658478,0.2390936017036438,293.2803649902344,297.1499938964844,293.1499938964844,0.0078742234036326,-2648.1923828125,300.73785400390625,0.5516631603240967,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028242945671081,0.7976170182228088,0.7976170182228088,1.0,1.0,-0.9343422055244446,0.3669685423374176,0.5673736929893494,0.2291340827941894,0.0,0.0,0.1674646288156509,28.85131454467773,25.0,0.0839375033974647,-4819.11328125,92.14645385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1080367118120193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284292936325073,0.1288550049066543,-0.0004257089167367,0.0,0.0001096435225917,0.0,0.0,5.0517659187316895,0.0,0.0,0.0,0.2742694318294525,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599583536386489,-1560.26611328125,304.1517028808594,0.7276630997657776,0.1094197705388069,0.0992872714996337,293.5066833496094,297.1499938964844,293.1499938964844,0.0006664752145297,-53.31463241577149,292.0997619628906,0.5534166097640991,0.050000000745058,0.0482155345380306,293.1997985839844,297.1499938964844,293.1499938964844,0.1563665866851806,-2548.1640625,304.1582946777344,0.9318455457687378,0.2304617911577224,0.162069484591484,293.19390869140625,297.1499938964844,293.1499938964844,0.1735699474811554,-3750.588134765625,304.1545104980469,0.9613266587257384,0.2512144148349762,0.2386169731616974,293.28076171875,297.1499938964844,293.1499938964844,0.0078428927809,-2640.9267578125,300.7142028808594,0.5534166097640991,0.050000000745058,0.2287137508392334,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442810058594,293.2811584472656,291.16131591796875,1.0,0.2020148187875747,0.7976238131523132,0.7976238131523132,1.0,1.0,-0.932363510131836,0.3662381768226623,0.5661253333091736,0.2283123731613159,0.0,0.0,0.1667033433914184,28.50122261047364,25.0,0.227550208568573,-4809.67919921875,91.2007064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.107802502810955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280527412891388,0.1284783780574798,-0.0004256452957633,0.0,0.0001094058388844,0.0,0.0,5.035831928253174,0.0,0.0,0.0,0.2742083072662353,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.05975953489542,-1556.837158203125,304.1517639160156,0.7287061214447021,0.1091936379671096,0.0990707501769065,293.51177978515625,297.1499938964844,293.1499938964844,0.0006109410896897,-48.87165451049805,292.02447509765625,0.554937481880188,0.050000000745058,0.0482048578560352,293.20343017578125,297.1499938964844,293.1499938964844,0.1552588045597076,-2533.64794921875,304.1587829589844,0.9322429895401,0.2291154861450195,0.1611433327198028,293.1935729980469,297.1499938964844,293.1499938964844,0.1731325984001159,-3743.04931640625,304.15447998046875,0.9629297256469728,0.2507248222827911,0.238142654299736,293.2812194824219,297.1499938964844,293.1499938964844,0.0078118075616657,-2633.6826171875,300.6904296875,0.554937481880188,0.050000000745058,0.2286630868911743,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,293.2843017578125,291.1616516113281,1.0,0.2012763619422912,0.7976365089416504,0.7976365089416504,1.0,1.0,-0.930349051952362,0.365502119064331,0.564846932888031,0.2274596244096756,0.0,0.0,0.1659087985754013,28.19722366333008,25.0,0.7195934057235718,-4799.78759765625,90.32454681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536926269531,304.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.107562743127346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276676654815673,0.1280932426452636,-0.000425581150921,0.0,0.0001091625163098,0.0,0.0,5.019557476043701,0.0,0.0,0.0,0.2741459310054779,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593745000660419,-1550.2012939453125,304.1518249511719,0.7302497625350952,0.1087523028254509,0.0986562669277191,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148285417817,-39.5699348449707,291.86981201171875,0.5574086904525757,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529058367013931,-2502.749755859375,304.1597900390625,0.9318071603775024,0.2262583822011947,0.1591793298721313,293.1929016113281,297.1499938964844,293.1499938964844,0.1722640991210937,-3728.056640625,304.1544189453125,0.9652663469314576,0.2497561573982238,0.2372092753648758,293.2821655273437,297.1499938964844,293.1499938964844,0.0077500976622104,-2619.190185546875,300.642578125,0.5574086904525757,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999699026346206,0.7976619601249695,0.7976619601249695,1.0,1.0,-0.9262568354606628,0.36403489112854,0.5622219443321228,0.2256601154804229,0.0,0.0,0.1641488075256347,27.69766616821289,25.0,1.3361903429031372,-4778.51513671875,88.74098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1070670410990715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268254071474075,0.127250850200653,-0.0004254455270711,0.0,0.0001086594347725,0.0,0.0,4.984044551849365,0.0,0.0,0.0,0.2740105390548706,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593745000660419,-1550.2012939453125,304.1518249511719,0.7302497625350952,0.1087523028254509,0.0986562669277191,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148285417817,-39.5699348449707,291.86981201171875,0.5574086904525757,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529058367013931,-2502.749755859375,304.1597900390625,0.9318071603775024,0.2262583822011947,0.1591793298721313,293.1929016113281,297.1499938964844,293.1499938964844,0.1722640991210937,-3728.056640625,304.1544189453125,0.9652663469314576,0.2497561573982238,0.2372092753648758,293.2821655273437,297.1499938964844,293.1499938964844,0.0077500976622104,-2619.190185546875,300.642578125,0.5574086904525757,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999699026346206,0.7976619601249695,0.7976619601249695,1.0,1.0,-0.9262568354606628,0.36403489112854,0.5622219443321228,0.2256601154804229,0.0,0.0,0.1641488075256347,27.69766616821289,25.0,1.3361903429031372,-4778.51513671875,88.74098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1070670410990715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268254071474075,0.127250850200653,-0.0004254455270711,0.0,0.0001086594347725,0.0,0.0,4.984044551849365,0.0,0.0,0.0,0.2740105390548706,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589894540607929,-1543.580810546875,304.15185546875,0.7311055660247803,0.1082974299788475,0.0982406362891197,293.5346984863281,297.1499938964844,293.1499938964844,0.0004684584855567,-30.54240608215332,291.7083435058594,0.5592067241668701,0.050000000745058,0.0481758005917072,293.2183837890625,297.1499938964844,293.1499938964844,0.1503839790821075,-2469.544921875,304.16070556640625,0.9298714399337769,0.2231831550598144,0.1570657044649124,293.1922912597656,297.1499938964844,293.1499938964844,0.1714115887880325,-3713.3310546875,304.1543884277344,0.966604709625244,0.2487924396991729,0.2362877428531646,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893987134099,-2604.878173828125,300.5940856933594,0.5592067241668701,0.050000000745058,0.2285252660512924,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988464891910553,0.7976874113082886,0.7976874113082886,1.0,1.0,-0.9220317006111144,0.3625703454017639,0.5594613552093506,0.223679780960083,0.0,0.0,0.1622845381498336,27.317731857299805,25.0,1.1109517812728882,-4755.89697265625,87.33192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.1065480709075927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259195059537887,0.1263447999954223,-0.0004252970684319,0.0,0.0001081327427527,0.0,0.0,4.945863723754883,0.0,0.0,0.0,0.2738649249076843,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589894540607929,-1543.580810546875,304.15185546875,0.7311055660247803,0.1082974299788475,0.0982406362891197,293.5346984863281,297.1499938964844,293.1499938964844,0.0004684584855567,-30.54240608215332,291.7083435058594,0.5592067241668701,0.050000000745058,0.0481758005917072,293.2183837890625,297.1499938964844,293.1499938964844,0.1503839790821075,-2469.544921875,304.16070556640625,0.9298714399337769,0.2231831550598144,0.1570657044649124,293.1922912597656,297.1499938964844,293.1499938964844,0.1714115887880325,-3713.3310546875,304.1543884277344,0.966604709625244,0.2487924396991729,0.2362877428531646,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893987134099,-2604.878173828125,300.5940856933594,0.5592067241668701,0.050000000745058,0.2285252660512924,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988464891910553,0.7976874113082886,0.7976874113082886,1.0,1.0,-0.9220317006111144,0.3625703454017639,0.5594613552093506,0.223679780960083,0.0,0.0,0.1622845381498336,27.317731857299805,25.0,1.1109517812728882,-4755.89697265625,87.33192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.1065480709075927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259195059537887,0.1263447999954223,-0.0004252970684319,0.0,0.0001081327427527,0.0,0.0,4.945863723754883,0.0,0.0,0.0,0.2738649249076843,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585912950336933,-1536.750244140625,304.1518859863281,0.7313568592071533,0.107818953692913,0.0978088527917862,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161277611274,-20.23570442199707,291.5394592285156,0.56044602394104,0.050000000745058,0.0481676198542118,293.2260131835937,297.1499938964844,293.1499938964844,0.147705465555191,-2434.170654296875,304.1615905761719,0.926636815071106,0.2199052274227142,0.1548105329275131,293.1917724609375,297.1499938964844,293.1499938964844,0.170569822192192,-3698.781005859375,304.1543273925781,0.9671303629875184,0.2478285133838653,0.235370859503746,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294410973787,-2590.684814453125,300.5448913574219,0.56044602394104,0.050000000745058,0.2284864485263824,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978605091571808,0.7977252006530762,0.7977252006530762,1.0,1.0,-0.9176496267318726,0.361119270324707,0.5565303564071655,0.2214632034301757,0.0,0.0,0.1603799611330032,27.03044319152832,25.0,0.6889204382896423,-4732.82080078125,86.04890441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27294921875,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1060065776109695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249949932098388,0.1254201382398605,-0.000425142905442,0.0,0.0001075831969501,0.0,0.0,4.906917095184326,0.0,0.0,0.0,0.2737159132957458,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585912950336933,-1536.750244140625,304.1518859863281,0.7313568592071533,0.107818953692913,0.0978088527917862,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161277611274,-20.23570442199707,291.5394592285156,0.56044602394104,0.050000000745058,0.0481676198542118,293.2260131835937,297.1499938964844,293.1499938964844,0.147705465555191,-2434.170654296875,304.1615905761719,0.926636815071106,0.2199052274227142,0.1548105329275131,293.1917724609375,297.1499938964844,293.1499938964844,0.170569822192192,-3698.781005859375,304.1543273925781,0.9671303629875184,0.2478285133838653,0.235370859503746,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294410973787,-2590.684814453125,300.5448913574219,0.56044602394104,0.050000000745058,0.2284864485263824,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978605091571808,0.7977252006530762,0.7977252006530762,1.0,1.0,-0.9176496267318726,0.361119270324707,0.5565303564071655,0.2214632034301757,0.0,0.0,0.1603799611330032,27.03044319152832,25.0,0.6889204382896423,-4732.82080078125,86.04890441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27294921875,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1060065776109695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249949932098388,0.1254201382398605,-0.000425142905442,0.0,0.0001075831969501,0.0,0.0,4.906917095184326,0.0,0.0,0.0,0.2737159132957458,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581756345927715,-1529.6351318359375,304.1519470214844,0.7310918569564819,0.107313372194767,0.0973563641309738,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519712481647,-9.831974983215332,291.3624572753906,0.5612239241600037,0.050000000745058,0.0481625497341156,293.23358154296875,297.1499938964844,293.1499938964844,0.1448841243982315,-2396.782958984375,304.1624450683594,0.9222928881645204,0.21644127368927,0.1524243056774139,293.1913146972656,297.1499938964844,293.1499938964844,0.1697350889444351,-3684.3408203125,304.1542663574219,0.9669892191886902,0.2468615025281906,0.2344548106193542,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700469315052,-2576.56201171875,300.4950256347656,0.5612239241600037,0.050000000745058,0.2284624129533767,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.196978822350502,0.7977629899978638,0.7977629899978638,1.0,1.0,-0.913107931613922,0.3596938252449035,0.5534140467643738,0.2189734429121017,0.0,0.0,0.158475250005722,26.81540298461914,25.0,0.2338514775037765,-4709.65625,84.85848999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1054462119936943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240715011954307,0.1244964897632598,-0.0004249874909874,0.0,0.000107014500827,0.0,0.0,4.868045806884766,0.0,0.0,0.0,0.2735669612884521,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581756345927715,-1529.6351318359375,304.1519470214844,0.7310918569564819,0.107313372194767,0.0973563641309738,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519712481647,-9.831974983215332,291.3624572753906,0.5612239241600037,0.050000000745058,0.0481625497341156,293.23358154296875,297.1499938964844,293.1499938964844,0.1448841243982315,-2396.782958984375,304.1624450683594,0.9222928881645204,0.21644127368927,0.1524243056774139,293.1913146972656,297.1499938964844,293.1499938964844,0.1697350889444351,-3684.3408203125,304.1542663574219,0.9669892191886902,0.2468615025281906,0.2344548106193542,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700469315052,-2576.56201171875,300.4950256347656,0.5612239241600037,0.050000000745058,0.2284624129533767,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.196978822350502,0.7977629899978638,0.7977629899978638,1.0,1.0,-0.913107931613922,0.3596938252449035,0.5534140467643738,0.2189734429121017,0.0,0.0,0.158475250005722,26.81540298461914,25.0,0.2338514775037765,-4709.65625,84.85848999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1054462119936943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240715011954307,0.1244964897632598,-0.0004249874909874,0.0,0.000107014500827,0.0,0.0,4.868045806884766,0.0,0.0,0.0,0.2735669612884521,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579602681100368,-1525.954345703125,304.1520080566406,0.7307935357093811,0.1070496886968612,0.0971214547753334,293.56951904296875,297.1499938964844,293.1499938964844,0.0003090745012741,-4.460092544555664,291.270751953125,0.5614694356918335,0.050000000745058,0.048160970211029,293.2373352050781,297.1499938964844,293.1499938964844,0.1434255838394165,-2377.4013671875,304.1628112792969,0.9197729229927064,0.2146464735269546,0.1511866301298141,293.1911315917969,297.1499938964844,293.1499938964844,0.1693192422389984,-3677.14208984375,304.1542663574219,0.9667100310325624,0.2463761121034622,0.23399618268013,293.2862548828125,297.1499938964844,293.1499938964844,0.0075405025854706,-2569.510009765625,300.4698181152344,0.5614694356918335,0.050000000745058,0.228454902768135,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,293.3253479003906,291.16412353515625,1.0,0.1965682357549667,0.7977818846702576,0.7977818846702576,1.0,1.0,-0.9107789993286132,0.3589936196804046,0.5517853498458862,0.2176216542720794,0.0,0.0,0.1575337946414947,26.72944450378418,25.0,0.0328090637922287,-4698.14599609375,84.28952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,304.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1051607206463813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236160397529602,0.1240409538149833,-0.0004249103949405,0.0,0.0001067247576429,0.0,0.0,4.848887920379639,0.0,0.0,0.0,0.2734934687614441,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577394254505634,-1522.18408203125,304.15203857421875,0.7303982973098755,0.1067785620689392,0.0968804061412811,293.577392578125,297.1499938964844,293.1499938964844,0.0002162289747502,-1.1201598681509496e-05,291.17694091796875,0.5616334676742554,0.050000000745058,0.0481599196791648,293.24102783203125,297.1499938964844,293.1499938964844,0.1419382691383361,-2357.598388671875,304.1632080078125,0.917060136795044,0.2128136605024337,0.1499218195676803,293.1909484863281,297.1499938964844,293.1499938964844,0.1689037680625915,-3669.946044921875,304.1542358398437,0.9663108587265016,0.2458891719579696,0.2335366904735565,293.2868957519531,297.1499938964844,293.1499938964844,0.0075110318139195,-2562.45556640625,300.4444580078125,0.5616334676742554,0.050000000745058,0.2284499257802963,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.0455017089844,293.3314514160156,291.1640319824219,1.0,0.1961739361286163,0.7978044748306274,0.7978044748306274,1.0,1.0,-0.908412754535675,0.3583026230335235,0.5501101613044739,0.2161995619535446,0.0,0.0,0.1566033363342285,26.655393600463867,25.0,-0.143362358212471,-4686.7177734375,83.73438262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28350830078125,304.1917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.104872815310955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231667920947074,0.123591624200344,-0.0004248342011123,0.0,0.000106432569737,0.0,0.0,4.830000877380371,0.0,0.0,0.0,0.2734209895133972,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.057277537882328,-1514.3095703125,304.1521301269531,0.7293408513069153,0.1062076240777969,0.0963763520121574,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.561749279499054,0.050000000745058,0.0481592118740081,293.2482604980469,297.1499938964844,293.1499938964844,0.1388847827911377,-2316.814697265625,304.16387939453125,0.9111743569374084,0.2090432196855545,0.1473172456026077,293.190673828125,297.1499938964844,293.1499938964844,0.1680708527565002,-3655.5068359375,304.1542053222656,0.9651921987533568,0.2449074238538742,0.2326129972934723,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521759524941,-2548.2978515625,300.3931884765625,0.561749279499054,0.050000000745058,0.2284465730190277,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.16375732421875,1.0,0.1954254657030105,0.797849714756012,0.797849714756012,1.0,1.0,-0.9035678505897522,0.3569434881210327,0.5466243624687195,0.2131533920764923,0.0,0.0,0.1547772586345672,26.537765502929688,25.0,-0.3090324103832245,-4664.06298828125,82.65727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042932420969009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222899183630943,0.1227146014571189,-0.0004246853350196,0.0,0.0001058443813235,0.0,0.0,4.793168067932129,0.0,0.0,0.0,0.27327960729599,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.057277537882328,-1514.3095703125,304.1521301269531,0.7293408513069153,0.1062076240777969,0.0963763520121574,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.561749279499054,0.050000000745058,0.0481592118740081,293.2482604980469,297.1499938964844,293.1499938964844,0.1388847827911377,-2316.814697265625,304.16387939453125,0.9111743569374084,0.2090432196855545,0.1473172456026077,293.190673828125,297.1499938964844,293.1499938964844,0.1680708527565002,-3655.5068359375,304.1542053222656,0.9651921987533568,0.2449074238538742,0.2326129972934723,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521759524941,-2548.2978515625,300.3931884765625,0.561749279499054,0.050000000745058,0.2284465730190277,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.16375732421875,1.0,0.1954254657030105,0.797849714756012,0.797849714756012,1.0,1.0,-0.9035678505897522,0.3569434881210327,0.5466243624687195,0.2131533920764923,0.0,0.0,0.1547772586345672,26.537765502929688,25.0,-0.3090324103832245,-4664.06298828125,82.65727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042932420969009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222899183630943,0.1227146014571189,-0.0004246853350196,0.0,0.0001058443813235,0.0,0.0,4.793168067932129,0.0,0.0,0.0,0.27327960729599,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567786693572998,-1505.8182373046875,304.1522521972656,0.7279521822929382,0.1055907309055328,0.0958335399627685,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5616293549537659,0.050000000745058,0.0481600426137447,293.2551574707031,297.1499938964844,293.1499938964844,0.1357386112213134,-2274.604248046875,304.1644897460937,0.9049088954925536,0.2051505148410797,0.144624263048172,293.1905212402344,297.1499938964844,293.1499938964844,0.1672273278236389,-3640.860107421875,304.1542053222656,0.9636998772621156,0.2439102828502655,0.2316773533821106,293.28973388671875,297.1499938964844,293.1499938964844,0.0073932064697146,-2533.996826171875,300.3412170410156,0.5616293549537659,0.050000000745058,0.2284505069255828,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947178691625595,0.7978948950767517,0.7978948950767517,1.0,1.0,-0.8985666036605835,0.3556011617183685,0.5429654121398926,0.2098652422428131,0.0,0.0,0.152970016002655,26.453536987304688,25.0,-0.2227029651403427,-4641.44775390625,81.61187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037141159176826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214323192834854,0.1218568608164787,-0.0004245409509167,0.0,0.0001052566367434,0.0,0.0,4.757201671600342,0.0,0.0,0.0,0.2731416523456573,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567786693572998,-1505.8182373046875,304.1522521972656,0.7279521822929382,0.1055907309055328,0.0958335399627685,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5616293549537659,0.050000000745058,0.0481600426137447,293.2551574707031,297.1499938964844,293.1499938964844,0.1357386112213134,-2274.604248046875,304.1644897460937,0.9049088954925536,0.2051505148410797,0.144624263048172,293.1905212402344,297.1499938964844,293.1499938964844,0.1672273278236389,-3640.860107421875,304.1542053222656,0.9636998772621156,0.2439102828502655,0.2316773533821106,293.28973388671875,297.1499938964844,293.1499938964844,0.0073932064697146,-2533.996826171875,300.3412170410156,0.5616293549537659,0.050000000745058,0.2284505069255828,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947178691625595,0.7978948950767517,0.7978948950767517,1.0,1.0,-0.8985666036605835,0.3556011617183685,0.5429654121398926,0.2098652422428131,0.0,0.0,0.152970016002655,26.453536987304688,25.0,-0.2227029651403427,-4641.44775390625,81.61187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037141159176826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214323192834854,0.1218568608164787,-0.0004245409509167,0.0,0.0001052566367434,0.0,0.0,4.757201671600342,0.0,0.0,0.0,0.2731416523456573,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562437213957309,-1496.7301025390625,304.15240478515625,0.726294219493866,0.1049326881766319,0.0952534228563308,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613341331481934,0.050000000745058,0.0481620207428932,293.26171875,297.1499938964844,293.1499938964844,0.13251993060112,-2231.215576171875,304.1650390625,0.898490846157074,0.2011570036411285,0.1418587565422058,293.1904296875,297.1499938964844,293.1499938964844,0.1663715839385986,-3625.978271484375,304.1542358398437,0.9619113206863404,0.2428990006446838,0.2307283580303192,293.291259765625,297.1499938964844,293.1499938964844,0.0073340157978236,-2519.520751953125,300.2885131835937,0.5613341331481934,0.050000000745058,0.228459894657135,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.3780212402344,291.16357421875,1.0,0.1940386742353439,0.7979484796524048,0.7979484796524048,1.0,1.0,-0.8934253454208374,0.3542655110359192,0.5391598343849182,0.2063863575458526,0.0,0.0,0.1511626988649368,26.39412879943848,25.0,-0.0948783084750175,-4618.68408203125,80.5880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.1031402349472045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205821260809898,0.1210065260529518,-0.0004243990697432,0.0,0.0001046742254402,0.0,0.0,4.721600532531738,0.0,0.0,0.0,0.2730052769184112,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562437213957309,-1496.7301025390625,304.15240478515625,0.726294219493866,0.1049326881766319,0.0952534228563308,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613341331481934,0.050000000745058,0.0481620207428932,293.26171875,297.1499938964844,293.1499938964844,0.13251993060112,-2231.215576171875,304.1650390625,0.898490846157074,0.2011570036411285,0.1418587565422058,293.1904296875,297.1499938964844,293.1499938964844,0.1663715839385986,-3625.978271484375,304.1542358398437,0.9619113206863404,0.2428990006446838,0.2307283580303192,293.291259765625,297.1499938964844,293.1499938964844,0.0073340157978236,-2519.520751953125,300.2885131835937,0.5613341331481934,0.050000000745058,0.228459894657135,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.3780212402344,291.16357421875,1.0,0.1940386742353439,0.7979484796524048,0.7979484796524048,1.0,1.0,-0.8934253454208374,0.3542655110359192,0.5391598343849182,0.2063863575458526,0.0,0.0,0.1511626988649368,26.39412879943848,25.0,-0.0948783084750175,-4618.68408203125,80.5880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.1031402349472045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205821260809898,0.1210065260529518,-0.0004243990697432,0.0,0.0001046742254402,0.0,0.0,4.721600532531738,0.0,0.0,0.0,0.2730052769184112,4.0,0.0,1.0
